time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3560.0,-30.25698956315547,5.011198778795274,35.054510834826424,30.5788392079063,5.014705061149112,-26.729820100722584,-40.222212521452434,1.4875355976202682,-7.230898402210016,-7.230898402193189,40.10920074723359,35368.103791135625,15455.562438074488,15455.562438074488,50823.66622921011,87015.37057888845,87005.49144930951,15455.562438074488,102461.053887384,102461.053887384,102461.053887384,130477.35059379935,125962.26227998227,4515.088313817075,0.0,99021.17355920856,47373.921881806134,57385.8351971138,28016.29670641535,85402.13190352915,21190.285243173636,1593.2090853309737,0.0,0.8746310652954874,2.6552263232867723,0.0014947306463915918,1.0,1.0,-7.230898402210016,324852.7921473035,1559247.0400267986,4.799857282186335,1559247.0400267986,4.799857282186335,0.7563556834519585,0.0921752845111565,3.3864840829760516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864840829760516,1.2847923304340088,1.2850843359298296,2.6358221502085724,5584.99084630399,14226.202694843547,6453.755895032375,0.00047763679056820425,29240.111907506285,2981.661618137314,19290.708255596262,1967.1047968058679,0.6597344195062437,0.6597344195062437,30604.601629410583,30484.863174865135,1.0049121585695628,0.8,4341.418832674366,4324.433322199387,1.0049121585695628,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.517444459323,2034.6934298245008,9.009271510465807,5.011198778795274,-0.8280518303508009,5.839250609146075,2.633671702413949,3.5,0.7524776292611283,0.6,0.00022726652984283023,1.0000069100630342,0.0002272649594276351,199.13465176823428,0.0,3.113609907633496e-07,0.8823970478233327,0.0295568890756586,7.689561196227915e-05,0.00015037091788055106,0.0005092287199449852,0.0921752841940715,0.0921752841940715,0.0921752841940715,0.0921745246108687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.13345486776,595.671136546059,0.0,0.0921752841940715,0.0921752845111565,0.0921752845111565,0.3687710150191259,0.3687710150191259,0.5,10.04758998825567,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,28016.29670641535,21190.285243173636,0.7563556834519585,0.5951100411242763,0.4141360760301357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530360431296554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.635612431426,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5290201708879,260.5290201708879,-12.62097982911206,244.6568936103085,276.4011467314969,108037.24288206176,108042.43877440038,-5.195892338607447,0.0,nan,276.4011467314969,3.251146731496931,270.0522961072443,-3.0977038927557032,263.7034454829932,-9.446554517006803,257.35459485875714,-15.795405141242838,251.0057442345273,-22.14425576547268,244.6568936103085,-28.49310638969149,1.0,1.0,25732.562594343566,25732.562594343566,275.9788579828421,2.8288579828421234,275.9788579828421,275.9788579828421,87005.38868588908,87005.49144930951,-0.1027634204365313,0.0,8648.866644398773,8648.866644398773,0.9212306046511649,3403.4165033909317,275.9788579828421,2.8288579828421234,1.0,0.002,0.1279193263299922,0.004786580939572856,0.00019729835646387921,0.00180270166421209,0.09864917823193961,0.09864917823193961,0.0,2.0675969183286957e-11,0.9999916925831264,0.9999916925831264,0.0,0.09217451877264263,7.657385138798027e-07,0.0,0.0,0.0,1599277.0578491231,265.91910159778996,0.0,1.0,1286870.411587643,2588.593868837153,,,,,,,,,,,,,,,,,,,2.0,14226.202694843547,1593.2090853309737,0.3687710150191259,6.175450102142607,2.633671702413949
3561.0,-30.257055320730114,5.011152592298175,35.054517506849606,30.578921699803345,5.014702852843403,-26.72987950337345,-40.222270985227055,1.4875270344291232,-7.230913127429915,-7.230913127438387,40.109214172831415,35368.00886236131,15455.54270860967,15455.54270860967,50823.55157097098,87015.5110930564,87005.62539550471,15455.54270860967,102461.16810411439,102461.16810411439,102461.16810411439,130477.52433942734,125962.44034760504,4515.083991822299,0.0,99021.31531982696,47373.828086804126,57386.096925580925,28016.35623531295,85402.45316089387,21190.327046630602,1593.212249156106,0.0,0.8746309310397421,2.655224857818176,0.0014947306463915918,1.0,1.0,-7.230913127429915,324852.60215729027,1559247.6202259504,4.799861875420591,1559247.6202259504,4.799861875420591,0.7563555684633056,0.09217539942248704,3.3864783430017433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864783430017433,1.284792373736725,1.2850843772246252,2.6358175937427286,5584.981191699629,14226.19280349405,6453.755749335571,0.00047763814337059595,29240.203329354637,2981.6709405714123,19290.707820098767,1967.1047523974821,0.6597323418997078,0.6597323418997078,30604.560130403937,30484.863174865135,1.0049104552779393,0.8,4341.412945828618,4324.433322199387,1.0049104552779393,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5193045509768,2034.6934298245008,9.009250241375181,5.011152592298175,-0.828080010657275,5.83923260295545,2.633676461787026,3.5,0.7524789890820074,0.6,0.0002272649594276351,1.0000068585461583,0.0002272634007311111,199.1347061781583,0.0,3.127240830134566e-07,0.886260051260136,0.029557201799741615,7.689510225257877e-05,0.00015036985717505633,0.0005092242647635936,0.09217539912187654,0.09217539912187654,0.09217539912187654,0.09217464263108048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.30775840074,595.6710805325271,0.0,0.09217539912187654,0.09217539942248704,0.09217539942248704,0.3687713771102917,0.3687713771102917,0.5,10.047567295931282,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,28016.35623531295,21190.327046630602,0.7563555684633056,0.5951064599423391,0.41413340663329407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530364408461138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.63947543486,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5289844609273,260.5289844609273,-12.621015539072687,244.65682796990018,276.4011409519833,108037.28203785354,108042.4226826387,-5.140644785143235,0.0,nan,276.4011409519833,3.2511409519833023,270.0522783555529,-3.0977216444470628,263.7034157591228,-9.4465842408772,257.35455316270725,-15.79544683729273,251.00569056629735,-22.14430943370263,244.65682796990018,-28.4931720300998,1.0,1.0,25732.562594343566,25732.562594343566,275.97885874473536,2.828858744735385,275.97885874473536,275.97885874473536,87005.52950850995,87005.62539550471,-0.09588699476444162,0.0,8648.866644398773,8648.866644398773,0.9212309439343392,3403.410734716752,275.97885874473536,2.828858744735385,1.0,0.002,0.1279200888400233,0.0047865751918475105,0.00019729952658459576,0.0018027004944721299,0.09864976329229788,0.09864976329229788,0.0,2.1056725807433452e-11,0.9999917276042227,0.9999917276042227,0.0,0.09217463691110209,7.625113849512806e-07,0.0,0.0,0.0,1599277.0404360523,265.91908687257006,0.0,1.0,1286870.4616497827,2588.5936673375054,,,,,,,,,,,,,,,,,,,2.0,14226.19280349405,1593.212249156106,0.3687713771102917,6.175450102142607,2.633676461787026
3562.0,-30.257120648617022,5.011106569666331,35.054524184306416,30.57900279471653,5.0147008142332306,-26.72993850233258,-40.22232564222065,1.4875186668969442,-7.230927833397061,-7.23092783340593,40.10922767361385,35367.90312965042,15455.52304535978,15455.52304535978,50823.4261750102,87015.64894922348,87005.76029269793,15455.52304535978,102461.2833380577,102461.2833380577,102461.2833380577,130477.69942742224,125962.61969709367,4515.079730328561,0.0,99021.45468699178,47373.723766967494,57386.367688915874,28016.41608936453,85402.7837782804,21190.36908409852,1593.2154281245096,0.0,0.8746307965988668,2.6552233942663905,0.0014947306463915918,1.0,1.0,-7.230927833397061,324852.4124157868,1559248.203673998,4.7998664749895,1559248.203673998,4.7998664749895,0.7563554530496395,0.09217551451121778,3.3864727025230748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864727025230748,1.2847924160999256,1.2850844175947482,2.6358131166456773,5584.971705268214,14226.182919831866,6453.755537985699,0.0004776394595756942,29240.293185654897,2981.6801033640336,19290.70718835986,1967.1046879780413,0.6597302929173008,0.6597302929173008,30604.51935071959,30484.863174865135,1.0049087815108535,0.8,4341.407161022406,4324.433322199387,1.0049087815108535,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.521153827748,2034.6934298245008,9.009229067723657,5.011106569666331,-0.8281081135244763,5.839214683190807,2.6336811934917264,3.5,0.752480340997636,0.6,0.0002272634007311111,1.0000068137330362,0.00022726185222952068,199.13476023257093,0.0,3.10390574329722e-07,0.8796468876504322,0.029557512190315945,7.689462573468607e-05,0.000150368774996425,0.0005092197518372276,0.09217551420716871,0.09217551420716871,0.09217551420716871,0.0921747615741876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.4818711301,595.6710245847139,0.0,0.09217551420716871,0.09217551451121778,0.09217551451121778,0.3687717393628601,0.3687717393628601,0.5,10.047544718604415,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,28016.41608936453,21190.36908409852,0.7563554530496395,0.5951026878345808,0.414130565362732,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530368355974632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.63286227125,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52894911945964,260.52894911945964,-12.621050880540338,244.65676296167015,276.40113527727607,108037.32247037771,108042.4100685699,-5.087598192177656,0.0,nan,276.40113527727607,3.2511352772760915,270.05226081414435,-3.0977391858556302,263.7033863510088,-9.44661364899116,257.35451188788596,-15.795488112114015,251.00563742477235,-22.144362575227632,244.65676296167015,-28.493237038329823,1.0,1.0,25732.562594343566,25732.562594343566,275.97885963586265,2.8288596358626705,275.97885963586265,275.97885963586265,87005.66754594397,87005.76029269793,-0.09274675395863596,0.0,8648.866644398773,8648.866644398773,0.9212312773361394,3403.40506603569,275.97885963586265,2.8288596358626705,1.0,0.002,0.1279208475005186,0.004786569461418829,0.00019730069077562883,0.0018026993299436972,0.09865034538781442,0.09865034538781442,0.0,2.0719325994483784e-11,0.999991769372731,0.999991769372731,0.0,0.0921747558489145,7.586623032661669e-07,0.0,0.0,0.0,1599277.0230457485,265.9190721666029,0.0,1.0,1286870.5116464521,2588.593466101383,,,,,,,,,,,,,,,,,,,2.0,14226.182919831866,1593.2154281245096,0.3687717393628601,6.175450102142607,2.6336811934917264
3563.0,-30.257185552433118,5.011060710203099,35.05453086815509,30.579083051439397,5.014698863805749,-26.729997110806526,-40.222384001221485,1.4875104211272936,-7.230942533545374,-7.230942533609818,40.109241212933384,35367.81256200017,15455.503465027501,15455.503465027501,50823.31602702767,87015.78518477341,87005.89561194569,15455.503465027501,102461.39907697319,102461.39907697319,102461.39907697319,130477.87515808047,125962.7996280865,4515.07552999396,0.0,99021.59254220453,47373.634722120514,57386.619800093344,28016.47608110728,85403.09588120063,21190.41122116467,1593.2186134277101,0.0,0.8746306620404809,2.655221931294268,0.0014947306463915918,1.0,1.0,-7.230942533545374,324852.2227494361,1559248.7887873265,4.799871078579631,1559248.7887873265,4.799871078579631,0.7563553374742329,0.0921756297303573,3.3864671248919067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864671248919067,1.2847924578724537,1.2850844573871634,2.635808689677173,5584.962325053175,14226.173042585842,6453.755285813248,0.00047764075278763083,29240.38205313014,2981.6891653245643,19290.706434599524,1967.104611115878,0.6597282620845402,0.6597282620845402,30604.479025398436,30484.863174865135,1.0049071263932627,0.8,4341.40144066993,4324.433322199387,1.0049071263932627,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5229923379536,2034.6934298245008,9.009207998993002,5.011060710203099,-0.8281361456844465,5.839196855887545,2.633685897651617,3.5,0.7524816850433191,0.6,0.00022726185222952068,1.0000067695056924,0.0002272603137895328,199.13481393611937,0.0,3.08360492925775e-07,0.8738936369516463,0.02955782055080887,7.689411694447419e-05,0.0001503677352850465,0.0005092153921872587,0.09217562942340658,0.09217562942340658,0.09217562942340658,0.09217488089128627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.65557983576,595.6709687701479,0.0,0.09217562942340658,0.0921756297303573,0.0921756297303573,0.3687721018603965,0.3687721018603965,0.5,10.04752226374797,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,28016.47608110728,21190.41122116467,0.7563553374742329,0.5950992233083106,0.41412799146295953,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530372277695438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.62710902055,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52891412605385,260.52891412605385,-12.621085873946129,244.6566985447279,276.4011297074071,108037.36240795461,108042.3999005668,-5.03749261220289,0.0,nan,276.4011297074071,3.251129707407131,270.0522434748592,-3.097756525140767,263.7033572423105,-9.44664275768946,257.354471009773,-15.795528990226956,251.0055847772453,-22.144415222754674,244.6566985447279,-28.493301455272075,1.0,1.0,25732.562594343566,25732.562594343566,275.9788605815524,2.8288605815524193,275.9788605815524,275.9788605815524,87005.80404736698,87005.89561194569,-0.09156457870267332,0.0,8648.866644398773,8648.866644398773,0.921231607022805,3403.399460516366,275.9788605815524,2.8288605815524193,1.0,0.002,0.12792160206126169,0.004786563748941892,0.00019730184864562677,0.0018026981717813645,0.09865092432281339,0.09865092432281339,0.0,2.042699126167391e-11,0.9999918138572481,0.9999918138572481,0.0,0.09217487516749408,7.545628632177847e-07,0.0,0.0,0.0,1599277.0056623188,265.9190574664546,0.0,1.0,1286870.561623344,2588.593264944904,,,,,,,,,,,,,,,,,,,2.0,14226.173042585842,1593.2186134277101,0.3687721018603965,6.175450102142607,2.633685897651617
3564.0,-30.25724997538691,5.011015013117926,35.05453755858411,30.579162819217913,5.014696936566064,-26.730055284190637,-40.2224384835921,1.4875022443134471,-7.23095723786156,-7.230957237843813,40.109254770487844,35367.71071123914,15455.483979245668,15455.483979245668,50823.19469048481,87015.92055079783,87006.03103790001,15455.483979245668,102461.51501714568,102461.51501714568,102461.51501714568,130478.05115421118,125962.97976402381,4515.0713901873705,0.0,99021.72950390686,47373.53435720955,57386.88349633034,28016.536137065497,85403.41963339584,21190.453404321343,1593.22180182479,0.0,0.8746305273877341,2.655220467908045,0.0014947306463915918,1.0,1.0,-7.23095723786156,324852.03302940563,1559249.3746902696,4.799875685398978,1559249.3746902696,4.799875685398978,0.7563552218108313,0.09217574506459707,3.3864615843941324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864615843941324,1.284792499301622,1.2850844968490684,2.635804292315623,5584.953007571719,14226.163171657772,6453.755010573605,0.000477642032616951,29240.470336421284,2981.698167714896,19290.705611889814,1967.104527222835,0.6597262420865282,0.6597262420865282,30604.438968532235,30484.863174865135,1.0049054822947106,0.8,4341.395758399159,4324.433322199387,1.0049054822947106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5248201062204,2034.6934298245008,9.009187041834059,5.011015013117926,-0.8281641121820629,5.839179125299989,2.633690574329652,3.5,0.7524830212370434,0.6,0.0002272603137895328,1.0000067193548652,0.00022725878675709837,199.13486724181186,0.0,3.0635696073639206e-07,0.8682156267269351,0.029558126907769607,7.689364195462585e-05,0.00015036667183490696,0.0005092109577421116,0.09217574475294857,0.09217574475294857,0.09217574475294857,0.09217500036281573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.8287829013,595.6709131208718,0.0,0.09217574475294857,0.09217574506459707,0.09217574506459707,0.3687724646339588,0.3687724646339588,0.5,10.047499932078058,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,28016.536137065497,21190.453404321343,0.7563552218108313,0.5950955466262278,0.41412522897864246,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530376173960708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.621431010324,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5288794632487,260.5288794632487,-12.621120536751278,244.65663469483545,276.40112423168955,108037.40087087793,108042.39077155151,-4.989900673602465,0.0,nan,276.40112423168955,3.251124231689573,270.052226324305,-3.0977736756949525,263.7033284169215,-9.446671583078455,257.3544305095517,-15.795569490448258,251.00553260218896,-22.144467397811013,244.65663469483545,-28.49336530516453,1.0,1.0,25732.562594343566,25732.562594343566,275.9788615355497,2.82886153554972,275.9788615355497,275.9788615355497,87005.93973572076,87006.03103790001,-0.09130217925121542,0.0,8648.866644398773,8648.866644398773,0.9212319345142722,3403.393892316103,275.9788615355497,2.82886153554972,1.0,0.002,0.12792235250076908,0.0047865580518927755,0.0001973030001574208,0.0018026970197092625,0.0986515000787104,0.0986515000787104,0.0,1.9866683385189043e-11,0.9999918585709863,0.9999918585709863,0.0,0.09217499462231184,7.50442285231136e-07,0.0,0.0,0.0,1599276.9882739605,265.9190427621384,0.0,1.0,1286870.6116143935,2588.5930637314477,,,,,,,,,,,,,,,,,,,2.0,14226.163171657772,1593.22180182479,0.3687724646339588,6.175450102142607,2.633690574329652
3565.0,-30.257313994754746,5.010969477528278,35.054544255509406,30.579242202825867,5.014695009188544,-26.730113094361588,-40.22249673781914,1.4874941077322037,-7.230971955687721,-7.230971955704245,40.109268338785164,35367.62355608486,15455.46459915789,15455.46459915789,50823.088155242745,87016.05539524635,87006.16646644622,15455.46459915789,102461.6310656041,102461.6310656041,102461.6310656041,130478.2272666315,125963.15995725377,4515.067309377724,0.0,99021.86589137145,47373.44865286634,57387.130265005675,28016.5962010274,85403.72646603308,21190.495593298627,1593.2249907211062,0.0,0.8746303926178828,2.655219003177939,0.0014947306463915918,1.0,1.0,-7.230971955687721,324851.8431351512,1559249.9610569999,4.799880296225656,1559249.9610569999,4.799880296225656,0.7563551061396083,0.09217586049529516,3.386456067749818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386456067749818,1.2847925405190228,1.2850845361138148,2.635799913954807,5584.943730350539,14226.153308199517,6453.75472194144,0.0004776433041258697,29240.55824446824,2981.7071318409694,19290.704749148957,1967.104439247751,0.659724229197929,0.659724229197929,30604.399084109504,30484.863174865135,1.0049038452744825,0.8,4341.390100590374,4324.433322199387,1.0049038452744825,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5266371456507,2034.6934298245008,9.009166202673017,5.010969477528278,-0.8281920180347138,5.839161495562991,2.6336952235592967,3.5,0.7524843495883705,0.6,0.00022725878675709837,1.0000066772639846,0.0002272572693003188,199.13492021358897,0.0,3.0408540110757145e-07,0.8617780267388575,0.029558430993170712,7.689313408386616e-05,0.0001503656526732322,0.0005092066768764288,0.09217586018987381,0.09217586018987381,0.09217586018987381,0.09217511980398992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.001450006,595.6708576463768,0.0,0.09217586018987381,0.09217586049529516,0.09217586049529516,0.3687728276875846,0.3687728276875846,0.5,10.04747772237001,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,28016.5962010274,21190.495593298627,0.7563551061396083,0.5950921611770207,0.4141227206303618,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530380041361128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.61499341034,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52884510761334,260.52884510761334,-12.621154892386642,244.65657137860134,276.4011188366535,108037.4371709491,108042.382852903,-4.9456819538964,0.0,nan,276.4011188366535,3.251118836653518,270.0522093450286,-3.0977906549713907,263.70329985340635,-9.446700146593628,257.3543903617966,-15.79560963820336,251.00548087019357,-22.14451912980641,244.65657137860134,-28.493428621398635,1.0,1.0,25732.562594343566,25732.562594343566,275.97886247622023,2.8288624762202517,275.97886247622023,275.97886247622023,87006.0747402918,87006.16646644622,-0.09172615440911613,0.0,8648.866644398773,8648.866644398773,0.9212322605955049,3403.388348088567,275.97886247622023,2.8288624762202517,1.0,0.002,0.12792309885723568,0.00478655237286103,0.00019730414536614762,0.0018026958753339384,0.09865207268307381,0.09865207268307381,0.0,2.0700085742730856e-11,0.9999919028898845,0.9999919028898845,0.0,0.09217511413720274,7.463580924225242e-07,0.0,0.0,0.0,1599276.9708696213,265.91902804431226,0.0,1.0,1286870.661651372,2588.59286233316,,,,,,,,,,,,,,,,,,,2.0,14226.153308199517,1593.2249907211062,0.3687728276875846,6.175450102142607,2.6336952235592967
3566.0,-30.257377547971736,5.010924102734941,35.054550958313015,30.57932130703705,5.0146930739410305,-26.730170485777105,-40.22255108049137,1.4874860106939065,-7.2309866703610055,-7.230986670357194,40.10928190224432,35367.52492185515,15455.44530264894,15455.44530264894,50822.97022450408,87016.189776286,87006.30167520871,15455.44530264894,102461.74697785765,102461.74697785765,102461.74697785765,130478.4032340677,125963.33994990165,4515.0632841660445,0.0,99022.00173438487,47373.35137419464,57387.38928910026,28016.65625621005,85404.0455453103,21190.537775874465,1593.228179183603,0.0,0.8746302578842441,2.6552175387621952,0.0014947306463915918,1.0,1.0,-7.2309866703610055,324851.65328165743,1559250.5472154466,4.799884905814296,1559250.5472154466,4.799884905814296,0.7563549904774044,0.09217597601499802,3.3864505737263313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864505737263313,1.2847925815316645,1.2850845751860587,2.6357955536209405,5584.934491326301,14226.143450679003,6453.754420126791,0.00047764456764958543,29240.645796706413,2981.716059684644,19290.703847004774,1967.104347254646,0.6597222230015736,0.6597222230015736,30604.35936321869,30484.863174865135,1.0049022149668045,0.8,4341.384465979424,4324.433322199387,1.0049022149668045,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.528443457986,2034.6934298245008,9.00914546860875,5.010924102734941,-0.8282198555755338,5.8391439583104745,2.6336998453449496,3.5,0.752485670098557,0.6,0.0002272572693003188,1.0000066286474185,0.00022725576290199268,199.1349727996818,0.0,3.021786347256949e-07,0.8563742508126193,0.029558733171805438,7.689266031753646e-05,0.00015036460898278233,0.0005092023163578787,0.09217597570117886,0.09217597570117886,0.09217597570117886,0.09217523923455034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.1735370629,595.6708023602323,0.0,0.09217597570117886,0.09217597601499802,0.09217597601499802,0.3687731910175369,0.3687731910175369,0.5,10.047455628140696,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,28016.65625621005,21190.537775874465,0.7563549904774044,0.595088556988093,0.4141200185076858,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530383884535667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.60958963441,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52881104496134,260.52881104496134,-12.621188955038633,244.65650857944303,276.4011135105072,108037.47171896843,108042.3752245443,-4.903505575914139,0.0,nan,276.4011135105072,3.2511135105071958,270.05219252427815,-3.0978074757218224,263.70327153805727,-9.446728461942712,257.35435055184473,-15.795649448155245,251.00542956563777,-22.14457043436221,244.65650857944303,-28.49349142055695,1.0,1.0,25732.562594343566,25732.562594343566,275.9788633946864,2.8288633946864365,275.9788633946864,275.9788633946864,87006.20939263367,87006.30167520871,-0.09228257504582871,0.0,8648.866644398773,8648.866644398773,0.9212325853393659,3403.382826594963,275.9788633946864,2.8288633946864365,1.0,0.002,0.12792384135275725,0.004786546705171071,0.0001973052846210917,0.0018026947350154305,0.09865264231054584,0.09865264231054584,0.0,1.9636522009119917e-11,0.9999919447730666,0.9999919447730666,0.0,0.09217523351659342,7.424984046054762e-07,0.0,0.0,0.0,1599276.9534690077,265.919013329639,0.0,1.0,1286870.7116776311,2588.592660978042,,,,,,,,,,,,,,,,,,,2.0,14226.143450679003,1593.228179183603,0.3687731910175369,6.175450102142607,2.6336998453449496
3567.0,-30.257440647309537,5.010878887811282,35.05455766671558,30.579400131851457,5.014691120779146,-26.730227470500495,-40.2226054231636,1.4874779429088194,-7.23100140465084,-7.2310014046411295,40.10929546940642,35367.427905248325,15455.426117628987,15455.426117628987,50822.85402287731,87016.3238103688,87006.43678748171,15455.426117628987,102461.8629051107,102461.8629051107,102461.8629051107,130478.579195652,125963.51988288354,4515.0593127684515,0.0,99022.13713517871,47373.25562061869,57387.64612728891,28016.7162905413,85404.36241783021,21190.579943226974,1593.231366901245,0.0,0.874630123026816,2.6552160723948597,0.0014947306463915918,1.0,1.0,-7.23100140465084,324851.4631751557,1559251.1335338173,4.799889519638978,1559251.1335338173,4.799889519638978,0.7563548748352464,0.09217609161210993,3.3864450980674765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864450980674765,1.284792622384622,1.2850846141127905,2.6357912079087993,5584.925283283746,14226.133600363064,6453.754108607394,0.000477645824884374,29240.733060071492,2981.724958071461,19290.70291585245,1967.104252303534,0.6597202223426503,0.6597202223426503,30604.319775088334,30484.863174865135,1.004900590108685,0.8,4341.378850201224,4324.433322199387,1.004900590108685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.530239066006,2034.6934298245008,9.009124855790041,5.010878887811282,-0.828247636145603,5.839126523956885,2.63370443974484,3.5,0.75248698278424,0.6,0.00022725576290199268,1.000006581310748,0.000227254267271041,199.13502501024396,0.0,2.999765896973913e-07,0.850133655202407,0.029559033148395135,7.689218655390485e-05,0.00015036357634808784,0.0005091979960518768,0.09217609130401132,0.09217609130401132,0.09217609130401132,0.09217535854097801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.34509947494,595.6707472448436,0.0,0.09217609130401132,0.09217609161210993,0.09217609161210993,0.3687735545989829,0.3687735545989829,0.5,10.047433646464407,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,28016.7162905413,21190.579943226974,0.7563548748352464,0.5950849884486324,0.4141173460463013,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453038769972842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.6033490388,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5287772616545,260.5287772616545,-12.621222738345466,244.65644628158051,276.40110824175537,108037.50442565205,108042.36771784918,-4.863292197157749,0.0,nan,276.40110824175537,3.2511082417553894,270.0521758497056,-3.0978241502944,263.70324345766124,-9.446756542338733,257.35431106562737,-15.795688934372606,251.00537867359694,-22.14462132640304,244.65644628158051,-28.493553718419463,1.0,1.0,25732.562594343566,25732.562594343566,275.9788642823653,2.8288642823653163,275.9788642823653,275.9788642823653,87006.3436340732,87006.43678748171,-0.09315340851026122,0.0,8648.866644398773,8648.866644398773,0.921232908997436,3403.3773235578137,275.9788642823653,2.8288642823653163,1.0,0.002,0.12792458008055957,0.004786541053891391,0.00019730641805684433,0.0018026936022010392,0.09865320902842216,0.09865320902842216,0.0,2.0257883478341787e-11,0.9999919856678904,0.9999919856678904,0.0,0.0921753528822992,7.38729810746043e-07,0.0,0.0,0.0,1599276.936045195,265.91899859534914,0.0,1.0,1286870.761770575,2588.5924593545406,,,,,,,,,,,,,,,,,,,2.0,14226.133600363064,1593.231366901245,0.3687735545989829,6.175450102142607,2.63370443974484
3568.0,-30.257514081836092,5.010833837309863,35.05456438585566,30.579474206920736,5.014691100691419,-26.730293563591328,-40.22266863668335,1.4874705812331952,-7.231015630468335,-7.231015630483995,40.109309195660664,35367.327976462366,15455.406383105063,15455.406383105063,50822.73435956743,87016.44408758874,87006.57506493505,15455.406383105063,102461.98144804011,102461.98144804011,102461.98144804011,130478.75801403435,125963.70259378839,4515.055420245958,0.0,99022.2641861618,47373.16482259835,57387.888181737166,28016.77656599424,85404.66474773141,21190.622321383176,1593.234553468276,0.0,0.8746299903841036,2.6552146566316974,0.0014947306463915918,1.0,1.0,-7.231015630468335,324851.27962921164,1559251.7267263234,4.799894057693318,1559251.7267263234,4.799894057693318,0.7563547602083387,0.09217620727104249,3.38643996951534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38643996951534,1.2847926599120685,1.2850846497270902,2.635787139184862,5584.916662145955,14226.123757021398,6453.753559777498,0.00047764695284482623,29240.814860903516,2981.7332994349263,19290.70127536316,1967.1040850201814,0.6597183206804482,0.6597183206804482,30604.282696471953,30484.863174865135,1.0048990682517172,0.8,4341.37359041038,4324.433322199387,1.0048990682517172,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5320239652237,2034.6934298245008,9.00910397894057,5.010833837309863,-0.828275105491306,5.839108942801169,2.6337090067474276,3.5,0.7524882876421222,0.6,0.000227254267271041,1.0000076592875264,0.00022725252667859803,199.13508577252716,0.0,2.978325069704072e-07,0.8440573247541341,0.029559330980902104,7.689163545693281e-05,0.0001503626318141082,0.0005091940262968149,0.09217620698032392,0.09217620698032392,0.09217620698032392,0.09217547977071562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.5166250061,595.6706921492442,0.0,0.09217620698032392,0.09217620727104249,0.09217620727104249,0.3687739184212917,0.3687739184212917,0.5,10.04741183201749,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,28016.77656599424,21190.622321383176,0.7563547602083387,0.595081480732789,0.4141147100211739,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453039148767604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.59727270836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52874294307423,260.52874294307423,-12.621257056925742,244.6563826262732,276.4011032599021,108037.52714944103,108042.46749704964,-4.940347608604013,0.0,nan,276.4011032599021,3.251103259902095,270.0521591331612,-3.0978408668387942,263.70321500642757,-9.446784993572408,257.3542708797001,-15.795729120299882,251.00532675298126,-22.144673247018716,244.6563826262732,-28.493617373726778,1.0,1.0,25732.562594343566,25732.562594343566,275.97886604445,2.8288660444500238,275.97886604445,275.97886604445,87006.46722171338,87006.57506493505,-0.10784322167455684,0.0,8648.866644398773,8648.866644398773,0.9212332121382862,3403.372169362917,275.97886604445,2.8288660444500238,1.0,0.002,0.12792531310665695,0.004786535515035099,0.00019730754290383043,0.0018026924773695478,0.09865377145191521,0.09865377145191521,0.0,2.0273378028429212e-11,0.9999920475388343,0.9999920475388343,0.0,0.09217547424333376,7.330277087239705e-07,0.0,0.0,0.0,1599276.9192226646,265.91898436953164,0.0,1.0,1286870.8101348316,2588.5922646889985,,,,,,,,,,,,,,,,,,,2.0,14226.123757021398,1593.234553468276,0.3687739184212917,6.175450102142607,2.6337090067474276
3569.0,-30.25757563815998,5.010788944592522,35.05457112192821,30.57955055208879,5.014689715119382,-26.730349102830697,-40.222722839657195,1.4874631785007848,-7.231030426130928,-7.231030426151371,40.10932312266923,35367.2382830056,15455.387458901445,15455.387458901445,50822.625741907046,87016.57283642436,87006.71473483382,15455.387458901445,102462.10219373526,102462.10219373526,102462.10219373526,130478.94035895467,125963.8887001909,4515.051658763775,0.0,99022.3946894991,47373.07417364736,57388.13390650193,28016.83816521941,85404.97207172133,21190.665606309332,1593.2378173538095,0.0,0.8746298537853034,2.655213184157777,0.0014947306463915918,1.0,1.0,-7.231030426130928,324851.0887310329,1559252.3285954583,4.799898731096675,1559252.3285954583,4.799898731096675,0.7563546422099762,0.09217632368729657,3.386434698318475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386434698318475,1.2847926981374342,1.2850846857247264,2.635782958003882,5584.907802725187,14226.11370452814,6453.753021827975,0.00047764811695427033,29240.898913145556,2981.7418703783205,19290.69966739604,1967.103921053167,0.6597163693460771,0.6597163693460771,30604.244586545177,30484.863174865135,1.0048975040660633,0.8,4341.368184322895,4324.433322199387,1.0048975040660633,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.533798796538,2034.6934298245008,9.00908362734884,5.010788944592522,-0.8283027803611676,5.83909172495369,2.6337135479925182,3.5,0.7524895851407195,0.6,0.00022725252667859803,1.0000064203798127,0.00022725106764043095,199.13513670639736,0.0,3.466130254247589e-07,0.9823013140537666,0.029559677593927528,7.689116291702272e-05,0.0001503613637615753,0.0005091889395286847,0.09217632337185187,0.09217632337185187,0.09217632337185187,0.0921756030877848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.6881232151,595.670637072373,0.0,0.09217632337185187,0.09217632368729657,0.09217632368729657,0.36877428270476137,0.36877428270476137,0.5,10.047390224606499,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,28016.83816521941,21190.665606309332,0.7563546422099762,0.5950780675769937,0.4141121696439983,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453039589606287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.735516697656,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5287091422465,260.5287091422465,-12.621290857753479,244.65631989960718,276.40109838491196,108037.58055007715,108042.44636460398,-4.865814526822772,0.0,nan,276.40109838491196,3.251098384911984,270.05214268783783,-3.097857312162148,263.7031869907676,-9.446813009232358,257.3542312937051,-15.795768706294893,251.00527559664974,-22.14472440335024,244.65631989960718,-28.493680100392794,1.0,1.0,25732.562594343566,25732.562594343566,275.9788673977076,2.8288673977075973,275.9788673977076,275.9788673977076,87006.59633932462,87006.71473483382,-0.11839550919830799,0.0,8648.866644398773,8648.866644398773,0.9212335237103886,3403.3668718100676,275.9788673977076,2.8288673977075973,1.0,0.002,0.12792603932624746,0.004786529903165103,0.00019730865702242544,0.0018026913635409776,0.09865432851121272,0.09865432851121272,0.0,2.0563402976930822e-11,0.999992121385581,0.999992121385581,0.0,0.09217559746558368,7.26221712891013e-07,0.0,0.0,0.0,1599276.9017262694,265.91896957386905,0.0,1.0,1286870.860436419,2588.5920622257536,,,,,,,,,,,,,,,,,,,2.0,14226.11370452814,1593.2378173538095,0.36877428270476137,6.175450102142607,2.6337135479925182
3570.0,-30.257648091878625,5.010744212108532,35.054577868507685,30.579632066097133,5.014688300628145,-26.730414452638065,-40.22278591347856,1.4874546601380856,-7.231044906209547,-7.2310449061759385,40.109336897888184,35367.135777306765,15455.368222944664,15455.368222944664,50822.50400025143,87016.70900883959,87006.8527600317,15455.368222944664,102462.22098297637,102462.22098297637,102462.22098297637,130479.11976763353,125964.07181332029,4515.0479543132415,0.0,99022.53488894936,47372.97818085055,57388.39634233201,28016.898784657147,85405.29512698916,21190.708213880378,1593.2410263120655,0.0,0.8746297195351344,2.6552117430916007,0.0014947306463915918,1.0,1.0,-7.231044906209547,324850.90190470056,1559252.9239048755,4.799903324148085,1559252.9239048755,4.799903324148085,0.7563545264861725,0.09217643986487735,3.3864290230479392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864290230479392,1.2847927410004651,1.2850847267228394,2.63577845280394,5584.8982567471185,14226.103887547057,6453.752862387168,0.000477649451558507,29240.989317952575,2981.7510891030656,19290.699190816795,1967.1038724556088,0.6597143133927149,0.6597143133927149,30604.203555215852,30484.863174865135,1.0048958199747684,0.8,4341.36236381956,4324.433322199387,1.0048958199747684,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5355628844386,2034.6934298245008,9.009063150494283,5.010744212108532,-0.8283302382136473,5.83907445032218,2.6337180617516367,3.5,0.7524908747861819,0.6,0.00022725106764043095,1.000007556996318,0.00022724935031792731,199.13519665718525,0.0,2.9054576486241713e-07,0.8234066976200901,0.029559968139692392,7.689061304470856e-05,0.00015036045459572238,0.0005091850073616361,0.09217643955908884,0.09217643955908884,0.09217643955908884,0.09217572456466515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.85812547535,595.6705824744329,0.0,0.09217643955908884,0.09217643986487735,0.09217643986487735,0.36877464761058987,0.36877464761058987,0.5,10.04736877527615,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,28016.898784657147,21190.708213880378,0.7563545264861725,0.5950743911684098,0.4141094029909897,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530399591385021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.57662208122,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5286747717319,260.5286747717319,-12.621325228268063,244.65625605019721,276.4010934932927,108037.57607776612,108042.52390179758,-4.947824031469205,0.0,nan,276.4010934932927,3.2510934932927285,270.0521260046619,-3.097873995338091,263.7031585160313,-9.446841483968683,257.35419102741065,-15.795808972589327,251.0052235387975,-22.14477646120247,244.65625605019721,-28.493743949802763,1.0,1.0,25732.562594343566,25732.562594343566,275.97886887644427,2.8288688764442895,275.97886887644427,275.97886887644427,87006.73314264184,87006.8527600317,-0.11961738986428827,0.0,8648.866644398773,8648.866644398773,0.9212338591663526,3403.3611681631787,275.97886887644427,2.8288688764442895,1.0,0.002,0.12792676018760607,0.004786524366513417,0.00019730976300409448,0.0018026902567162177,0.09865488150204724,0.09865488150204724,0.0,1.972031218877568e-11,0.9999921795230855,0.9999921795230855,0.0,0.09217571900115733,7.208637200240346e-07,0.0,0.0,0.0,1599276.8846030605,265.91895509379043,0.0,1.0,1286870.9096650952,2588.591864080986,,,,,,,,,,,,,,,,,,,2.0,14226.103887547057,1593.2410263120655,0.36877464761058987,6.175450102142607,2.6337180617516367
3571.0,-30.257719095648806,5.010699635708046,35.05458462129365,30.57972873738038,5.014684512631594,-26.7304787348279,-40.22284891745073,1.4874441507247784,-7.231059719842278,-7.2310597198422615,40.10935057037781,35367.0268933452,15455.349493932152,15455.349493932152,50822.376387277356,87016.8767813313,87006.98847357697,15455.349493932152,102462.33796750913,102462.33796750913,102462.33796750913,130479.29717139305,125964.25286457053,4515.044306822516,0.0,99022.70149271718,47372.86779782487,57388.70410543591,28016.959203883915,85405.66330931982,21190.75065410659,1593.2442337992222,0.0,0.8746295838255979,2.65521026883054,0.0014947306463915918,1.0,1.0,-7.231059719842278,324850.71077483916,1559253.514775729,4.799907967129185,1559253.514775729,4.799907967129185,0.7563544101948427,0.0921765561826215,3.38642225106347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38642225106347,1.2847927937112746,1.2850847772391096,2.635773073789893,5584.886859261817,14226.093850202955,6453.753369380068,0.00047765117825866824,29241.096990081536,2981.7620686046243,19290.7007062525,1967.1040269870448,0.6597119360055415,0.6597119360055415,30604.154594796193,30484.863174865135,1.0048938104423553,0.8,4341.355418534321,4324.433322199387,1.0048938104423553,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5373166204906,2034.6934298245008,9.009043023545706,5.010699635708046,-0.8283577902825181,5.839057425990564,2.6337225490266207,3.5,0.7524921568647488,0.6,0.00022724935031792731,1.0000074057690187,0.00022724766737419272,199.13525540826518,0.0,3.419793544843344e-07,0.9691694906086036,0.029560310119046876,7.689006378496286e-05,0.00015035928653296446,0.0005091800335692588,0.09217655587437135,0.09217655587437135,0.09217655587437135,0.09217584465002947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.0270763365,595.6705282132948,0.0,0.09217655587437135,0.0921765561826215,0.0921765561826215,0.3687750129444616,0.3687750129444616,0.5,10.047347441016528,0.0,0.0,0.0,0.0,0.0,0.0,28016.959203883915,21190.75065410659,0.7563544101948427,0.5950703316150161,0.41410634286925335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530403940897074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.72238487421,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5286398511499,260.5286398511499,-12.621360148850101,244.65619151104744,276.4010881912801,108037.52631615593,108042.5533253223,-5.0270091664011325,0.0,nan,276.4010881912801,3.2510881912801324,270.05210885522024,-3.0978911447797373,263.7031295191616,-9.446870480838356,257.35415018311465,-15.795849816885323,251.00517084707502,-22.144829152924956,244.65619151104744,-28.49380848895254,1.0,1.0,25732.562594343566,25732.562594343566,275.9788697542611,2.8288697542611203,275.9788697542611,275.9788697542611,87006.89729636261,87006.98847357697,-0.09117721435904969,0.0,8648.866644398773,8648.866644398773,0.9212342594468861,3403.3543623187875,275.9788697542611,2.8288697542611203,1.0,0.002,0.12792747726268636,0.004786518790690151,0.000197310863011124,0.0018026891576743735,0.098655431505562,0.098655431505562,0.0,2.068549758565963e-11,0.9999922206225419,0.9999922206225419,0.0,0.09217583910639816,7.170762233329143e-07,0.0,0.0,0.0,1599276.86708541,265.9189402801577,0.0,1.0,1286870.960027766,2588.5916613719146,,,,,,,,,,,,,,,,,,,2.0,14226.093850202955,1593.2442337992222,0.3687750129444616,6.175450102142607,2.6337225490266207
3572.0,-30.25777926219088,5.01065521967935,35.05459136885213,30.579805781040363,5.014682792706294,-26.73053305670094,-40.222902910876996,1.4874365862130299,-7.231074045761829,-7.231074045770488,40.109363925032945,35366.94097972451,15455.330236143014,15455.330236143014,50822.27121586753,87017.00761295621,87007.12063542249,15455.330236143014,102462.4508715655,102462.4508715655,102462.4508715655,130479.46874155008,125964.42810540936,4515.040636140723,0.0,99022.83329984259,47372.780387779276,57388.94768007035,28017.01786998459,85405.96555005494,21190.79187365624,1593.2473455043896,0.0,0.8746294520695694,2.6552088431075878,0.0014947306463915918,1.0,1.0,-7.231074045761829,324850.52593768045,1559254.0919102486,4.799912474851209,1559254.0919102486,4.799912474851209,0.756354297662726,0.09217667184097271,3.386416925520414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386416925520414,1.2847928325744293,1.2850848139487496,2.6357688490017597,5584.877907442724,14226.08383949103,6453.752886519585,0.0004776523660937918,29241.181897478575,2981.7707267495603,19290.699262950206,1967.1038798111697,0.6597099710464718,0.6597099710464718,30604.116091914624,30484.863174865135,1.0048922301299024,0.8,4341.349956704195,4324.433322199387,1.0048922301299024,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5390596198254,2034.6934298245008,9.009022644793651,5.01065521967935,-0.8283850431646043,5.839040262843954,2.633727008832655,3.5,0.7524934310950443,0.6,0.00022724766737419272,1.0000062754343824,0.00022724624130531675,199.13530519225571,0.0,3.351334304260242e-07,0.9497681418273525,0.029560645252477303,7.688959308077296e-05,0.00015035807429341976,0.0005091751276758926,0.09217667154693836,0.09217667154693836,0.09217667154693836,0.09217596129542327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.19435741386,595.670474479462,0.0,0.09217667154693836,0.09217667184097271,0.09217667184097271,0.3687753785354328,0.3687753785354328,0.5,10.047326134348783,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,28017.01786998459,21190.79187365624,0.756354297662726,0.5950669943082779,0.41410387145610533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530408203368834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.70298352543,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52860565372265,260.52860565372265,-12.621394346277327,244.65612829825002,276.40108300922196,108037.58748441894,108042.51039161303,-4.922907194099653,0.0,nan,276.40108300922196,3.2510830092219862,270.05209206701596,-3.0979079329840147,263.70310112481025,-9.446898875189731,257.35411018261254,-15.795889817387433,251.0051192404253,-22.144880759574676,244.65612829825002,-28.493871701749953,1.0,1.0,25732.562594343566,25732.562594343566,275.97887070916113,2.8288707091611514,275.97887070916113,275.97887070916113,87007.02875767091,87007.12063542249,-0.09187775157624856,0.0,8648.866644398773,8648.866644398773,0.9212345742304129,3403.349010148016,275.97887070916113,2.8288707091611514,1.0,0.002,0.1279281933114837,0.004786513299304156,0.00019731196163221449,0.001802688057478183,0.09865598081610724,0.09865598081610724,0.0,1.9110397292410042e-11,0.9999922317560085,0.9999922317560085,0.0,0.09217595579009552,7.160508771862805e-07,0.0,0.0,0.0,1599276.850144493,265.91892595423815,0.0,1.0,1286871.0087323366,2588.591465336725,,,,,,,,,,,,,,,,,,,2.0,14226.08383949103,1593.2473455043896,0.3687753785354328,6.175450102142607,2.633727008832655
