time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3573.0,-30.257839717993868,5.010610958645376,35.054598120493736,30.57988240560519,5.014680829429952,-26.730587663253385,-40.22295306259764,1.4874287736161576,-7.231088832442481,-7.231088832458135,40.10937753806762,35366.84068234351,15455.311646804987,15455.311646804987,50822.15232914849,87017.13825546378,87007.25539321222,15455.311646804987,102462.56704001721,102462.56704001721,102462.56704001721,130479.64506107027,125964.60801974131,4515.037041328968,0.0,99022.96495833312,47372.681172024895,57389.204207009134,28017.078021053072,85406.2822280622,21190.834123457607,1593.2505395502012,0.0,0.8746293167411702,2.655207371530076,0.0014947306463915918,1.0,1.0,-7.231088832442481,324850.33515573444,1559254.680212192,4.799917104794365,1559254.680212192,4.799917104794365,0.7563541818148927,0.09217678812663506,3.3864116052588424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864116052588424,1.284792872067714,1.285084851618711,2.6357646270319317,5584.868961595281,14226.074043518114,6453.752490149,0.0004776535695965703,29241.266715646114,2981.7793757956197,19290.698078172,1967.1037589974153,0.6597080169529774,0.6597080169529774,30604.077627205294,30484.863174865135,1.0048906513846878,0.8,4341.344500288997,4324.433322199387,1.0048906513846878,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5407924897163,2034.6934298245008,9.00900270892138,5.010610958645376,-0.8284124511055575,5.839023409750934,2.633731442723512,3.5,0.7524946979210034,0.6,0.00022724624130531675,1.0000063056078192,0.00022724480838867608,199.13535521561354,0.0,2.839806608414496e-07,0.8048011928246682,0.029560929233138144,7.688915587021194e-05,0.00015035708543510482,0.0005091709790503342,0.09217678781650343,0.09217678781650343,0.09217678781650343,0.0921760807359903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.3624253985,595.6704205024486,0.0,0.09217678781650343,0.09217678812663506,0.09217678812663506,0.3687757440338508,0.3687757440338508,0.5,10.047304923607967,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,28017.078021053072,21190.834123457607,0.7563541818148927,0.5950633958452497,0.4141011616440894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453041181526604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.558016576426,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5285719995463,260.5285719995463,-12.621428000453704,244.65606611847323,276.40107788064546,108037.63601233992,108042.4807153655,-4.844703025602834,0.0,nan,276.40107788064546,3.2510778806454823,270.05207552819877,-3.097924471801207,263.70307317575396,-9.44692682424602,257.3540708233167,-15.795929176683273,251.00506847088963,-22.14493152911035,244.65606611847323,-28.493933881526743,1.0,1.0,25732.562594343566,25732.562594343566,275.9788715034502,2.828871503450216,275.9788715034502,275.9788715034502,87007.15951406633,87007.25539321222,-0.0958791458979249,0.0,8648.866644398773,8648.866644398773,0.921234888701493,3403.3436632851367,275.9788715034502,2.828871503450216,1.0,0.002,0.12792890624516118,0.004786507745450957,0.00019731305526244605,0.0018026869648863268,0.09865652763122303,0.09865652763122303,0.0,2.0148772841149798e-11,0.9999922655660172,0.9999922655660172,0.0,0.09217607519135254,7.129352825148717e-07,0.0,0.0,0.0,1599276.8326587072,265.9189111675575,0.0,1.0,1286871.0590033685,2588.591262996542,,,,,,,,,,,,,,,,,,,2.0,14226.074043518114,1593.2505395502012,0.3687757440338508,6.175450102142607,2.633731442723512
3574.0,-30.257899724764417,5.010566851788956,35.05460487431245,30.57995941434058,5.0146787688000485,-26.730641875408224,-40.22300695125011,1.4874209183740688,-7.231103624140928,-7.231103624147567,40.10939110419173,35366.75474050084,15455.293143799152,15455.293143799152,50822.04788429999,87017.26978542785,87007.38938875638,15455.293143799152,102462.68253255553,102462.68253255553,102462.68253255553,130479.82049080379,125964.78701189716,4515.033478906619,0.0,99023.09722793312,47372.59586730151,57389.44595625734,28017.137958248262,85406.58391450561,21190.876219975165,1593.2537234256874,0.0,0.8746291815671148,2.6552058994538683,0.0014947306463915918,1.0,1.0,-7.231103624140928,324850.1443091396,1559255.2664869733,4.799921729457899,1559255.2664869733,4.799921729457899,0.7563540662702329,0.09217690438529787,3.386406259634151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386406259634151,1.284792911774642,1.2850848894935658,2.635760384883055,5584.859972990856,14226.064239744788,6453.75210803667,0.00047765478193366635,29241.35193354829,2981.788065603268,19290.696936012675,1967.103642529577,0.6597060553100031,0.6597060553100031,30604.03897911217,30484.863174865135,1.0048890651131697,0.8,4341.339017859871,4324.433322199387,1.0048890651131697,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5425147006974,2034.6934298245008,9.008982879387029,5.010566851788956,-0.8284397979996649,5.839006649788621,2.633735849344396,3.5,0.7524959569555417,0.6,0.00022724480838867608,1.0000062587761802,0.0002272433861231839,199.13540486744733,0.0,2.8534436423527313e-07,0.8086659282427641,0.029561214577502378,7.688868608454589e-05,0.00015035612230413018,0.0005091669137450244,0.09217690407310952,0.09217690407310952,0.09217690407310952,0.09217619958687026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.5298955705,595.6703667174986,0.0,0.09217690407310952,0.09217690438529787,0.09217690438529787,0.36877610971396957,0.36877610971396957,0.5,10.04728378983063,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,28017.137958248262,21190.876219975165,0.7563540662702329,0.5950600709562893,0.41409869262425897,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453041544452979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.56188131184,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5285388218212,260.5285388218212,-12.621461178178777,244.6560048605724,276.4010727830957,108037.67724862805,108042.4533640867,-4.776115458652049,0.0,nan,276.4010727830957,3.251072783095708,270.05205919858014,-3.0979408014198384,263.70304561406243,-9.446954385937545,257.35403202955695,-15.79596797044303,251.0050184450595,-22.144981554940472,244.6560048605724,-28.493995139427568,1.0,1.0,25732.562594343566,25732.562594343566,275.978872204605,2.828872204605034,275.978872204605,275.978872204605,87007.2912561736,87007.38938875638,-0.0981325827742694,0.0,8648.866644398773,8648.866644398773,0.9212352046714718,3403.338290932322,275.978872204605,2.828872204605034,1.0,0.002,0.12792961660693672,0.0047865021971273515,0.00019731414492377345,0.0018026858747143802,0.09865707246188672,0.09865707246188672,0.0,1.9638153516549073e-11,0.9999922934712318,0.9999922934712318,0.0,0.09217619402133245,7.103639654133084e-07,0.0,0.0,0.0,1599276.8151669835,265.91889637585905,0.0,1.0,1286871.1092914618,2588.5910605877416,,,,,,,,,,,,,,,,,,,2.0,14226.064239744788,1593.2537234256874,0.36877610971396957,6.175450102142607,2.633735849344396
3575.0,-30.257959273363088,5.010522898282302,35.054611629427455,30.580036353226774,5.01467665594672,-26.730695680430326,-40.22305699819697,1.4874130619434753,-7.231118432437313,-7.2311184324341715,40.10940464924987,35366.65709497873,15455.27474077114,15455.27474077114,50821.93183574987,87017.40139329292,87007.52297131169,15455.27474077114,102462.79771208283,102462.79771208283,102462.79771208283,130479.99550980824,125964.96556270396,4515.02994710428,0.0,99023.22941411879,47372.498695486014,57389.70079848086,28017.19779772542,85406.89859620627,21190.918245691795,1593.2569029491135,0.0,0.8746290463823965,2.655204425726481,0.0014947306463915918,1.0,1.0,-7.231118432437313,324849.9532484836,1559255.8518513092,4.799926354487132,1559255.8518513092,4.799926354487132,0.7563539508370171,0.09217702065255107,3.3864009174559064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864009174559064,1.2847929514651375,1.2850849273656695,2.6357561454506433,5584.850990142292,14226.054442951885,6453.751726451207,0.00047765599354413423,29241.43709732743,2981.7967498919033,19290.695795428193,1967.1035262223281,0.6597040949533667,0.6597040949533667,30604.000355924174,30484.863174865135,1.0048874798643572,0.8,4341.333538963666,4324.433322199387,1.0048874798643572,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5442262574065,2034.6934298245008,9.008963164119661,5.010522898282302,-0.8284670898028459,5.838989988085148,2.633740228707118,3.5,0.7524972082020337,0.6,0.0002272433861231839,1.0000062109912211,0.00022724197472527382,199.13545414019438,0.0,2.8322341461304355e-07,0.8026551570133654,0.02956149780091699,7.688824979213262e-05,0.00015035513633105129,0.00050916277161568,0.09217702034117897,0.09217702034117897,0.09217702034117897,0.09217631812727563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.6969337628,595.6703130719602,0.0,0.09217702034117897,0.09217702065255107,0.09217702065255107,0.3687764755006681,0.3687764755006681,0.5,10.047262724538212,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,28017.19779772542,21190.918245691795,0.7563539508370171,0.5950565196850194,0.4140960235798762,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530419046839076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.555870540615,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52850607082286,260.52850607082286,-12.62149392917712,244.65594443559638,276.40106770607616,108037.71345203872,108042.42813779572,-4.714685756990635,0.0,nan,276.40106770607616,3.251067706076185,270.0520430519659,-3.0979569480340956,263.70301839786197,-9.44698160213801,257.3539937437624,-15.796006256237604,251.00496908967446,-22.145030910325517,244.65594443559638,-28.494055564403595,1.0,1.0,25732.562594343566,25732.562594343566,275.97887284141206,2.8288728414120783,275.97887284141206,275.97887284141206,87007.42304963192,87007.52297131169,-0.09992167976452038,0.0,8648.866644398773,8648.866644398773,0.921235520437468,3403.332922043186,275.97887284141206,2.8288728414120783,1.0,0.002,0.12793032467782925,0.004786496656858455,0.00019731523104495234,0.0018026847886958043,0.09865761552247616,0.09865761552247616,0.0,1.9740756772301804e-11,0.9999923183370348,0.9999923183370348,0.0,0.09217631257974528,7.080728057858929e-07,0.0,0.0,0.0,1599276.7976556309,265.91888156756266,0.0,1.0,1286871.1596359727,2588.5908579518587,,,,,,,,,,,,,,,,,,,2.0,14226.054442951885,1593.2569029491135,0.3687764755006681,6.175450102142607,2.633740228707118
3576.0,-30.25801843634525,5.010479097316044,35.05461838523424,30.580147343594604,5.014674489997995,-26.730749143709605,-40.22311078207565,1.4874051962945642,-7.2311332559428365,-7.231133255929826,40.109418179455695,35366.55057736177,15455.25643497879,15455.25643497879,50821.80701234056,87017.59169968264,87007.6562323825,15455.25643497879,102462.91266736129,102462.91266736129,102462.91266736129,130480.17024400683,125965.1438007306,4515.026443276239,0.0,99023.41225203083,47372.384621332465,57390.03070077596,28017.257576645537,85407.2882774215,21190.960227079297,1593.2600799140796,0.0,0.8746289111707098,2.655202950486075,0.0014947306463915918,1.0,1.0,-7.2311332559428365,324849.76199167746,1559256.4365723855,4.799930980439915,1559256.4365723855,4.799930980439915,0.7563538354568841,0.09217713692914381,3.38639334765061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38639334765061,1.2847929911763183,1.2850849652724263,2.6357501721348346,5584.838333402872,14226.044653337465,6453.752851311898,0.00047765801835227673,29241.556454370733,2981.808920923122,19290.69915771207,1967.1038690798664,0.6597015171820203,0.6597015171820203,30603.945627288922,30484.863174865135,1.004885233584973,0.8,4341.325775427625,4324.433322199387,1.004885233584973,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5459271626974,2034.6934298245008,9.008943561505166,5.010479097316044,-0.8284943262714126,5.838973423587457,2.633744580818926,3.5,0.7524984516625502,0.6,0.00022724197472527382,1.0000061707738246,0.0002272405724750973,199.13550309388913,0.0,2.810593637972273e-07,0.7965222370013423,0.029561778860280788,7.688778092496015e-05,0.00015035419380031366,0.0005091584416767528,0.09217713662022405,0.09217713662022405,0.09217713662022405,0.09217643646405145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.86359977914,595.6702595466935,0.0,0.09217713662022405,0.09217713692914381,0.09217713692914381,0.3687768413606845,0.3687768413606845,0.5,10.047241721558057,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,28017.257576645537,21190.960227079297,0.7563538354568841,0.5950523431590551,0.41409288704359165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530422621645214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.549737620604,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52847369919414,260.52847369919414,-12.62152630080584,244.65588475822756,276.40106264018783,108037.67383188246,108042.33390531786,-4.660073435394267,0.0,nan,276.40106264018783,3.251062640187854,270.05202706378185,-3.0979729362181274,263.7029914873804,-9.447008512619561,257.3539559109853,-15.796044089014686,251.0049203346019,-22.14507966539807,244.65588475822756,-28.49411524177242,1.0,1.0,25732.562594343566,25732.562594343566,275.97887342583937,2.82887342583939,275.97887342583937,275.97887342583937,87007.61696786433,87007.6562323825,-0.03926451817096677,0.0,8648.866644398773,8648.866644398773,0.9212359678738009,3403.3253143888633,275.97887342583937,2.82887342583939,1.0,0.002,0.12793103066558162,0.004786491122759075,0.00019731631394695928,0.0018026837060268145,0.09865815697347964,0.09865815697347964,0.0,1.9973773936893258e-11,0.9999923409499046,0.9999923409499046,0.0,0.09217643093983442,7.059893093876771e-07,0.0,0.0,0.0,1599276.780126289,265.91886674405714,0.0,1.0,1286871.210032192,2588.5906551078833,,,,,,,,,,,,,,,,,,,2.0,14226.044653337465,1593.2600799140796,0.3687768413606845,6.175450102142607,2.633744580818926
3577.0,-30.258077053744923,5.010435458072421,35.05462515168069,30.580219393037282,5.014673075125205,-26.73080204085686,-40.22316065439952,1.487398061288623,-7.231147131952184,-7.23114713201245,40.10943199747648,35366.45956177995,15455.237022735424,15455.237022735424,50821.696584515375,87017.7135058169,87007.79542720137,15455.237022735424,102463.0324499368,102463.0324499368,102463.0324499368,130480.35024289564,125965.32722662199,4515.023016273649,0.0,99023.53582613426,47372.29524958157,57390.26730728077,28017.31779295884,85407.58510023961,21191.00259219892,1593.263254273908,0.0,0.8746287801193163,2.6552015695414166,0.0014947306463915918,1.0,1.0,-7.231147131952184,324849.5829598013,1559257.0337334652,4.799935464058811,1559257.0337334652,4.799935464058811,0.7563537219656526,0.0921772531947299,3.3863883634479603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3863883634479603,1.2847930274505588,1.2850849997532152,2.6357462183365366,5584.829955778721,14226.034869463278,6453.752227376438,0.0004776590971017406,29241.635984512497,2981.81703074062,19290.69729272723,1967.1036789043385,0.6596996591758522,0.6596996591758522,30603.9095921864,30484.863174865135,1.0048837545625648,0.8,4341.320663664543,4324.433322199387,1.0048837545625648,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5476174210553,2034.6934298245008,9.008923369885203,5.010435458072421,-0.8285210434464751,5.838956501518896,2.6337489056912418,3.5,0.7524996873403548,0.6,0.0002272405724750973,1.0000061138716578,0.0002272391831638958,199.13555159616928,0.0,2.792377943639578e-07,0.7913599092274565,0.02956205809807515,7.688734615958003e-05,0.00015035322631551726,0.0005091544160017253,0.0921772529060698,0.0921772529060698,0.0921772529060698,0.0921765583618359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.0308486179,595.6702058460461,0.0,0.0921772529060698,0.0921772531947299,0.0921772531947299,0.3687772072699216,0.3687772072699216,0.5,10.047220886366311,6.02540239924565e-11,6.02540239924565e-11,6.02540239924565e-11,6.02540239924565e-11,6.02540239924565e-11,6.02540239924565e-11,28017.31779295884,21191.00259219892,0.7563537219656526,0.5950489821819444,0.4140903822567011,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530426173303777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.54457529283,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5284417558371,260.5284417558371,-12.621558244162884,244.6558257936029,276.40105771809766,108037.72085179099,108042.31927324193,-4.598421450934101,0.0,nan,276.40105771809766,3.251057718097684,270.05201133318513,-3.0979886668148424,263.7029649482778,-9.447035051722196,257.35391856337446,-15.796081436625514,251.00487217848467,-22.145127821515302,244.6558257936029,-28.494174206397076,1.0,1.0,25732.562594343566,25732.562594343566,275.978875643752,2.828875643752042,275.978875643752,275.978875643752,87007.73567191417,87007.79542720137,-0.05975528720591683,0.0,8648.866644398773,8648.866644398773,0.9212362624799408,3403.3203052652,275.978875643752,2.828875643752042,1.0,0.002,0.12793173084731424,0.004786485778696123,0.00019731738827668887,0.0018026826309082518,0.09865869413834444,0.09865869413834444,0.0,1.918494052857711e-11,0.9999924039438088,0.9999924039438088,0.0,0.09217655301113509,7.001835948140834e-07,0.0,0.0,0.0,1599276.7637173943,265.9188528680478,0.0,1.0,1286871.2572071543,2588.5904652294303,,,,,,,,,,,,,,,,,,,2.0,14226.034869463278,1593.263254273908,0.3687772072699216,6.175450102142607,2.6337489056912418
3578.0,-30.258145258548907,5.010391975839113,35.05463192883197,30.580295668356143,5.014672003478445,-26.730863532351275,-40.22321936264632,1.4873902762655025,-7.231161386975998,-7.231161386965927,40.10944583940315,35366.36121502873,15455.21818525193,15455.21818525193,50821.57940028066,87017.8405053242,87007.93391562985,15455.21818525193,102463.15210088178,102463.15210088178,102463.15210088178,130480.53053518999,125965.51085446744,4515.0196807225375,0.0,99023.66687314896,47372.203136891985,57390.51526250775,28017.3784343082,85407.89369681595,21191.045233708122,1593.2664583623575,0.0,0.8746286468628951,2.655200150877734,0.0014947306463915918,1.0,1.0,-7.231161386975998,324849.3990378641,1559257.6319278267,4.79994002311847,1559257.6319278267,4.79994002311847,0.7563536068656228,0.09217736985182882,3.38638306858283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38638306858283,1.2847930667389553,1.2850850372654699,2.6357420165553216,5584.821052708527,14226.025094546827,6453.751822172786,0.000477660292778698,29241.72040423928,2981.8256391570294,19290.696081546397,1967.1035553982654,0.6596977132285881,0.6596977132285881,30603.871311025076,30484.863174865135,1.004882183353542,0.8,4341.315233286566,4324.433322199387,1.004882183353542,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5492982144299,2034.6934298245008,9.008903563038356,5.010391975839113,-0.8285478744939727,5.838939850333086,2.6337532063482754,3.5,0.7525009160995072,0.6,0.0002272391831638958,1.0000071138577555,0.00022723756662817006,199.13560803146103,0.0,2.766612524515073e-07,0.7840579894475717,0.029562334759327603,7.688683436935287e-05,0.00015035234879454292,0.0005091506482795002,0.09217736954811928,0.09217736954811928,0.09217736954811928,0.09217668043748271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.1974312689,595.6701523631689,0.0,0.09217736954811928,0.09217736985182882,0.09217736985182882,0.3687775736518819,0.3687775736518819,0.5,10.04720021335353,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,28017.3784343082,21191.045233708122,0.7563536068656228,0.5950454600916508,0.4140877345667079,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530429692211697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.53727337305,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52840932250325,260.52840932250325,-12.621590677496727,244.65576575924752,276.4010528857852,108037.7222837461,108042.39123989183,-4.668956145731995,0.0,nan,276.4010528857852,3.2510528857852137,270.0519954604631,-3.0980045395368734,263.70293803514744,-9.447061964852537,257.35388060983723,-15.796119390162744,251.00482318453876,-22.145176815461213,244.65576575924752,-28.494234240752462,1.0,1.0,25732.562594343566,25732.562594343566,275.97887740111946,2.8288774011194846,275.97887740111946,275.97887740111946,87007.86282079728,87007.93391562985,-0.07109483257227112,0.0,8648.866644398773,8648.866644398773,0.9212365754484547,3403.314983925744,275.97887740111946,2.8288774011194846,1.0,0.002,0.12793242567884122,0.004786480390623437,0.0001973184542012668,0.0018026815648220405,0.0986592271006334,0.0986592271006334,0.0,1.9023307235022102e-11,0.9999924619899974,0.9999924619899974,0.0,0.09217667501789287,6.948339359600389e-07,0.0,0.0,0.0,1599276.7468602965,265.918838613024,0.0,1.0,1286871.3056706698,2588.590270164608,,,,,,,,,,,,,,,,,,,2.0,14226.025094546827,1593.2664583623575,0.3687775736518819,6.175450102142607,2.6337532063482754
3579.0,-30.258202415043957,5.010348646000827,35.05463871478151,30.580401978828036,5.014670676124606,-26.73091510592977,-40.2232691301964,1.4873833659580602,-7.231176011683658,-7.2311760116785155,40.10945964775409,35366.25186809617,15455.199900362513,15455.199900362513,50821.45176845869,87018.02133050663,87008.07102157877,15455.199900362513,102463.27092194128,102463.27092194128,102463.27092194128,130480.7100944843,125965.69367731323,4515.016417171062,0.0,99023.84109985911,47372.0846711392,57390.84047635546,28017.439172543025,85408.27964889849,21191.087918775786,1593.2696759417045,0.0,0.8746285116769836,2.6551986954236164,0.0014947306463915918,1.0,1.0,-7.231176011683658,324849.2103462545,1559258.228670917,4.799944648192048,1559258.228670917,4.799944648192048,0.7563534907052806,0.09217748675633089,3.386375857608244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386375857608244,1.2847931024045303,1.2850850708621278,2.63573633083065,5584.809005340216,14226.015125608796,6453.752623336723,0.00047766216858481165,29241.834121094416,2981.8372350491163,19290.69847627902,1967.1037995930335,0.6596952296628731,0.6596952296628731,30603.819176631343,30484.863174865135,1.0048800435543108,0.8,4341.307837756915,4324.433322199387,1.0048800435543108,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5509690926076,2034.6934298245008,9.008884130406868,5.010348646000827,-0.8285748182072066,5.838923464208033,2.633757481638015,3.5,0.7525021376108614,0.6,0.00022723756662817006,1.0000059615031078,0.00022723621195878626,199.13565532497665,0.0,3.2190982464728675e-07,0.9122924430504107,0.02956265666915225,7.688640052228069e-05,0.00015035116610588936,0.0005091455590642307,0.09217748644743638,0.09217748644743638,0.09217748644743638,0.0921768018128403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.363198112,595.6700991438868,0.0,0.09217748644743638,0.09217748675633089,0.09217748675633089,0.36877794048567225,0.36877794048567225,0.5,10.047179675902079,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,28017.439172543025,21191.087918775786,0.7563534907052806,0.5950412767635478,0.41408458305777723,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530433786670793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.66550782665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52837746942424,260.52837746942424,-12.621622530575735,244.65570675567616,276.4010481831996,108037.70499183367,108042.2904168889,-4.585425055214711,0.0,nan,276.4010481831996,3.2510481831996003,270.0519798976788,-3.098020102321186,263.70291161216653,-9.447088387833446,257.35384332665967,-15.796156673340306,251.0047750411646,-22.14522495883537,244.65570675567616,-28.494293244323813,1.0,1.0,25732.562594343566,25732.562594343566,275.9788786288826,2.8288786288826486,275.9788786288826,275.9788786288826,87008.04726240652,87008.07102157877,-0.02375917225435842,0.0,8648.866644398773,8648.866644398773,0.9212370016738047,3403.3077368962854,275.9788786288826,2.8288786288826486,1.0,0.002,0.12793311604719937,0.004786474957436132,0.0001973195130925954,0.0018026805067215797,0.0986597565462977,0.0986597565462977,0.0,1.98141750402947e-11,0.999992510427633,0.999992510427633,0.0,0.09217679638637323,6.903699576659262e-07,0.0,0.0,0.0,1599276.7295660314,265.9188239883163,0.0,1.0,1286871.355391014,2588.5900700410875,,,,,,,,,,,,,,,,,,,2.0,14226.015125608796,1593.2696759417045,0.36877794048567225,6.175450102142607,2.633757481638015
3580.0,-30.258259771764443,5.010305475874338,35.05464551593454,30.580470605660253,5.014669650925328,-26.730966829491784,-40.223318862821884,1.4873767076997197,-7.23118986310493,-7.231189863082994,40.109473657854686,35366.16739247225,15455.180729409887,15455.180729409887,50821.34812188214,87018.1364902923,87008.21244274144,15455.180729409887,102463.39317215132,102463.39317215132,102463.39317215132,130480.89326700584,125965.88001906298,4515.0132479428585,0.0,99023.95862333702,47372.00260512639,57391.06224245625,28017.50009485452,85408.56233731078,21191.13079380365,1593.2728829978007,0.0,0.8746283800153799,2.655197316927752,0.0014947306463915918,1.0,1.0,-7.23118986310493,324849.03163186315,1559258.834133671,4.799949152690438,1559258.834133671,4.799949152690438,0.75635337635621,0.09217760367855662,3.3863711247865655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3863711247865655,1.2847931363502278,1.2850851030749788,2.6357325774687657,5584.801052416774,14226.005375731726,6453.751839656544,0.0004776631560673022,29241.909694578517,2981.8449413998173,19290.69613380652,1967.1035607273147,0.6596934446242079,0.6596934446242079,30603.78495894372,30484.863174865135,1.0048786391272022,0.8,4341.302983803407,4324.433322199387,1.0048786391272022,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.552629613747,2034.6934298245008,9.008864235712537,5.010305475874338,-0.8286013262550167,5.838906802129355,2.633761730429864,3.5,0.7525033515513897,0.6,0.00022723621195878626,1.0000059823897554,0.00022723485255133228,199.13570278418658,0.0,2.6976297549225213e-07,0.7645082725450425,0.029562926432127743,7.688596698192446e-05,0.00015035024497686182,0.0005091417281942312,0.09217760338768008,0.09217760338768008,0.09217760338768008,0.09217692562222429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.5289478904,595.6700459400474,0.0,0.09217760338768008,0.09217760367855662,0.09217760367855662,0.36877830766611314,0.36877830766611314,0.5,10.047159344356926,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,28017.50009485452,21191.13079380365,0.75635337635621,0.5950380937354897,0.4140822234285814,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45304372178814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.51772365614,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52834610036734,260.52834610036734,-12.621653899632634,244.65564856363733,276.40104363712476,108037.76137508596,108042.27712260265,-4.515747516701841,0.0,nan,276.40104363712476,3.2510436371247806,270.05196462241014,-3.098035377589838,263.7028856077066,-9.447114392293372,257.3538065930074,-15.796193406992586,251.00472757831784,-22.145272421682137,244.65564856363733,-28.49435143636265,1.0,1.0,25732.562594343566,25732.562594343566,275.97888112888796,2.8288811288879856,275.97888112888796,275.97888112888796,87008.15940467721,87008.21244274144,-0.053038064230349846,0.0,8648.866644398773,8648.866644398773,0.9212372814205474,3403.3029804104985,275.97888112888796,2.8288811288879856,1.0,0.002,0.12793379936883398,0.004786469687391772,0.00019732056142765652,0.0018026794578139542,0.09866028071382826,0.09866028071382826,0.0,1.924161090877119e-11,0.9999925868840784,0.9999925868840784,0.0,0.09217692035529518,6.833232614409214e-07,0.0,0.0,0.0,1599276.7131862044,265.91881013689505,0.0,1.0,1286871.402482369,2588.5898804992125,,,,,,,,,,,,,,,,,,,2.0,14226.005375731726,1593.2728829978007,0.36877830766611314,6.175450102142607,2.633761730429864
3581.0,-30.258316734565696,5.010262461008687,35.05465232948611,30.580529837775998,5.0146701631104,-26.73101804480094,-40.22336849067358,1.4873714721410696,-7.231204067842668,-7.231204067783288,40.10948761803899,35366.09127761347,15455.162099475821,15455.162099475821,50821.25337708929,87018.2322746202,87008.35216036087,15455.162099475821,102463.5142598367,102463.5142598367,102463.5142598367,130481.07534329445,125966.0651721127,4515.01017118174,0.0,99024.05959997173,47371.93159177989,57391.25334243538,28017.561083457756,85408.81442589314,21191.173690487463,1593.2761019122574,0.0,0.8746282465790731,2.6551959032703087,0.0014947306463915918,1.0,1.0,-7.231204067842668,324848.84835897107,1559259.4374384733,4.79995371790707,1559259.4374384733,4.79995371790707,0.7563532609909877,0.09217772089841761,3.3863670797471648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3863670797471648,1.2847931636501173,1.2850851286344238,2.6357293730661233,5584.794262672092,14225.995619938256,6453.750577517277,0.00047766388579205567,29241.974442819454,2981.8515438829218,19290.692361187786,1967.103176027266,0.6596918549022511,0.6596918549022511,30603.75571382529,30484.863174865135,1.0048774387940023,0.8,4341.298835234199,4324.433322199387,1.0048774387940023,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5542807397646,2034.6934298245008,9.008844705753871,5.010262461008687,-0.828627936777873,5.83889039778656,2.6337659551850416,3.5,0.7525045586242977,0.6,0.00022723485255133228,1.0000059413060889,0.00022723350248754034,199.13574991747205,0.0,2.7070655871877763e-07,0.7671823874090158,0.02956319713868646,7.688553435717824e-05,0.00015034931819415406,0.0005091379815951148,0.09217772060233814,0.09217772060233814,0.09217772060233814,0.0921770487097296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.6936057596,595.669993088769,0.0,0.09217772060233814,0.09217772089841761,0.09217772089841761,0.36877867547654547,0.36877867547654547,0.5,10.047139189258852,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,28017.561083457756,21191.173690487463,0.7563532609909877,0.5950352281401293,0.414080110060533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453044066111347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.52039777101,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52831530290086,260.52831530290086,-12.621684697099113,244.65559111759515,276.40103948823247,108037.8495065765,108042.28297049347,-4.43346391697953,0.0,nan,276.40103948823247,3.251039488232493,270.05194981408874,-3.0980501859112337,263.702860139955,-9.447139860044956,257.3537704658272,-15.796229534172767,251.0046807917067,-22.145319208293273,244.65559111759515,-28.494408882404826,1.0,1.0,25732.562594343566,25732.562594343566,275.97888307863025,2.8288830786302697,275.97888307863025,275.97888307863025,87008.25764894103,87008.35216036087,-0.09451141984027345,0.0,8648.866644398773,8648.866644398773,0.9212375205138154,3403.2989151459005,275.97888307863025,2.8288830786302697,1.0,0.002,0.12793447685262388,0.004786464380450069,0.00019732160061583086,0.0018026784188810339,0.09866080030791544,0.09866080030791544,0.0,1.9496864626239452e-11,0.9999926502274112,0.9999926502274112,0.0,0.09217704341313125,6.774852863536123e-07,0.0,0.0,0.0,1599276.6963885643,265.9187959321573,0.0,1.0,1286871.4507749123,2588.5896861226047,,,,,,,,,,,,,,,,,,,2.0,14225.995619938256,1593.2761019122574,0.36877867547654547,6.175450102142607,2.6337659551850416
3582.0,-30.258373275019345,5.010219590493272,35.05465915480179,30.580608802288793,5.014667308453634,-26.731069216671557,-40.223418118525274,1.4873632489815394,-7.231219256275892,-7.231219256265428,40.1095015850936,35366.001536437965,15455.14478827273,15455.14478827273,50821.146324710695,87018.36932742612,87008.48974874793,15455.14478827273,102463.63453702067,102463.63453702067,102463.63453702067,130481.25739433819,125966.25020296065,4515.007191377535,0.0,99024.19541977828,47371.84052145165,57391.505442585134,28017.622857317518,85409.12829990266,21191.217078534177,1593.279382435907,0.0,0.8746281076344959,2.6551943917160608,0.0014947306463915918,1.0,1.0,-7.231219256275892,324848.65239430283,1559260.0410405472,4.799958471577435,1559260.0410405472,4.799958471577435,0.7563531419654166,0.09217783877306836,3.386361586428944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386361586428944,1.2847932049071409,1.28508516816618,2.635725012784213,5584.785023757944,14225.985870124412,6453.750320111814,0.0004776651577176761,29242.0619867128,2981.860470875661,19290.691591785635,1967.1030975700812,0.6596898536276636,0.6596898536276636,30603.715997824704,30484.863174865135,1.0048758086956067,0.8,4341.293201316955,4324.433322199387,1.0048758086956067,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.555922049952,2034.6934298245008,9.008825996068419,5.010219590493272,-0.8286549568870205,5.838874547380293,2.6337701548270274,3.5,0.7525057585220079,0.6,0.00022723350248754034,1.0000058972572026,0.00022723216244103375,199.13579670130986,0.0,2.688459656433287e-07,0.7619094666331936,0.029563465984652103,7.688510173468276e-05,0.00015034840075285757,0.0005091340488905014,0.09217783844732422,0.09217783844732422,0.09217783844732422,0.09217717138223486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.85759343655,595.6699404557271,0.0,0.09217783844732422,0.09217783877306836,0.09217783877306836,0.3687790438008128,0.3687790438008128,0.5,10.047119180083802,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,28017.622857317518,21191.217078534177,0.7563531419654166,0.5950317880105166,0.41407753761699817,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453044408069937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.51512485023,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5282847054186,260.5282847054186,-12.62171529458135,244.6555343242585,276.40103508660485,108037.85307750654,108042.25775266891,-4.404675162377131,0.0,nan,276.40103508660485,3.2510350866048725,270.05193493411923,-3.0980650658807463,263.70283478164373,-9.447165218356247,257.3537346291735,-15.796265370826461,251.00463447671194,-22.145365523288035,244.6555343242585,-28.49446567574148,1.0,1.0,25732.562594343566,25732.562594343566,275.97888379840435,2.8288837984043766,275.97888379840435,275.97888379840435,87008.39248829155,87008.48974874793,-0.09726045638672076,0.0,8648.866644398773,8648.866644398773,0.9212378452113706,3403.2933943610888,275.97888379840435,2.8288837984043766,1.0,0.002,0.12793514965913597,0.004786458919922603,0.00019732263219245517,0.001802677388568062,0.09866131609622758,0.09866131609622758,0.0,2.0760517003420853e-11,0.9999927009854397,0.9999927009854397,0.0,0.09217716596568101,6.728073873428623e-07,0.0,0.0,0.0,1599276.6784276643,265.9187807437241,0.0,1.0,1286871.502411763,2588.5894782852315,,,,,,,,,,,,,,,,,,,2.0,14225.985870124412,1593.279382435907,0.3687790438008128,6.175450102142607,2.6337701548270274
3583.0,-30.25842945651239,5.010176871721155,35.054665977058384,30.580707045178883,5.014666877946141,-26.731119823067235,-40.22346764160318,1.487357243275359,-7.231233660733551,-7.231233660724082,40.109515147214736,35365.90082751343,15455.126560499612,15455.126560499612,50821.02738801304,87018.53437531818,87008.62320933987,15455.126560499612,102463.74976983949,102463.74976983949,102463.74976983949,130481.43197881793,125966.42780161915,4515.004177198773,0.0,99024.35587514847,47371.73513768942,57391.80081939894,28017.682208978436,85409.48302837738,21191.25878943694,1593.2825276515152,0.0,0.8746279746328545,2.6551929581837075,0.0014947306463915918,1.0,1.0,-7.231233660733551,324848.466544747,1559260.627143746,4.7999630219247535,1559260.627143746,4.7999630219247535,0.7563530284687886,0.09217795570707499,3.386354947043574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386354947043574,1.2847932357699134,1.2850851973141935,2.6357197818015425,5584.773939933366,14225.97612687284,6453.750820393117,0.0004776668382321228,29242.16670246005,2981.8711489101834,19290.693087159925,1967.103250055822,0.6596875424260905,0.6596875424260905,30603.667995885415,30484.863174865135,1.0048738385109195,0.8,4341.286391997044,4324.433322199387,1.0048738385109195,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5575523591249,2034.6934298245008,9.008806809918273,5.010176871721155,-0.828681541425377,5.838858413146532,2.633774326323225,3.5,0.7525069503780644,0.6,0.00022723216244103375,1.0000058598196466,0.00022723083090934649,199.1358431881485,0.0,2.668512287073163e-07,0.7562563821565343,0.02956373283588081,7.688467002777891e-05,0.00015034749241325484,0.0005091299747092217,0.09217795541160048,0.09217795541160048,0.09217795541160048,0.09217728956133414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.01945278473,595.6698884948089,0.0,0.09217795541160048,0.09217795570707499,0.09217795570707499,0.3687794125182086,0.3687794125182086,0.5,10.047099206260642,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,28017.682208978436,21191.25878943694,0.7563530284687886,0.595027924137273,0.41407463871152433,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530447474932457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.509471765756,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5282545245697,260.5282545245697,-12.62174547543026,244.6554781489926,276.40103090017226,108037.84200269425,108042.18670126206,-4.344698567823658,0.0,nan,276.40103090017226,3.2510309001722817,270.0519203499207,-3.098079650079285,263.7028097996768,-9.447190200323178,257.3536992494424,-15.796300750557577,251.0045886992135,-22.145411300786463,244.6554781489926,-28.49452185100739,1.0,1.0,25732.562594343566,25732.562594343566,275.9788848249377,2.828884824937745,275.9788848249377,275.9788848249377,87008.56375853838,87008.62320933987,-0.059450801491038874,0.0,8648.866644398773,8648.866644398773,0.9212382376499698,3403.286721778792,275.9788848249377,2.828884824937745,1.0,0.002,0.12793582111337687,0.004786453597015372,0.00019732366200005564,0.001802676357113521,0.09866183100002782,0.09866183100002782,0.0,1.9113576606860638e-11,0.9999927156590737,0.9999927156590737,0.0,0.09217728425141973,6.714556552633105e-07,0.0,0.0,0.0,1599276.6613938408,265.9187663392664,0.0,1.0,1286871.5513833007,2588.5892811757453,,,,,,,,,,,,,,,,,,,2.0,14225.97612687284,1593.2825276515152,0.3687794125182086,6.175450102142607,2.633774326323225
3584.0,-30.25849462377973,5.010134306192506,35.05467281489294,30.58079177225011,5.014663988689753,-26.73117876253765,-40.223525965679414,1.4873481264385773,-7.231247876245618,-7.231247876250439,40.109529240911854,35365.805594752,15455.108179746194,15455.108179746194,50820.91377449819,87018.68030327899,87008.76441726834,15455.108179746194,102463.87259701453,102463.87259701453,102463.87259701453,130481.61628259541,125966.61498890966,4515.001293685757,0.0,99024.50197899572,47371.64213101719,57392.06649775391,28017.743685580877,85409.81018333479,21191.30203709293,1593.2857697374257,0.0,0.8746278406170237,2.6551915434558753,0.0014947306463915918,1.0,1.0,-7.231247876245618,324848.2831330977,1559261.2362190497,4.799967606971114,1559261.2362190497,4.799967606971114,0.7563529124580748,0.09217807339422568,3.386349026288288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386349026288288,1.2847932811694238,1.2850852410131886,2.6357150803326275,5584.763978084896,14225.966388927762,6453.750863720323,0.00047766827098990835,29242.26097495171,2981.880762029002,19290.693216667845,1967.1032632619545,0.6596854201250661,0.6596854201250661,30603.62518953733,30484.863174865135,1.0048720815739816,0.8,4341.280319698245,4324.433322199387,1.0048720815739816,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5591726329544,2034.6934298245008,9.008787587330179,5.010134306192506,-0.8287079718953949,5.838842278087901,2.6337784721444586,3.5,0.7525081348984167,0.6,0.00022723083090934649,1.000006797056866,0.00022722928641896506,199.1358971102042,0.0,2.65155685275123e-07,0.7514512120696987,0.029563997991566088,7.688416160291707e-05,0.0001503466693064294,0.0005091262972115145,0.09217807309192198,0.09217807309192198,0.09217807309192198,0.09217741389042866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.1829215894,595.669836036673,0.0,0.09217807309192198,0.09217807339422568,0.09217807339422568,0.3687797811867851,0.3687797811867851,0.5,10.047079431755991,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,28017.743685580877,21191.30203709293,0.7563529124580748,0.5950243147175897,0.41407193762447436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530450847617944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.50466659567,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52822364419075,260.52822364419075,-12.621776355809232,244.65542090498099,276.4010263834258,108037.79350792259,108042.23890757754,-4.445399654931047,0.0,nan,276.4010263834258,3.251026383425824,270.051905287722,-3.098094712277998,263.7027841920243,-9.447215807975681,257.35366309633645,-15.79633690366353,251.0045420006552,-22.145457999344785,244.65542090498099,-28.49457909501899,1.0,1.0,25732.562594343566,25732.562594343566,275.97888693616653,2.8288869361665547,275.97888693616653,275.97888693616653,87008.70370430185,87008.76441726834,-0.060712966485880315,0.0,8648.866644398773,8648.866644398773,0.9212385876116679,3403.2807714197293,275.97888693616653,2.8288869361665547,1.0,0.002,0.12793648586555667,0.00478644834024254,0.00019732468154691257,0.001802675337798589,0.09866234077345629,0.09866234077345629,0.0,1.9345501329343096e-11,0.9999927883742813,0.9999927883742813,0.0,0.0921774086404609,6.647537647905708e-07,0.0,0.0,0.0,1599276.6445834509,265.91875212375436,0.0,1.0,1286871.599712458,2588.589086651826,,,,,,,,,,,,,,,,,,,2.0,14225.966388927762,1593.2857697374257,0.3687797811867851,6.175450102142607,2.6337784721444586
3585.0,-30.258549197396047,5.010091893739436,35.0546796512367,30.580893507599853,5.014663074267759,-26.73122797022621,-40.223571577202506,1.487341846117052,-7.231262022233182,-7.231262022220627,40.10954287374974,35365.69463442511,15455.089799480178,15455.089799480178,50820.78443390529,87018.85263399243,87008.89908103853,15455.089799480178,102463.98888051871,102463.98888051871,102463.98888051871,130481.79200723136,125966.79360445254,4514.998402778814,0.0,99024.66815940576,47371.522604083075,57392.38395035853,28017.803126712643,85410.18707707117,21191.34383117691,1593.2889128313234,0.0,0.874627708780434,2.655190135647683,0.0014947306463915918,1.0,1.0,-7.231262022233182,324848.1006185456,1559261.8253790413,4.79997211746056,1559261.8253790413,4.79997211746056,0.756352799515988,0.09217819050601851,3.3863421497745017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3863421497745017,1.28479331373907,1.2850852716057817,2.635709661283494,5584.752495770051,14225.956469094956,6453.751453903198,0.0004776700256561816,29242.369429799015,2981.891821345619,19290.694980763954,1967.1034431496948,0.6596830337936312,0.6596830337936312,30603.57547315154,30484.863174865135,1.0048700410233269,0.8,4341.273267175354,4324.433322199387,1.0048700410233269,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5607831471657,2034.6934298245008,9.008768416312297,5.010091893739436,-0.828734304879605,5.838826198619041,2.6337825929961847,3.5,0.7525093122846241,0.6,0.00022722928641896506,1.0000056921206841,0.000227227993009806,199.1359422666606,0.0,3.0756347768365596e-07,0.871634895755481,0.02956430555504377,7.68837639985741e-05,0.00015034552242039096,0.0005091213796020373,0.09217819020864687,0.09217819020864687,0.09217819020864687,0.0921775329621281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.3438870919,595.6697843698346,0.0,0.09217819020864687,0.09217819050601851,0.09217819050601851,0.36878015046430707,0.36878015046430707,0.5,10.0470597142946,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,28017.803126712643,21191.34383117691,0.756352799515988,0.5950201746783015,0.4140688112825739,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530454759739007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.62485027935,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52819333405927,260.52819333405927,-12.62180666594071,244.65536463430678,276.4010220338367,108037.7795160289,108042.14282549363,-4.363309464727116,0.0,nan,276.4010220338367,3.251022033836705,270.0518905539165,-3.0981094460834697,263.7027590740013,-9.447240925998699,257.35362759409657,-15.796372405903412,251.0044961141977,-22.14550388580227,244.65536463430678,-28.4946353656932,1.0,1.0,25732.562594343566,25732.562594343566,275.97888836030234,2.828888360302358,275.97888836030234,275.97888836030234,87008.87990652825,87008.89908103853,-0.01917451027838979,0.0,8648.866644398773,8648.866644398773,0.9212389940655514,3403.273860523374,275.97888836030234,2.828888360302358,1.0,0.002,0.12793714868807593,0.0047864430993669205,0.00019732569814555952,0.0018026743197718802,0.09866284907277977,0.09866284907277977,0.0,1.7917439667364254e-11,0.9999928093078175,0.9999928093078175,0.0,0.09217752768102465,6.628249938656974e-07,0.0,0.0,0.0,1599276.6278552732,265.9187379777668,0.0,1.0,1286871.6478052498,2588.5888930793003,,,,,,,,,,,,,,,,,,,2.0,14225.956469094956,1593.2889128313234,0.36878015046430707,6.175450102142607,2.6337825929961847
