time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3586.0,-30.258603990893008,5.010049636411478,35.05468650261508,30.580959480162733,5.014662143487386,-26.731277377455754,-40.22362092565743,1.4873355290946837,-7.231275914376624,-7.231275914347765,40.10955697988936,35365.62017527951,15455.071190482191,15455.071190482191,50820.6913657617,87018.96341368534,87009.04084720778,15455.071190482191,102464.11203768998,102464.11203768998,102464.11203768998,130481.9763891912,125966.98075234797,4514.99563684323,0.0,99024.78113356716,47371.45038956245,57392.58971556078,28017.86435150122,85410.454067062,21191.386923070662,1593.292134715392,0.0,0.8746275765179403,2.6551887531026117,0.0014947306463915918,1.0,1.0,-7.231275914376624,324847.92137922253,1559262.4349921567,4.799976642522202,1559262.4349921567,4.799976642522202,0.7563526847446962,0.09217830824392247,3.386337605889121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386337605889121,1.284793345961923,1.285085302174107,2.635706058513071,5584.744861931845,14225.94675931605,6453.750556209312,0.0004776709457001221,29242.442029806738,2981.899224486113,19290.692297496855,1967.1031695325985,0.6596813042438079,0.6596813042438079,30603.54262138366,30484.863174865135,1.0048686926615586,0.8,4341.268606984527,4324.433322199387,1.0048686926615586,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.562383981802,2034.6934298245008,9.008749162832038,5.010049636411478,-0.8287604512764677,5.838810087687945,2.6337866890831627,3.5,0.7525104825951894,0.6,0.000227227993009806,1.0000057150572361,0.00022722669439624197,199.13598760507367,0.0,2.5756425162280903e-07,0.7299370890990408,0.02956456311929539,7.688333382082515e-05,0.00015034465918898086,0.0005091177732562292,0.09217830794556951,0.09217830794556951,0.09217830794556951,0.09217765742403757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.5061683391,595.669732298415,0.0,0.09217830794556951,0.09217830824392247,0.09217830824392247,0.3687805197822167,0.3687805197822167,0.5,10.04704019863023,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,28017.86435150122,21191.386923070662,0.7563526847446962,0.5950172250092319,0.41406664513820957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530458035903606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.4831524727,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5281634690169,260.5281634690169,-12.621836530983103,244.65530912187015,276.4010178161881,108037.83156003035,108042.13079640748,-4.299236377106118,0.0,nan,276.4010178161881,3.251017816188096,270.05187607731193,-3.098123922688046,263.70273433843744,-9.44726566156254,257.3535925995749,-15.796407400425096,251.0044508607186,-22.14554913928137,244.65530912187015,-28.49469087812983,1.0,1.0,25732.562594343566,25732.562594343566,275.97889085947537,2.8288908594753934,275.97889085947537,275.97889085947537,87008.9875255437,87009.04084720778,-0.05332166409061756,0.0,8648.866644398773,8648.866644398773,0.9212392626432394,3403.2692939185663,275.97889085947537,2.8288908594753934,1.0,0.002,0.12793780470851449,0.004786437936068043,0.00019732670435541896,0.0018026733138093666,0.09866335217770948,0.09866335217770948,0.0,1.8164785647867276e-11,0.9999928831097659,0.9999928831097659,0.0,0.09217765222102073,6.560229017405214e-07,0.0,0.0,0.0,1599276.6114272736,265.91872408562335,0.0,1.0,1286871.6950350334,2588.588702980394,,,,,,,,,,,,,,,,,,,2.0,14225.94675931605,1593.292134715392,0.3687805197822167,6.175450102142607,2.6337866890831627
3587.0,-30.25865834004168,5.010007527200187,35.05469336168792,30.581025103479647,5.014661235528411,-26.731326382488973,-40.22366643240673,1.4873292769381208,-7.231290400695855,-7.231290400740893,40.10957090502381,35365.534241212066,15455.053418338863,15455.053418338863,50820.58765955093,87019.07356918235,87009.17860596863,15455.053418338863,102464.2320243075,102464.2320243075,102464.2320243075,130482.1572783516,125967.16434353296,4514.992934818635,0.0,99024.89343887073,47371.36650359052,57392.80770586689,28017.925254044105,85410.732959911,21191.429740949636,1593.2953557382853,0.0,0.8746274416481999,2.6551873114258413,0.0014947306463915918,1.0,1.0,-7.231290400695855,324847.7344738049,1559263.0367835786,4.799981256785753,1559263.0367835786,4.799981256785753,0.756352568893047,0.09217842617650226,3.3863330898166506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3863330898166506,1.2847933778920735,1.2850853324429765,2.6357024779910665,5584.737275235368,14225.93704331308,6453.749636641273,0.00047767185481899964,29242.51419231542,2981.90658301412,19290.68954884645,1967.1028892482602,0.65967958233618,0.65967958233618,30603.509970691175,30484.863174865135,1.0048673525530498,0.8,4341.263975317271,4324.433322199387,1.0048673525530498,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5639754782237,2034.6934298245008,9.008730446225808,5.010007527200187,-0.8287868187279166,5.838794345928104,2.633790761278794,3.5,0.7525116460796555,0.6,0.00022722669439624197,1.0000056687133378,0.00022722540632055046,199.13603257583247,0.0,2.586006945925179e-07,0.7328743684751957,0.029564821719989982,7.688293713376256e-05,0.00015034375726247941,0.0005091140400652964,0.09217842586868616,0.09217842586868616,0.09217842586868616,0.09217777950828628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.666964935,595.6696807008251,0.0,0.09217842586868616,0.09217842617650226,0.09217842617650226,0.36878088972145096,0.36878088972145096,0.5,10.047020809398248,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,4.501998773775995e-11,28017.925254044105,21191.429740949636,0.756352568893047,0.595014067885408,0.41406428695339137,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530461325269517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.48608975208,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52813401060854,260.52813401060854,-12.621865989391438,244.65525430676848,276.4010137144729,108037.88043191093,108042.12113106174,-4.240699150841598,0.0,nan,276.4010137144729,3.251013714472947,270.05186183291687,-3.098138167083107,263.7027099513683,-9.447290048631658,257.3535580698291,-15.796441930170886,251.00440618829535,-22.14559381170463,244.65525430676848,-28.494745693231494,1.0,1.0,25732.562594343566,25732.562594343566,275.9788923010375,2.828892301037513,275.9788923010375,275.9788923010375,87009.09792429899,87009.17860596863,-0.08068166964221746,0.0,8648.866644398773,8648.866644398773,0.9212395295767825,3403.264755265734,275.9788923010375,2.828892301037513,1.0,0.002,0.12793845661573663,0.0047864326856255045,0.00019732770398108438,0.0018026723151716244,0.09866385199054219,0.09866385199054219,0.0,1.9152708932712592e-11,0.9999929277516739,0.9999929277516739,0.0,0.09217777426778204,6.519087202273444e-07,0.0,0.0,0.0,1599276.594296634,265.9187095993041,0.0,1.0,1286871.744284858,2588.5885047508787,,,,,,,,,,,,,,,,,,,2.0,14225.93704331308,1593.2953557382853,0.36878088972145096,6.175450102142607,2.633790761278794
3588.0,-30.258712343643964,5.009965561663189,35.05470022423223,30.58112917877736,5.014659529521935,-26.73137515632993,-40.22371567608786,1.487322341122615,-7.231305250866001,-7.23130525086977,40.1095847235574,35365.435921945565,15455.03617859942,15455.03617859942,50820.47210054498,87019.25172438759,87009.31399587114,15455.03617859942,102464.35017447056,102464.35017447056,102464.35017447056,130482.33615898181,125967.34588688452,4514.990272097288,0.0,99025.06429443447,47371.260805616585,57393.11498757543,28017.98598451126,85411.10097208669,21191.472408970258,1593.2985774722658,0.0,0.8746273051653665,2.6551858335393015,0.0014947306463915918,1.0,1.0,-7.231305250866001,324847.5428739967,1559263.6339683584,4.79998592623855,1559263.6339683584,4.79998592623855,0.7563524523384801,0.09217854421826796,3.386326018222691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386326018222691,1.2847934129987204,1.2850853659026036,2.6356969019003396,5584.72546016823,14225.927334385438,6453.750450305404,0.00047767369975845183,29242.62571340005,2981.917954999929,19290.69198094299,1967.1031372530874,0.6596771497199474,0.6596771497199474,30603.458843850265,30484.863174865135,1.0048652541139087,0.8,4341.256722714127,4324.433322199387,1.0048652541139087,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.565556911215,2034.6934298245008,9.008712092836252,5.009965561663189,-0.8288133007691014,5.8387788624322905,2.6337948077274076,3.5,0.7525128022078308,0.6,0.00022722540632055046,1.0000056326746376,0.00022722412644097641,199.1360772606896,0.0,2.565022828662772e-07,0.7269274696430296,0.029565078222272848,7.688250787360808e-05,0.00015034289844694236,0.0005091100686658928,0.09217854389749164,0.09217854389749164,0.09217854389749164,0.09217790020635909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.82686612016,595.6696293891285,0.0,0.09217854389749164,0.09217854421826796,0.09217854421826796,0.36878125998175537,0.36878125998175537,0.5,10.047001498993195,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,28017.98598451126,21191.472408970258,0.7563524523384801,0.5950101511647027,0.4140613517381469,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453046458796169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.480142853245,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52810484376454,260.52810484376454,-12.62189515623544,244.65520011464525,276.4010095729071,108037.83598481488,108042.03471168886,-4.198726873968352,0.0,nan,276.4010095729071,3.251009572907151,270.0518476812396,-3.0981523187603557,263.70268578958076,-9.447314210419222,257.35352389793053,-15.796476102069448,251.00436200628383,-22.14563799371615,244.65520011464525,-28.494799885354723,1.0,1.0,25732.562594343566,25732.562594343566,275.9788931049715,2.8288931049715416,275.9788931049715,275.9788931049715,87009.27948108422,87009.31399587114,-0.034514786922954954,0.0,8648.866644398773,8648.866644398773,0.9212399475603058,3403.257648313804,275.9788931049715,2.8288931049715416,1.0,0.002,0.12793910596265576,0.004786427376892751,0.00019732869951076702,0.0018026713191631534,0.0986643497553835,0.0986643497553835,0.0,1.8673920482853434e-11,0.9999929555276403,0.9999929555276403,0.0,0.09217789486906106,6.493492068995613e-07,0.0,0.0,0.0,1599276.576735725,265.918694749134,0.0,1.0,1286871.7947716804,2588.588301542498,,,,,,,,,,,,,,,,,,,2.0,14225.927334385438,1593.2985774722658,0.36878125998175537,6.175450102142607,2.6337948077274076
3589.0,-30.258765862681962,5.009923750874364,35.05470709741481,30.58122214805337,5.014659629917586,-26.731423313422937,-40.22376104313878,1.4873170795287518,-7.231318974513044,-7.231318974527958,40.109598754909,35365.33438246213,15455.017599216331,15455.017599216331,50820.35198167847,87019.40688995345,87009.45468034863,15455.017599216331,102464.47227956496,102464.47227956496,102464.47227956496,130482.51890817766,125967.53123447041,4514.987673707249,0.0,99025.21550509236,47371.15520046715,57393.40033847246,28018.0466286127,85411.44696708515,21191.51509981234,1593.301766905234,0.0,0.8746271741322518,2.65518446776476,0.0014947306463915918,1.0,1.0,-7.231318974513044,324847.36580889096,1559264.2403503165,4.799990409242346,1559264.2403503165,4.799990409242346,0.7563523389304041,0.09217866203790262,3.386319763107205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386319763107205,1.284793440256191,1.2850853915218015,2.6356919774060836,5584.715025755825,14225.917630568605,6453.750701087201,0.0004776752397105549,29242.724382953493,2981.928016494266,19290.69273054656,1967.103213691379,0.6596749494992921,0.6596749494992921,30603.41362004047,30484.863174865135,1.0048633979582466,0.8,4341.250307486054,4324.433322199387,1.0048633979582466,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5671278535283,2034.6934298245008,9.008693013693517,5.009923750874364,-0.8288391815058223,5.838762932380186,2.6337988273357467,3.5,0.7525139506673562,0.6,0.00022722412644097641,1.00000558213602,0.00022722285805207588,199.13612154461532,0.0,2.5487019774057767e-07,0.7223021403967971,0.02956533309247059,7.688211240823573e-05,0.00015034201403274069,0.0005091061333444105,0.09217866175477442,0.09217866175477442,0.09217866175477442,0.09217802350191658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.9870028776,595.6695780112752,0.0,0.09217866175477442,0.09217866203790262,0.09217866203790262,0.3687816303734589,0.3687816303734589,0.5,10.046982353187433,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,28018.0466286127,21191.51509981234,0.7563523389304041,0.5950063344701678,0.4140584855808707,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530467829911384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.475517524,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52807612374266,260.52807612374266,-12.621923876257313,244.6551465323506,276.4010057151585,108037.8328104519,108041.9672148136,-4.134404361713409,0.0,nan,276.4010057151585,3.251005715158499,270.05183387858233,-3.0981661214176484,263.70266204201346,-9.44733795798652,257.3534902054532,-15.79650979454675,251.004318368898,-22.14568163110198,244.6551465323506,-28.494853467649364,1.0,1.0,25732.562594343566,25732.562594343566,275.97889564754604,2.8288956475460623,275.97889564754604,275.97889564754604,87009.4371867346,87009.45468034863,-0.017493614024715498,0.0,8648.866644398773,8648.866644398773,0.9212403172835166,3403.2513619227407,275.97889564754604,2.8288956475460623,1.0,0.002,0.1279397495643757,0.0047864222937573035,0.00019732968663434283,0.00180267033200281,0.09866484331717142,0.09866484331717142,0.0,1.8637152585099237e-11,0.9999930178738721,0.9999930178738721,0.0,0.09217801843485797,6.436030446524824e-07,0.0,0.0,0.0,1599276.5605069695,265.91868102548693,0.0,1.0,1286871.8414286054,2588.588113749395,,,,,,,,,,,,,,,,,,,2.0,14225.917630568605,1593.301766905234,0.3687816303734589,6.175450102142607,2.6337988273357467
3590.0,-30.25882798703186,5.0098820932580885,35.05471399157286,30.581296991463773,5.014658007449682,-26.73147938759013,-40.22381514133883,1.4873094070532078,-7.231332785095901,-7.231332785139931,40.109613106405305,35365.243054321036,15454.999225227395,15454.999225227395,50820.24227954843,87019.53337530438,87009.5993978185,15454.999225227395,102464.5986230459,102464.5986230459,102464.5986230459,130482.7073614286,125967.72213510945,4514.985226319159,0.0,99025.34413721657,47371.06798230861,57393.64017211995,28018.108738382714,85411.74891050266,21191.558834122887,1593.3050286165974,0.0,0.8746270413696994,2.6551830933389136,0.0014947306463915918,1.0,1.0,-7.231332785095901,324847.1876221972,1559264.8605681746,4.7999949514158216,1559264.8605681746,4.7999949514158216,0.7563522231995636,0.09217878057969124,3.386314568447474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386314568447474,1.2847934787683912,1.2850854284130506,2.6356878552135945,5584.70629132459,14225.90793465909,6453.750259482046,0.0004776764042674218,29242.80722762764,2981.936464300005,19290.6914105592,1967.1030790901277,0.6596730355057702,0.6596730355057702,30603.37606319862,30484.863174865135,1.0048618564843772,0.8,4341.244979856488,4324.433322199387,1.0048618564843772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.568689704347,2034.6934298245008,9.008674102049996,5.0098820932580885,-0.8288650382788898,5.838747131536978,2.6338028236838897,3.5,0.7525150924811114,0.6,0.00022722285805207588,1.0000064796921564,0.00022722138572744505,199.13617294896352,0.0,2.52582046261667e-07,0.7158175191055643,0.02956558567451685,7.688164083574254e-05,0.00015034121721633334,0.0005091026540977958,0.09217878028253158,0.09217878028253158,0.09217878028253158,0.0921781504961866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.1474671327,595.6695265426443,0.0,0.09217878028253158,0.09217878057969124,0.09217878057969124,0.36878200124121857,0.36878200124121857,0.5,10.046963460564102,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,28018.108738382714,21191.558834122887,0.7563522231995636,0.5950029466414464,0.41405595255259253,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530471042773034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.46903290271,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52804683037846,260.52804683037846,-12.62195316962152,244.65509194697196,276.40100171380834,108037.81112037724,108042.0280606234,-4.216940246151611,0.0,nan,276.40100171380834,3.251001713808364,270.0518197604248,-3.0981802395751856,263.7026378070523,-9.44736219294765,257.3534558536883,-15.796544146311703,251.00427390032522,-22.14572609967476,244.65509194697196,-28.494908053028013,1.0,1.0,25732.562594343566,25732.562594343566,275.9788985694697,2.828898569469743,275.9788985694697,275.9788985694697,87009.55820148246,87009.5993978185,-0.041196336038410664,0.0,8648.866644398773,8648.866644398773,0.9212406243257322,3403.2461412897114,275.9788985694697,2.828898569469743,1.0,0.002,0.12794038471882885,0.004786417229452521,0.0001973306606939779,0.0018026693578070687,0.09866533034698895,0.09866533034698895,0.0,1.8501046614854966e-11,0.9999931095176173,0.9999931095176173,0.0,0.0921781454234276,6.351562636404565e-07,0.0,0.0,0.0,1599276.5441754072,265.9186672149041,0.0,1.0,1286871.8883810851,2588.5879247666994,,,,,,,,,,,,,,,,,,,2.0,14225.90793465909,1593.3050286165974,0.36878200124121857,6.175450102142607,2.6338028236838897
3591.0,-30.25888892780909,5.009840585824839,35.05472089175806,30.581365757994377,5.014657538549124,-26.7315342811834,-40.223869134765096,1.487302890940973,-7.231346797278093,-7.231346797286281,40.109627068907145,35365.160503086256,15454.981196609504,15454.981196609504,50820.141699695756,87019.64719995821,87009.73799153767,15454.981196609504,102464.71918814717,102464.71918814717,102464.71918814717,130482.8884866129,125967.90567100188,4514.982815611014,0.0,99025.46172446583,47370.9889235241,57393.85866771303,28018.16929846573,85412.02796617876,21191.601444017844,1593.30822105287,0.0,0.8746269089962542,2.655181698850541,0.0014947306463915918,1.0,1.0,-7.231346797278093,324847.0068345103,1559265.463975423,4.799999480277722,1559265.463975423,4.799999480277722,0.7563521091714687,0.0921788988458355,3.386309833519724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386309833519724,1.2847935122920864,1.2850854600526318,2.6356841010805763,5584.698336767208,14225.898064572524,6453.749426598149,0.00047767738253505764,29242.88284085894,2981.9441747037918,19290.688921013494,1967.1028252271158,0.6596712446578634,0.6596712446578634,30603.34183016045,30484.863174865135,1.0048604514323087,0.8,4341.240123725426,4324.433322199387,1.0048604514323087,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5702423787238,2034.6934298245008,9.00865543994305,5.009840585824839,-0.828890927440578,5.838731513265417,2.633806796554437,3.5,0.752516227586982,0.6,0.00022722138572744505,1.000006356246014,0.00022721994146159783,199.13622337399582,0.0,2.9319309232371e-07,0.8309092236453941,0.029565878867609176,7.688117017922599e-05,0.00015034021554821906,0.0005090985502844091,0.09217889854853233,0.09217889854853233,0.09217889854853233,0.09217827282693049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.30546437734,595.6694758570367,0.0,0.09217889854853233,0.0921788988458355,0.0921788988458355,0.36878237294177824,0.36878237294177824,0.5,10.046944689538213,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,28018.16929846573,21191.601444017844,0.7563521091714687,0.5949998250810692,0.41405363325514366,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530474772231556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.584124607245,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5280172803827,260.5280172803827,-12.621982719617279,244.65503675581118,276.40099780497724,108037.8268017128,108042.08068550515,-4.253883792354008,0.0,nan,276.40099780497724,3.25099780497726,270.05180559512996,-3.0981944048700143,263.70261338528985,-9.447386614710126,257.35342117545775,-15.796578824542223,251.00422896563015,-22.14577103436983,244.65503675581118,-28.494963244188796,1.0,1.0,25732.562594343566,25732.562594343566,275.97890058181827,2.8289005818182886,275.97890058181827,275.97890058181827,87009.67226112958,87009.73799153767,-0.0657304080814356,0.0,8648.866644398773,8648.866644398773,0.921240904194218,3403.2413826873226,275.97890058181827,2.8289005818182886,1.0,0.002,0.12794101583811957,0.0047864121446608374,0.0001973316284484163,0.001802668389515451,0.09866581422420814,0.09866581422420814,0.0,1.796386737279443e-11,0.9999931533003136,0.9999931533003136,0.0,0.09217826772459767,6.311212378227566e-07,0.0,0.0,0.0,1599276.5276054414,265.9186532027219,0.0,1.0,1286871.9360189529,2588.5877330253747,,,,,,,,,,,,,,,,,,,2.0,14225.898064572524,1593.30822105287,0.36878237294177824,6.175450102142607,2.633806796554437
3592.0,-30.2589406061996,5.00979922051168,35.05472779783199,30.581466829776787,5.014656299533193,-26.731580915626278,-40.22391432719303,1.4872966078978296,-7.231361525020759,-7.231361525057783,40.10964103952607,35365.05902539898,15454.964149530306,15454.964149530306,50820.02317492929,87019.81951830025,87009.87508823015,15454.964149530306,102464.83923776046,102464.83923776046,102464.83923776046,130483.06969207179,125968.08921900325,4514.980473068548,0.0,99025.6269406257,47370.878230745846,57394.16523319984,28018.230454311324,85412.39568751116,21191.64442867498,1593.3114595276365,0.0,0.8746267726038017,2.655180233150373,0.0014947306463915918,1.0,1.0,-7.231361525020759,324846.8168146155,1559266.0677335686,4.800004146641877,1559266.0677335686,4.800004146641877,0.7563519924369135,0.09217901757916709,3.3863029970313887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3863029970313887,1.2847935446675103,1.2850854905797324,2.6356787135848543,5584.686921310255,14225.888216126052,6453.750018893164,0.0004776791280153525,29242.99066782765,2981.955169994611,19290.690691422933,1967.1030057586368,0.6596688728094432,0.6596688728094432,30603.29240303961,30484.863174865135,1.0048584227588875,0.8,4341.233112236244,4324.433322199387,1.0048584227588875,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5717856239903,2034.6934298245008,9.008637399518088,5.00979922051168,-0.8289170988230525,5.838716319334733,2.6338107453008366,3.5,0.752517355800239,0.6,0.00022721994146159783,1.000005390160269,0.0002272187167162986,199.13626613494685,0.0,2.8760564636271587e-07,0.8150744017919368,0.029566166473255537,7.68807762423781e-05,0.00015033916521921975,0.000509093965753041,0.0921790172606525,0.0921790172606525,0.0921790172606525,0.09217839492513027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.4630102636,595.6694253185748,0.0,0.0921790172606525,0.09217901757916709,0.09217901757916709,0.368782744949956,0.368782744949956,0.5,10.046926020289478,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,28018.230454311324,21191.64442867498,0.7563519924369135,0.59499587578434,0.4140506625617339,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453047843063944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.56828978539,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52798829244057,260.52798829244057,-12.622011707559409,244.6549826618758,276.400993923027,108037.80363070007,108041.97660388965,-4.172973189562618,0.0,nan,276.400993923027,3.2509939230270106,270.0517916707841,-3.098208329215879,263.70258941854627,-9.44741058145371,257.35338716631793,-15.796612833682047,251.00418491409266,-22.145815085907316,244.6549826618758,-28.49501733812417,1.0,1.0,25732.562594343566,25732.562594343566,275.9789017054523,2.8289017054523242,275.9789017054523,275.9789017054523,87009.84812329643,87009.87508823015,-0.0269649337278679,0.0,8648.866644398773,8648.866644398773,0.9212413082797647,3403.2345120165455,275.9789017054523,2.8289017054523242,1.0,0.002,0.12794164369829777,0.004786406948703243,0.00019733259088695358,0.0018026674277026998,0.09866629544347678,0.09866629544347678,0.0,1.8589653254241778e-11,0.9999931886665429,0.9999931886665429,0.0,0.09217838971714061,6.278620264838523e-07,0.0,0.0,0.0,1599276.5101892955,265.9186384749792,0.0,1.0,1286871.9860895355,2588.5875314924238,,,,,,,,,,,,,,,,,,,2.0,14225.888216126052,1593.3114595276365,0.368782744949956,6.175450102142607,2.6338107453008366
3593.0,-30.258992401032135,5.009758004612649,35.054734712856074,30.581531614903383,5.014655168307055,-26.731627644099596,-40.223959484696366,1.4872904104055684,-7.231375486049558,-7.231375486123792,40.10965510949661,35364.981691441,15454.946212534353,15454.946212534353,50819.927903975346,87019.92906414368,87010.01510778486,15454.946212534353,102464.96132031921,102464.96132031921,102464.96132031921,130483.2526809475,125968.27449522035,4514.978185727147,0.0,99025.73789063441,47370.80232775374,57394.37284764518,28018.29136062828,85412.66420827346,21191.687292063572,1593.3146669224511,0.0,0.8746266400973135,2.6551788437540047,0.0014947306463915918,1.0,1.0,-7.231375486049558,324846.63668708917,1559266.6757854435,4.800008680057286,1559266.6757854435,4.800008680057286,0.7563518781106848,0.09217913612845673,3.3862985370954943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862985370954943,1.284793576189403,1.2850855205351612,2.6356751775946687,5584.679428971359,14225.878551204702,6453.749081825685,0.0004776800202731087,29243.06194679783,2981.9624384267645,19290.687890465528,1967.1027201404688,0.6596671691070263,0.6596671691070263,30603.260158142355,30484.863174865135,1.0048570993084602,0.8,4341.228538133111,4324.433322199387,1.0048570993084602,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5733185873924,2034.6934298245008,9.008618894388029,5.009758004612649,-0.8289428429527526,5.838700847565401,2.6338146677410754,3.5,0.7525184764974501,0.6,0.0002272187167162986,1.0000054023077503,0.00022721748921749558,199.1363089922634,0.0,2.4389120585634377e-07,0.6911876773968783,0.029566410364461393,7.688038261182864e-05,0.00015033833410446997,0.0005090904808473404,0.09217913582664806,0.09217913582664806,0.09217913582664806,0.09217851828355268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.6203502786,595.6693748519191,0.0,0.09217913582664806,0.09217913612845673,0.09217913612845673,0.36878311718744,0.36878311718744,0.5,10.046907493403477,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,28018.29136062828,21191.687292063572,0.7563518781106848,0.5949928898137883,0.4140484554515908,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453048153300741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.444403060996,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52795976357197,260.52795976357197,-12.622040236428006,244.65492944653658,276.4009900806298,108037.84955770397,108041.95644449051,-4.1068867865490954,0.0,nan,276.4009900806298,3.2509900806298333,270.0517779537962,-3.098222046203773,263.7025658269725,-9.447434173027489,257.35335370015486,-15.796646299845122,251.00414157334177,-22.145858426658208,244.65492944653658,-28.495070553463393,1.0,1.0,25732.562594343566,25732.562594343566,275.9789039337392,2.828903933739241,275.9789039337392,275.9789039337392,87009.9545527593,87010.01510778486,-0.06055502555682324,0.0,8648.866644398773,8648.866644398773,0.9212415718937604,3403.230029780972,275.9789039337392,2.828903933739241,1.0,0.002,0.1279422666393285,0.0047864019045636575,0.0001973335460480946,0.001802666471262419,0.0986667730240473,0.0986667730240473,0.0,1.7310513265866856e-11,0.9999932420310023,0.9999932420310023,0.0,0.09217851318471253,6.229437441944997e-07,0.0,0.0,0.0,1599276.493679818,265.9186245139504,0.0,1.0,1286872.0335534774,2588.587340451168,,,,,,,,,,,,,,,,,,,2.0,14225.878551204702,1593.3146669224511,0.36878311718744,6.175450102142607,2.6338146677410754
3594.0,-30.25904380889972,5.009716931174394,35.05474163032413,30.58163010226565,5.014654057407503,-26.73167402226631,-40.22400457235051,1.4872842697354396,-7.231390052748111,-7.231390052753995,40.109669010430856,35364.88258827738,15454.929119627011,15454.929119627011,50819.811707904395,87020.09659886063,87010.15129751373,15454.929119627011,102465.08041714074,102465.08041714074,102465.08041714074,130483.43245580325,125968.45651685164,4514.975938951611,0.0,99025.89889720286,47370.69660786601,57394.669210374275,28018.35203866252,85413.0212490368,21191.729947187814,1593.3178783774738,0.0,0.8746265048729936,2.655177394082159,0.0014947306463915918,1.0,1.0,-7.231390052748111,324846.4487451853,1559267.2765325662,4.800013306458155,1559267.2765325662,4.800013306458155,0.7563517625142745,0.09217925485450514,3.3862918748798503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862918748798503,1.2847936074511612,1.2850855502268583,2.63566992802661,5584.668305766573,14225.868882228016,6453.749628834637,0.00047768171530216666,29243.16702638529,2981.9731535626634,19290.689525511894,1967.1028868687977,0.6596648546344671,0.6596648546344671,30603.211990963602,30484.863174865135,1.0048551223490712,0.8,4341.221705373139,4324.433322199387,1.0048551223490712,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5748422214638,2034.6934298245008,9.00860093029502,5.009716931174394,-0.8289688164672198,5.838685747641613,2.633818566312387,3.5,0.7525195903749677,0.6,0.00022721748921749558,1.0000053619486537,0.00022721627089551772,199.1363515294043,0.0,2.444395809248013e-07,0.692741772340887,0.029566654804042317,7.687998959200149e-05,0.0001503374996254941,0.0005090866534715632,0.09217925453903188,0.09217925453903188,0.09217925453903188,0.09217863949764027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.7765085438,595.6693247611945,0.0,0.09217925453903188,0.09217925485450514,0.09217925485450514,0.3687834898179284,0.3687834898179284,0.5,10.046889042119247,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,28018.35203866252,21191.729947187814,0.7563517625142745,0.594989042241349,0.414045564377881,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530484642366925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.44595715594,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5279316473371,260.5279316473371,-12.622068352662893,244.65487701707374,276.4009862776221,108037.82075468148,108041.86824061039,-4.047485928885557,0.0,nan,276.4009862776221,3.2509862776221325,270.05176442549794,-3.0982355745020413,263.7025425733839,-9.447457426616097,257.3533207212742,-15.796679278725776,251.00409886917046,-22.145901130829515,244.65487701707374,-28.495122982926233,1.0,1.0,25732.562594343566,25732.562594343566,275.9789051136495,2.828905113649512,275.9789051136495,275.9789051136495,87010.12563890056,87010.15129751373,-0.02565861317270901,0.0,8648.866644398773,8648.866644398773,0.9212419656778341,3403.2233342542495,275.9789051136495,2.828905113649512,1.0,0.002,0.1279428871685694,0.004786396767051648,0.00019733449724461196,0.0018026655205774875,0.09866724862230598,0.09866724862230598,0.0,1.782209926512457e-11,0.9999932682075866,0.9999932682075866,0.0,0.09217863432289664,6.205316085019362e-07,0.0,0.0,0.0,1599276.4764541069,265.91860994725187,0.0,1.0,1286872.0830765453,2588.587141122013,,,,,,,,,,,,,,,,,,,2.0,14225.868882228016,1593.3178783774738,0.3687834898179284,6.175450102142607,2.633818566312387
3595.0,-30.259094755891283,5.009676005661034,35.054748557023565,30.581694153975718,5.0146529531590565,-26.731719984986192,-40.22404959015546,1.4872781812879359,-7.231404033161311,-7.231404033185581,40.109683111345056,35364.808498176935,15454.911365293368,15454.911365293368,50819.7198634703,87020.20493223824,87010.29147508706,15454.911365293368,102465.20284038043,102465.20284038043,102465.20284038043,130483.6158774009,125968.6421176893,4514.973759711595,0.0,99026.00854701959,47370.62372926597,57394.872019726245,28018.413037020462,85413.28505674671,21191.772876343068,1593.3210903986933,0.0,0.8746263721378986,2.655176002757787,0.0014947306463915918,1.0,1.0,-7.231404033161311,324846.26836771116,1559267.8859226434,4.80001784769657,1559267.8859226434,4.80001784769657,0.7563516480516788,0.09217937361342889,3.3862874689734115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862874689734115,1.284793638449665,1.285085579667032,2.6356664351635315,5584.660904808842,14225.859219277036,6453.74865517608,0.00047768258749277437,29243.237455277344,2981.9803353109724,19290.68661518131,1967.1025900976695,0.6596631663878939,0.6596631663878939,30603.180136673116,30484.863174865135,1.004853814931454,0.8,4341.217186679569,4324.433322199387,1.004853814931454,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5763558037665,2034.6934298245008,9.008582633474552,5.009676005661034,-0.828994449233659,5.838670454894693,2.6338224391662015,3.5,0.752520696904629,0.6,0.00022721627089551772,1.0000053138804228,0.00022721506350184,199.13639368521183,0.0,2.426121936595701e-07,0.6875629568312216,0.029566897416235974,7.687959718288896e-05,0.00015033667371262875,0.0005090831943202192,0.09217937331728232,0.09217937331728232,0.09217937331728232,0.09217876303221183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.93293969595,595.6692745915502,0.0,0.09217937331728232,0.09217937361342889,0.09217937361342889,0.3687838625750974,0.3687838625750974,0.5,10.046870734816014,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,28018.413037020462,21191.772876343068,0.7563516480516788,0.5949861292620556,0.41404341812495954,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530487728497326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.44077834043,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52790391121397,260.52790391121397,-12.622096088786009,244.65482531026555,276.40098251218365,108037.86020674444,108041.85297350962,-3.992766765180633,0.0,nan,276.40098251218365,3.2509825121836684,270.0517510717863,-3.09824892821365,263.7025196313974,-9.447480368602555,257.3532881910145,-15.796711808985492,251.00405675063618,-22.145943249363796,244.65482531026555,-28.495174689734426,1.0,1.0,25732.562594343566,25732.562594343566,275.9789073408413,2.82890734084134,275.9789073408413,275.9789073408413,87010.23085782459,87010.29147508706,-0.06061726246844046,0.0,8648.866644398773,8648.866644398773,0.921242226097842,3403.2189063182786,275.9789073408413,2.82890734084134,1.0,0.002,0.12794350276010216,0.0047863917537315365,0.00019733544106221033,0.001802664577051482,0.09866772053110516,0.09866772053110516,0.0,1.8113692403648463e-11,0.9999933217915934,0.9999933217915934,0.0,0.0921787580203611,6.155930677810133e-07,0.0,0.0,0.0,1599276.4599216983,265.91859596683867,0.0,1.0,1286872.1306063894,2588.5869498155585,,,,,,,,,,,,,,,,,,,2.0,14225.859219277036,1593.3210903986933,0.3687838625750974,6.175450102142607,2.6338224391662015
3596.0,-30.25914539836556,5.009635223423699,35.05475548798132,30.581784224510216,5.01465314742842,-26.731765543785656,-40.22409076625479,1.4872732916233327,-7.231418394423258,-7.23141839448222,40.10969708780289,35364.70497863405,15454.894172545342,15454.894172545342,50819.59915117939,87020.35528241107,87010.42890612166,15454.894172545342,102465.323078667,102465.323078667,102465.323078667,130483.79691539334,125968.82528757991,4514.971627813425,0.0,99026.15473675294,47370.51597887265,57395.15417542254,28018.473836726334,85413.62801214887,21191.815634527455,1593.3243024405683,0.0,0.8746262377644891,2.655174573532118,0.0014947306463915918,1.0,1.0,-7.231418394423258,324846.0830765488,1559268.489933603,4.800022444987175,1559268.489933603,4.800022444987175,0.7563515328500667,0.09217949250916084,3.38628142249103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38628142249103,1.2847936638175201,1.285085603489319,2.635661676933663,5584.650822690723,14225.849563845342,6453.748781757201,0.0004776840533075223,29243.332842639793,2981.9900621149723,19290.68699354075,1967.102628679595,0.6596610276039719,0.6596610276039719,30603.136421158888,30484.863174865135,1.004852020686003,0.8,4341.210985410915,4324.433322199387,1.004852020686003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5778600713138,2034.6934298245008,9.008564712943373,5.009635223423699,-0.8290202037587546,5.838655427182454,2.6338262881882955,3.5,0.7525217966252272,0.6,0.00022721506350184,1.0000052821207293,0.00022721386333078252,199.1364355890639,0.0,2.404360227382357e-07,0.6813956884401601,0.029567137852258712,7.687923826259959e-05,0.00015033582523924042,0.0005090794121424979,0.09217949220466641,0.09217949220466641,0.09217949220466641,0.09217888507926839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.0883146789,595.6692247591942,0.0,0.09217949220466641,0.09217949250916084,0.09217949250916084,0.36878423573383506,0.36878423573383506,0.5,10.046852521778602,5.894662535865791e-11,5.894662535865791e-11,5.894662535865791e-11,5.894662535865791e-11,5.894662535865791e-11,5.894662535865791e-11,28018.473836726334,21191.815634527455,0.7563515328500667,0.5949823269882767,0.4140405436659818,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530490786961532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.43461107204,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5278766318216,260.5278766318216,-12.622123368178393,244.6547742591252,276.4009790045387,108037.85587498664,108041.7828928239,-3.9270178372892937,0.0,nan,276.4009790045387,3.250979004538749,270.0517380554425,-3.098261944557464,263.70249710635403,-9.447502893645947,257.35325615727334,-15.796743842726642,251.0040152081956,-22.14598479180438,244.6547742591252,-28.495225740874787,1.0,1.0,25732.562594343566,25732.562594343566,275.97890886960755,2.8289088696075737,275.97890886960755,275.97890886960755,87010.38684393658,87010.42890612166,-0.042062185078975745,0.0,8648.866644398773,8648.866644398773,0.9212425834871094,3403.2128296034853,275.97890886960755,2.8289088696075737,1.0,0.002,0.12794411527218064,0.004786386684043693,0.00019733637997623876,0.0018026636380272293,0.09866818998811938,0.09866818998811938,0.0,1.8003468073984896e-11,0.999993355203798,0.999993355203798,0.0,0.0921788799952191,6.125139417316605e-07,0.0,0.0,0.0,1599276.442938919,265.9185816055767,0.0,1.0,1286872.179431017,2588.5867532976504,,,,,,,,,,,,,,,,,,,2.0,14225.849563845342,1593.3243024405683,0.36878423573383506,6.175450102142607,2.6338262881882955
3597.0,-30.2591955625202,5.009594583935115,35.054762432176375,30.58188868397849,5.014650867116766,-26.73181091955897,-40.22413571421055,1.4872662231349445,-7.231432749932367,-7.231432749915408,40.10971133157267,35364.605242508995,15454.877047602713,15454.877047602713,50819.48229011171,87020.53580367743,87010.57001083954,15454.877047602713,102465.44705844225,102465.44705844225,102465.44705844225,130483.98279003442,125969.01319388303,4514.969596151392,0.0,99026.32634605044,47370.40722230507,57395.46569305041,28018.535731592176,85414.00142464259,21191.859179011717,1593.327566466327,0.0,0.8746261023836119,2.655173144879586,0.0014947306463915918,1.0,1.0,-7.231432749932367,324845.89785969676,1559269.1054967241,4.800027076746967,1559269.1054967241,4.800027076746967,0.756351416149022,0.09217961187419109,3.3862743197214487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862743197214487,1.2847936993633207,1.285085637501144,2.6356560756793224,5584.638954304907,14225.83991281591,6453.749641084243,0.0004776859145598179,29243.44485894936,2982.0014845996707,19290.689562126783,1967.1028906024774,0.6596585886229221,0.6596585886229221,30603.085068764936,30484.863174865135,1.0048499129957444,0.8,4341.203700811921,4324.433322199387,1.0048499129957444,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5793545723884,2034.6934298245008,9.00854688325092,5.009594583935115,-0.8290458965871315,5.838640480522247,2.6338301122228014,3.5,0.7525228892065147,0.6,0.00022721386333078252,1.0000052322329884,0.00022721267450113162,199.1364770971483,0.0,2.3899778648365007e-07,0.6773197268946642,0.029567376850045197,7.687884646588353e-05,0.000150335016864899,0.0005090756069644983,0.09217961156040115,0.09217961156040115,0.09217961156040115,0.09217901004723214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.24417245,595.6691747829757,0.0,0.09217961156040115,0.09217961187419109,0.09217961187419109,0.36878460909617855,0.36878460909617855,0.5,10.046834476715567,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,28018.535731592176,21191.859179011717,0.756351416149022,0.5949783576753249,0.4140375658867802,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530493827146092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.43053511049,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5278495446402,260.5278495446402,-12.622150455359758,244.6547238045615,276.40097528473837,108037.78975765101,108041.68910571116,-3.8993480601229606,0.0,nan,276.40097528473837,3.250975284738388,270.0517249886911,-3.0982750113088855,263.70247469265,-9.447525307349963,257.3532243966156,-15.79677560338439,251.00397410058494,-22.146025899415037,244.6547238045615,-28.495276195438464,1.0,1.0,25732.562594343566,25732.562594343566,275.9789108289961,2.828910828996129,275.9789108289961,275.9789108289961,87010.56534638627,87010.57001083954,-0.004664453270379454,0.0,8648.866644398773,8648.866644398773,0.9212430033098737,3403.205691320056,275.9789108289961,2.828910828996129,1.0,0.002,0.127944722168693,0.0047863816386318845,0.00019733731023129084,0.0018026627077557574,0.09866865511564542,0.09866865511564542,0.0,1.7987048048923038e-11,0.9999934161293865,0.9999934161293865,0.0,0.09217900497555331,6.068986377799857e-07,0.0,0.0,0.0,1599276.425962941,265.9185672500676,0.0,1.0,1286872.2282360755,2588.5865568585073,,,,,,,,,,,,,,,,,,,2.0,14225.83991281591,1593.327566466327,0.36878460909617855,6.175450102142607,2.6338301122228014
3598.0,-30.259245244927836,5.009554095454934,35.05476938172827,30.58194767162206,5.014650438870859,-26.731855676548633,-40.22418052246792,1.487260869582919,-7.231446236758586,-7.231446236773859,40.109725374206576,35364.53893847848,15454.858912014914,15454.858912014914,50819.39785049339,87020.63415916401,87010.70995133405,15454.858912014914,102465.56886334896,102465.56886334896,102465.56886334896,130484.16486194723,125969.19727567365,4514.967586273569,0.0,99026.42712477197,47370.34323195082,57395.64876980128,28018.595998598263,85414.24476839954,21191.901622098387,1593.3307310021091,0.0,0.8746259726253206,2.6551718026783844,0.0014947306463915918,1.0,1.0,-7.231446236758586,324845.7238507806,1559269.7123680804,4.8000315161431475,1559269.7123680804,4.8000315161431475,0.7563513040824241,0.09217973061600081,3.3862702823855204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862702823855204,1.2847937268629772,1.2850856634795689,2.6356528768657856,5584.63217640287,14225.830269680733,6453.748420659141,0.000477686650491936,29243.509485902876,2982.0080747149004,19290.68591419448,1967.102518616906,0.6596570060612509,0.6596570060612509,30603.055879174743,30484.863174865135,1.0048487149484886,0.8,4341.199560119678,4324.433322199387,1.0048487149484886,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5808393381678,2034.6934298245008,9.008528515611689,5.009554095454934,-0.8290711118583713,5.838625207313306,2.6338339113494516,3.5,0.7525239746712719,0.6,0.00022721267450113162,1.0000051819876898,0.0002272114970939507,199.1365182066285,0.0,2.367393485500486e-07,0.6709193137908377,0.029567613589393745,7.687845588871083e-05,0.00015033421861242077,0.0005090722969128887,0.09217973033669022,0.09217973033669022,0.09217973033669022,0.0921791328530403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.39846852195,595.6691253046497,0.0,0.09217973033669022,0.09217973061600081,0.09217973061600081,0.3687849829585618,0.3687849829585618,0.5,10.046816553876502,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,28018.595998598263,21191.901622098387,0.7563513040824241,0.5949756740025043,0.4140356100363507,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530496838617222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.424134697394,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5278228268865,260.5278228268865,-12.62217717311347,244.65467393815547,276.4009717156366,108037.83839592482,108041.68456278295,-3.846166858129492,0.0,nan,276.4009717156366,3.250971715636638,270.0517121601279,-3.0982878398720572,263.70245260462644,-9.447547395373533,257.3531930491321,-15.796806950867904,251.00393349364057,-22.146066506359404,244.65467393815547,-28.49532606184451,1.0,1.0,25732.562594343566,25732.562594343566,275.9789135223495,2.8289135223495236,275.9789135223495,275.9789135223495,87010.6606380419,87010.70995133405,-0.049313292154693045,0.0,8648.866644398773,8648.866644398773,0.9212432419441138,3403.201633797448,275.9789135223495,2.8289135223495236,1.0,0.002,0.12794532478802287,0.004786376764766603,0.00019733823424030069,0.001802661783397802,0.09866911712015033,0.09866911712015033,0.0,1.7638102783879006e-11,0.9999934625491321,0.9999934625491321,0.0,0.09217912799554089,6.026204599157558e-07,0.0,0.0,0.0,1599276.4100142103,265.9185537632414,0.0,1.0,1286872.2740878435,2588.5863723063326,,,,,,,,,,,,,,,,,,,2.0,14225.830269680733,1593.3307310021091,0.3687849829585618,6.175450102142607,2.6338339113494516
