time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3599.0,-30.259294624574938,5.009513746132379,35.0547763366023,30.582042841147654,5.014649602623245,-26.731900201854554,-40.22422155886886,1.4872551788573625,-7.231460805127199,-7.231460805130962,40.10973942738153,35364.435493507175,15454.842224346316,15454.842224346316,50819.27771785349,87020.79571533341,87010.84757018651,15454.842224346316,102465.68979453282,102465.68979453282,102465.68979453282,130484.34704430937,125969.38138999915,4514.965654310217,0.0,99026.58240131757,47370.233437765266,57395.943292835895,28018.657249776552,85414.60054261245,21191.944689573174,1593.3339695253553,0.0,0.8746258367991717,2.655170352843476,0.0014947306463915918,1.0,1.0,-7.231460805127199,324845.5358877579,1559270.319695405,4.80003616313869,1559270.319695405,4.80003616313869,0.7563511877337441,0.09217985005701178,3.386263858319303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386263858319303,1.2847937559163949,1.285085691026784,2.635647817189156,5584.621455555236,14225.820634524416,6453.748816966231,0.0004776882591694153,29243.610818463276,2982.0184077603744,19290.687098782895,1967.1026394113073,0.6596547607795241,0.6596547607795241,30603.009433716266,30484.863174865135,1.0048468086580438,0.8,4341.192971594509,4324.433322199387,1.0048468086580438,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.582315435435,2034.6934298245008,9.008511037503729,5.009513746132379,-0.8290967841826022,5.838610530314981,2.6338376882978225,3.5,0.7525250537993778,0.6,0.0002272114970939507,1.0000051504110836,0.0002272103268673649,199.13655906560587,0.0,2.3446476652011656e-07,0.6644731483180103,0.029567848054160264,7.687809819103899e-05,0.0001503333989029117,0.0005090685554032287,0.09217984974123876,0.09217984974123876,0.09217984974123876,0.09217925556280877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.55234275083,595.6690759639937,0.0,0.09217984974123876,0.09217985005701178,0.09217985005701178,0.36878535713914723,0.36878535713914723,0.5,10.046798729122058,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,28018.657249776552,21191.944689573174,0.7563511877337441,0.5949717893078512,0.4140326743770725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453049982116913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.41768853192,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52779640182484,260.52779640182484,-12.622203598175133,244.6546246015542,276.40096820211426,108037.80318426514,108041.607216505,-3.804032239859128,0.0,nan,276.40096820211426,3.2509682021142794,270.0516994819879,-3.0983005180120813,263.70243076187387,-9.447569238126107,257.35316204176365,-15.796837958236324,251.00389332165517,-22.146106678344808,244.6546246015542,-28.495375398445788,1.0,1.0,25732.562594343566,25732.562594343566,275.9789148657712,2.828914865771196,275.9789148657712,275.9789148657712,87010.82559462826,87010.84757018651,-0.021975558251142502,0.0,8648.866644398773,8648.866644398773,0.9212436216501637,3403.1951776109,275.9789148657712,2.828914865771196,1.0,0.002,0.12794592434988958,0.004786371712264343,0.00019733915309654975,0.001802660864835174,0.09866957654827488,0.09866957654827488,0.0,1.7931723814146316e-11,0.9999934957176783,0.9999934957176783,0.0,0.09217925049324263,5.995637691464499e-07,0.0,0.0,0.0,1599276.3927865105,265.9185391948728,0.0,1.0,1286872.3236165624,2588.586172954537,,,,,,,,,,,,,,,,,,,2.0,14225.820634524416,1593.3339695253553,0.36878535713914723,6.175450102142607,2.6338376882978225
3600.0,-30.259343576929307,5.009473541141038,35.05478330058035,30.58213881393897,5.0146485814305715,-26.731944361094975,-40.22426629727704,1.487249364616805,-7.231474809725455,-7.231474809704849,40.10975359947847,35364.34598394154,15454.824899924752,15454.824899924752,50819.17088386629,87020.95906898391,87010.9880090844,15454.824899924752,102465.81290900914,102465.81290900914,102465.81290900914,130484.5313647187,125969.56758323459,4514.963781484118,0.0,99026.73906247297,47370.13713840423,57396.22436007638,28018.718455709564,85414.94281578595,21191.98776825338,1593.3371915427003,0.0,0.874625703652053,2.6551689591150884,0.0014947306463915918,1.0,1.0,-7.231474809725455,324845.3551986384,1559270.932161889,4.800040718477925,1559270.932161889,4.800040718477925,0.7563510730068721,0.09217996942197247,3.3862573767465927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862573767465927,1.284793785532807,1.2850857191463476,2.6356427115985026,5584.610637421296,14225.81100377732,6453.749254892705,0.00047768988970696636,29243.713056925015,2982.028833182077,19290.688407774433,1967.1027728912966,0.6596524993328893,0.6596524993328893,30602.96257247283,30484.863174865135,1.0048448853030054,0.8,4341.186324088123,4324.433322199387,1.0048448853030054,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5837815654008,2034.6934298245008,9.008493240605741,5.009473541141038,-0.82912212819312,5.838595669334158,2.63384143974461,3.5,0.7525261256413172,0.6,0.0002272103268673649,1.0000051058454207,0.0002272091667724812,199.1365995710363,0.0,2.3303489562326607e-07,0.6604208941963361,0.029568081089055887,7.687770822622418e-05,0.0001503326186411407,0.000509064938839195,0.0921799691245844,0.0921799691245844,0.0921799691245844,0.09217937954761216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.70612252026,595.6690266598781,0.0,0.0921799691245844,0.09217996942197247,0.09217996942197247,0.3687857315423116,0.3687857315423116,0.5,10.04678104324921,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,28018.718455709564,21191.98776825338,0.7563510730068721,0.5949681543833353,0.41402996733500924,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530502785546773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.41363627779,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5277702382696,260.5277702382696,-12.622229761730352,244.6545757705534,276.4009647060047,108037.7620174437,108041.5284043238,-3.7663868800995077,0.0,nan,276.4009647060047,3.2509647060047087,270.0516869189008,-3.0983130810991497,263.7024091318074,-9.447590868192549,257.35313134471886,-15.796868655281116,251.00385355763285,-22.146146442367126,244.6545757705534,-28.49542422944657,1.0,1.0,25732.562594343566,25732.562594343566,275.9789170990355,2.82891709903555,275.9789170990355,275.9789170990355,87010.98912212256,87010.9880090844,0.0011130381608381867,0.0,8648.866644398773,8648.866644398773,0.9212440047548436,3403.1886636303257,275.9789170990355,2.82891709903555,1.0,0.002,0.127946519147844,0.004786366779032527,0.00019734006483284773,0.0018026599530995347,0.09867003241642386,0.09867003241642386,0.0,1.793238257538632e-11,0.999993547412821,0.999993547412821,0.0,0.09217937462268362,5.947992888544683e-07,0.0,0.0,0.0,1599276.3762254894,265.9185251902745,0.0,1.0,1286872.3712286102,2588.5859813173083,,,,,,,,,,,,,,,,,,,2.0,14225.81100377732,1593.3371915427003,0.3687857315423116,6.175450102142607,2.63384143974461
3601.0,-30.259392068365845,5.009433483403317,35.05479027539546,30.58219636967408,5.014648239045765,-26.73198803762275,-40.2243071939796,1.4872442073782284,-7.2314884691390375,-7.231488469211754,40.109767839918455,35364.2713464534,15454.807226108329,15454.807226108329,50819.07857256173,87021.05485582608,87011.12992858996,15454.807226108329,102465.93715469829,102465.93715469829,102465.93715469829,130484.71683457501,125969.7548495628,4514.961985012208,0.0,99026.83727489847,47370.064821503016,57396.413837106054,28018.779679876723,85415.19351698278,21192.030885245993,1593.3404059353113,0.0,0.874625572162561,2.6551675997398467,0.0014947306463915918,1.0,1.0,-7.2314884691390375,324845.17896321655,1559271.5475823032,4.800045217105917,1559271.5475823032,4.800045217105917,0.7563509591556642,0.09218008885375432,3.3862534459658296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862534459658296,1.2847938120547457,1.2850857441837522,2.6356395977267826,5584.604039500775,14225.801379944336,6453.747968797668,0.00047769058734223286,29243.776006451273,2982.0352522473295,19290.6845635503,1967.1023808895293,0.6596509479246015,0.6596509479246015,30602.934153238937,30484.863174865135,1.0048437188751456,0.8,4341.18229267485,4324.433322199387,1.0048437188751456,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5852384286713,2034.6934298245008,9.008475288737976,5.009433483403317,-0.8291472455533899,5.838580728956707,2.633845167482442,3.5,0.7525271907092692,0.6,0.0002272091667724812,1.0000050577725048,0.00022720801760601686,199.13663969509648,0.0,2.3101735032156956e-07,0.6547031708113281,0.02956831210640621,7.687735174944869e-05,0.00015033181502303248,0.0005090616266600415,0.09218008856044117,0.09218008856044117,0.09218008856044117,0.09217950445840543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.85944701283,595.6689775071404,0.0,0.09218008856044117,0.09218008885375432,0.09218008885375432,0.3687861063325654,0.3687861063325654,0.5,10.04676352037437,7.270273272297345e-11,7.270273272297345e-11,7.270273272297345e-11,7.270273272297345e-11,7.270273272297345e-11,7.270273272297345e-11,28018.779679876723,21192.030885245993,0.7563509591556642,0.5949653273624858,0.4140278783003876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530505724274156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.40791855441,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5277443922868,260.5277443922868,-12.622255607713157,244.65452743901048,276.4009613455808,108037.8069367885,108041.52760750672,-3.7206707182269554,0.0,nan,276.4009613455808,3.2509613455808335,270.05167456425403,-3.0983254357459487,263.70238778293793,-9.447612217062044,257.3531010016235,-15.796898998376491,251.0038142203141,-22.14618577968588,244.65452743901048,-28.495472560989498,1.0,1.0,25732.562594343566,25732.562594343566,275.9789198485579,2.8289198485579163,275.9789198485579,275.9789198485579,87011.08188984098,87011.12992858996,-0.04803874898061622,0.0,8648.866644398773,8648.866644398773,0.9212442370903152,3403.184713195659,275.9789198485579,2.8289198485579163,1.0,0.002,0.12794710842109006,0.004786361927603447,0.00019734096818745502,0.0018026590488486158,0.0986704840937275,0.0986704840937275,0.0,1.7036070904669076e-11,0.9999936073471422,0.9999936073471422,0.0,0.09217949957844587,5.892753084473652e-07,0.0,0.0,0.0,1599276.3600726603,265.91851153086094,0.0,1.0,1286872.4176671156,2588.58579440359,,,,,,,,,,,,,,,,,,,2.0,14225.801379944336,1593.3404059353113,0.3687861063325654,6.175450102142607,2.633845167482442
3602.0,-30.259440240018364,5.009393564623279,35.05479725712379,30.582283296994888,5.0146486275535205,-26.732031353262858,-40.22434802083296,1.4872397395626533,-7.231502859886746,-7.2315028599717195,40.10978198936201,35364.17795293542,15454.790556047643,15454.790556047643,50818.96850898306,87021.19969535612,87011.26885472798,15454.790556047643,102466.05941077563,102466.05941077563,102466.05941077563,130484.90050497666,125969.94024876258,4514.9602562140735,0.0,99026.97798721728,47369.96722671451,57396.678622780855,28018.84109420103,85415.51971698189,21192.074085013934,1593.3436474041514,0.0,0.8746254369515613,2.655166167583356,0.0014947306463915918,1.0,1.0,-7.231502859886746,324844.9932921156,1559272.1590700324,4.80004984305811,1559272.1590700324,4.80004984305811,0.7563508431260559,0.09218020865787448,3.3862476270917856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862476270917856,1.2847938353288948,1.2850857659866708,2.635635020948664,5584.59434185714,14225.791763713327,6453.74795422163,0.0004776919711823936,29243.867812545275,2982.04461386358,19290.684519981547,1967.1023764467527,0.6596488755740467,0.6596488755740467,30602.892083227896,30484.863174865135,1.0048419921706542,0.8,4341.176324829215,4324.433322199387,1.0048419921706542,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5866864638156,2034.6934298245008,9.008457968336893,5.009393564623279,-0.8291726532698593,5.838566217893138,2.633848872633465,3.5,0.7525282493238471,0.6,0.00022720801760601686,1.000005024420175,0.00022720687602320507,199.13667955456665,0.0,2.2884114815605154e-07,0.6485358138742501,0.029568540947554366,7.687699588303995e-05,0.0001503310217229769,0.0005090580655877142,0.09218020834752501,0.09218020834752501,0.09218020834752501,0.09217962801643166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.0117852856,595.6689286705872,0.0,0.09218020834752501,0.09218020865787448,0.09218020865787448,0.36878648160792676,0.36878648160792676,0.5,10.0467461108164,8.498091119690798e-11,8.498091119690798e-11,8.498091119690798e-11,8.498091119690798e-11,8.498091119690798e-11,8.498091119690798e-11,28018.84109420103,21192.074085013934,0.7563508431260559,0.5949617666364148,0.4140252037347785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530508635332657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.401751197474,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.527718901651,260.527718901651,-12.622281098348992,244.6544795779936,276.40095822532516,108037.79559358097,108041.46511010187,-3.6695165208928735,0.0,nan,276.40095822532516,3.250958225325178,270.05166249584875,-3.0983375041512318,263.7023667663778,-9.447633233622184,257.35307103691093,-15.796928963089044,251.00377530744967,-22.146224692550305,244.6544795779936,-28.495520422006365,1.0,1.0,25732.562594343566,25732.562594343566,275.97892152072774,2.8289215207277607,275.97892152072774,275.97892152072774,87011.23214454876,87011.26885472798,-0.036710179221699946,0.0,8648.866644398773,8648.866644398773,0.9212445810244783,3403.1788652272444,275.97892152072774,2.8289215207277607,1.0,0.002,0.1279476940467518,0.004786356964484523,0.00019734186562061617,0.0018026581519446601,0.09867093281030809,0.09867093281030809,0.0,1.7565276490272286e-11,0.999993646925887,0.999993646925887,0.0,0.09217962303017713,5.856276973560188e-07,0.0,0.0,0.0,1599276.3430549959,265.91849714011323,0.0,1.0,1286872.4665919612,2588.5855974824253,,,,,,,,,,,,,,,,,,,2.0,14225.791763713327,1593.3436474041514,0.36878648160792676,6.175450102142607,2.633848872633465
3603.0,-30.25948801587904,5.009353787004838,35.054804253711445,30.582376091647916,5.014647975168337,-26.732074416773763,-40.22439258461816,1.4872343748707009,-7.231516979711046,-7.231516979706954,40.109796381306246,35364.09451541569,15454.773617618972,15454.773617618972,50818.86813303466,87021.35698409044,87011.41166255597,15454.773617618972,102466.18528017495,102466.18528017495,102466.18528017495,130485.08854789358,125970.12992151914,4514.95862637444,0.0,99027.12912313617,47369.87754619045,57396.94619660635,28018.90326771863,85415.84946432499,21192.117850132214,1593.346918195029,0.0,0.8746253023071046,2.6551647623895365,0.0014947306463915918,1.0,1.0,-7.231516979711046,324844.8111165788,1559272.781038748,4.800054449628144,1559272.781038748,4.800054449628144,0.7563507267805251,0.0921803287704961,3.386241375115198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386241375115198,1.2847938627831055,1.2850857919803447,2.6356300984968604,5584.583911772446,14225.782152272275,6453.748241323247,0.0004776935173990427,29243.96643749807,2982.054670809917,19290.685378147497,1967.102463955326,0.6596466802605825,0.6596466802605825,30602.846881902726,30484.863174865135,1.0048401369464353,0.8,4341.169912790701,4324.433322199387,1.0048401369464353,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5881247887035,2034.6934298245008,9.00844054252382,5.009353787004838,-0.8291978735532206,5.838551660558059,2.633852552940492,3.5,0.7525293008401406,0.6,0.00022720687602320507,1.000004983139991,0.00022720574382517682,199.13671908655428,0.0,2.273310105760392e-07,0.6442560839724951,0.02956876827856494,7.68766074454814e-05,0.00015033026857772368,0.000509054575390068,0.0921803284609786,0.0921803284609786,0.0921803284609786,0.09217975426635519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.16441216634,595.6688797520922,0.0,0.0921803284609786,0.0921803287704961,0.0921803287704961,0.36878685717075027,0.36878685717075027,0.5,10.046728884628267,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,28018.90326771863,21192.117850132214,0.7563507267805251,0.5949582946460048,0.41402262855427024,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530511527194847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.39747146757,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52769364310797,260.52769364310797,-12.622306356892011,244.6544321608558,276.40095512537744,108037.75715962127,108041.39326504218,-3.636105420926428,0.0,nan,276.40095512537744,3.250955125377459,270.0516505324622,-3.098349467537787,263.70234593955337,-9.44765406044661,257.3530413466492,-15.79695865335077,251.00373675374993,-22.146263246250044,244.6544321608558,-28.495567839144172,1.0,1.0,25732.562594343566,25732.562594343566,275.97892391273143,2.8289239127314545,275.97892391273143,275.97892391273143,87011.38982563,87011.41166255597,-0.02183692596736364,0.0,8648.866644398773,8648.866644398773,0.921244950557526,3403.1725819907742,275.97892391273143,2.8289239127314545,1.0,0.002,0.1279482734853166,0.004786352072553674,0.00019734275362043858,0.0018026572635452837,0.09867137681021929,0.09867137681021929,0.0,1.7165722402540107e-11,0.9999937140495367,0.9999937140495367,0.0,0.09217974932951577,5.794409803382131e-07,0.0,0.0,0.0,1599276.3263577058,265.91848302028893,0.0,1.0,1286872.5145957363,2588.585404268576,,,,,,,,,,,,,,,,,,,2.0,14225.782152272275,1593.346918195029,0.36878685717075027,6.175450102142607,2.633852552940492
3604.0,-30.259535350157563,5.009314153979172,35.05481126180437,30.582432774268113,5.014647623083834,-26.732117052831075,-40.22443330669773,1.4872293246320996,-7.231530702375608,-7.23153070236225,40.10981070628547,35364.02416720345,15454.75625976763,15454.75625976763,50818.78042697108,87021.45143090529,87011.55416516705,15454.75625976763,102466.31042493468,102466.31042493468,102466.31042493468,130485.27520197433,125970.31813964061,4514.957062333725,0.0,99027.2258215365,47369.809349023,57397.12941390389,28018.96477703965,85416.09419094354,21192.16116966626,1593.3501472052149,0.0,0.8746251701361358,2.655163396721314,0.0014947306463915918,1.0,1.0,-7.231530702375608,324844.63406531897,1559273.4001128979,4.8000589715739705,1559273.4001128979,4.8000589715739705,0.7563506124620397,0.09218044873642617,3.386237507150157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386237507150157,1.284793888746878,1.2850858164952998,2.6356270346622828,5584.577419874627,14225.772547154533,6453.746919581177,0.00047769419304993576,29244.028398019072,2982.0609890247,19290.681427371997,1967.102061088343,0.6596451475433086,0.6596451475433086,30602.818916795146,30484.863174865135,1.00483898915864,0.8,4341.165945797562,4324.433322199387,1.00483898915864,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5895537536958,2034.6934298245008,9.008422921410746,5.009314153979172,-0.8292228439190863,5.838536997898259,2.6338562092999678,3.5,0.7525303455142766,0.6,0.00022720574382517682,1.0000049370836874,0.00022720462209694335,199.13675825316975,0.0,2.25462200703198e-07,0.6389598767928631,0.029568993740765645,7.687625249550667e-05,0.00015032949132967014,0.0005090513619713333,0.09218044844539605,0.09218044844539605,0.09218044844539605,0.09217987973181067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.3159161482,595.668831195402,0.0,0.09218044844539605,0.09218044873642617,0.09218044873642617,0.3687872333029942,0.3687872333029942,0.5,10.0467118242152,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,28018.96477703965,21192.16116966626,0.7563506124620397,0.5949555632146813,0.4140206187390036,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453051439529778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.39217526039,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5276686419043,260.5276686419043,-12.622331358095664,244.65438518589397,276.4009520979309,108037.79617255401,108041.39523272986,-3.5990601758835306,0.0,nan,276.4009520979309,3.250952097930906,270.05163871551366,-3.098361284486316,263.70232533310195,-9.447674666898024,257.3530119506941,-15.796988049305867,251.00369856829116,-22.14630143170882,244.65438518589397,-28.495614814106005,1.0,1.0,25732.562594343566,25732.562594343566,275.97892666652524,2.8289266665252626,275.97892666652524,275.97892666652524,87011.48110446648,87011.55416516705,-0.07306070056802128,0.0,8648.866644398773,8648.866644398773,0.9212451791795839,3403.1686946859077,275.97892666652524,2.8289266665252626,1.0,0.002,0.12794884728847514,0.004786347275962908,0.00019734363308883838,0.0018026563842174802,0.09867181654441919,0.09867181654441919,0.0,1.7306318704501944e-11,0.9999937752017085,0.9999937752017085,0.0,0.09217987493172637,5.738046998030648e-07,0.0,0.0,0.0,1599276.3101300723,265.91846929762437,0.0,1.0,1286872.561249265,2588.5852164894445,,,,,,,,,,,,,,,,,,,2.0,14225.772547154533,1593.3501472052149,0.3687872333029942,6.175450102142607,2.6338562092999678
3605.0,-30.259582327868177,5.009274653483435,35.05481827045348,30.582533950824313,5.014645452221247,-26.73215954985906,-40.22447402877731,1.4872226731318934,-7.231545524578223,-7.231545524533204,40.1098247392358,35363.92368248808,15454.7403621365,15454.7403621365,50818.66404462458,87021.62655876733,87011.69005716509,15454.7403621365,102466.43041930159,102466.43041930159,102466.43041930159,130485.45638401594,125970.50085385886,4514.955530157083,0.0,99027.39181907615,47369.699652749536,57397.4357403629,28019.025964714358,85416.46170507725,21192.20417695688,1593.3533881491867,0.0,0.8746250329735402,2.6551619216285967,0.0014947306463915918,1.0,1.0,-7.231545524578223,324844.4428277899,1559274.0065669646,4.800063664298496,1559274.0065669646,4.800063664298496,0.7563504956826548,0.09218056897859316,3.3862306376685076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862306376685076,1.2847939221799716,1.2850858484947254,2.6356216193200286,5584.565945414213,14225.762949290624,6453.747639626991,0.00047769597132697126,29244.13674529229,2982.072037371813,19290.68357963712,1967.102280558307,0.6596427772053325,0.6596427772053325,30602.769250923764,30484.863174865135,1.0048369506947161,0.8,4341.158900440397,4324.433322199387,1.0048369506947161,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5909738552778,2034.6934298245008,9.008406198015013,5.009274653483435,-0.8292482837096253,5.83852293719306,2.6338598429822335,3.5,0.7525313837092096,0.6,0.00022720462209694335,1.0000048998945645,0.0002272035088237054,199.13679712475763,0.0,2.233773240534565e-07,0.6330513363674958,0.0295692171180897,7.687589754704615e-05,0.0001503287245498972,0.0005090477327924918,0.09218056865367169,0.09218056865367169,0.09218056865367169,0.09218000156242807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.4657778334,595.6687831583495,0.0,0.09218056865367169,0.09218056897859316,0.09218056897859316,0.36878760993585824,0.36878760993585824,0.5,10.046694811575081,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,28019.025964714358,21192.20417695688,0.7563504956826548,0.5949516408217581,0.4140176609585083,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530517236892504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.386266719965,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52764371832126,260.52764371832126,-12.62235628167872,244.65433861776708,276.40094881889127,108037.71982178913,108041.3077079378,-3.5878861486424904,0.0,nan,276.40094881889127,3.2509488188912883,270.0516267786576,-3.098373221342399,263.7023047384275,-9.447695261572505,257.3529826982023,-15.797017301797666,251.00366065798187,-22.14633934201811,244.65433861776708,-28.495661382232896,1.0,1.0,25732.562594343566,25732.562594343566,275.9789275564705,2.8289275564705463,275.9789275564705,275.9789275564705,87011.65735169745,87011.69005716509,-0.03270546764542814,0.0,8648.866644398773,8648.866644398773,0.9212455852105762,3403.16179085685,275.9789275564705,2.8289275564705463,1.0,0.002,0.12794941972012433,0.004786342288714743,0.00019734450999755004,0.0018026555073734634,0.09867225499877502,0.09867225499877502,0.0,1.7371013481815023e-11,0.9999937900822145,0.9999937900822145,0.0,0.09217999654483837,5.724337547821942e-07,0.0,0.0,0.0,1599276.2926021859,265.91845447542175,0.0,1.0,1286872.6116409362,2588.5850136644212,,,,,,,,,,,,,,,,,,,2.0,14225.762949290624,1593.3533881491867,0.36878760993585824,6.175450102142607,2.6338598429822335
3606.0,-30.259628856256853,5.009235294386909,35.054825277830176,30.582629329897486,5.014644205792581,-26.732201550051276,-40.2245146111585,1.4872168986284038,-7.231559435154736,-7.231559435156331,40.109838719406945,35363.82904870627,15454.723382572744,15454.723382572744,50818.552431279015,87021.78966918333,87011.82715456847,15454.723382572744,102466.55053714121,102466.55053714121,102466.55053714121,130485.6366358388,125970.68264448032,4514.953991358486,0.0,99027.54748312752,47369.597470477886,57397.72223627737,28019.086098697593,85416.80833497496,21192.246498101853,1593.3565558596213,0.0,0.8746249010960063,2.6551605372606986,0.0014947306463915918,1.0,1.0,-7.231559435154736,324844.2633522298,1559274.6107403848,4.800068176206818,1559274.6107403848,4.800068176206818,0.7563503828587375,0.09218068864776718,3.386224197573347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386224197573347,1.2847939514928859,1.2850858763838988,2.635616546636659,5584.555197006858,14225.753356992149,6453.748064871509,0.0004776975894468247,29244.238333094763,2982.0823964447354,19290.68485072144,1967.102410172836,0.6596405292214704,0.6596405292214704,30602.72268946833,30484.863174865135,1.0048350396478098,0.8,4341.152295460468,4324.433322199387,1.0048350396478098,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5923837654839,2034.6934298245008,9.008388897514106,5.009235294386909,-0.829273231206713,5.838508525593622,2.633863450589318,3.5,0.7525324144540909,0.6,0.0002272035088237054,1.0000048530308967,0.00022720240620340828,199.13683562456842,0.0,2.216936669292766e-07,0.6282798520775699,0.029569438811756627,7.687554381775585e-05,0.00015032796500594957,0.0005090441926751057,0.0921806883571585,0.0921806883571585,0.0921806883571585,0.09218012286276807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.6151458595,595.6687352792094,0.0,0.0921806883571585,0.09218068864776718,0.09218068864776718,0.36878798659778894,0.36878798659778894,0.5,10.04667784840476,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,28019.086098697593,21192.246498101853,0.7563503828587375,0.5949479197582092,0.41401487292783934,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530520057082628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.38149523568,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52761898313355,260.52761898313355,-12.622381016866427,244.65429246851926,276.4009454977634,108037.66659873801,108041.22736435143,-3.560765613436157,0.0,nan,276.4009454977634,3.250945497763439,270.05161489190596,-3.0983851080940212,263.70228428605236,-9.447715713947616,257.3529536802024,-15.797046319797573,251.00362307435782,-22.14637692564216,244.65429246851926,-28.49570753148072,1.0,1.0,25732.562594343566,25732.562594343566,275.9789294973351,2.828929497335139,275.9789294973351,275.9789294973351,87011.820763356,87011.82715456847,-0.006391212475136854,0.0,8648.866644398773,8648.866644398773,0.9212459658616325,3403.155318561214,275.9789294973351,2.828929497335139,1.0,0.002,0.12794999030354043,0.004786337471308092,0.00019734538442390975,0.001802654632899709,0.09867269221195488,0.09867269221195488,0.0,1.7323618668046992e-11,0.9999938101518243,0.9999938101518243,0.0,0.09218011806329972,5.705844674598729e-07,0.0,0.0,0.0,1599276.2761523318,265.91844056484524,0.0,1.0,1286872.6589333112,2588.584823313998,,,,,,,,,,,,,,,,,,,2.0,14225.753356992149,1593.3565558596213,0.36878798659778894,6.175450102142607,2.633863450589318
3607.0,-30.25967496508307,5.0091960779401985,35.05483229166266,30.582686187140666,5.014643653654555,-26.732243103208837,-40.224555193539686,1.4872117908415963,-7.2315731718985035,-7.231573171892064,40.10985292024279,35363.76238811663,15454.706266157868,15454.706266157868,50818.4686542745,87021.88504707842,87011.96756951654,15454.706266157868,102466.6738356744,102466.6738356744,102466.6738356744,130485.820921744,125970.86839830522,4514.952523438781,0.0,99027.6445705115,47369.5324237021,57397.90238534378,28019.147086069595,85417.04947141338,21192.289442516456,1593.3597602704285,0.0,0.8746247693289738,2.6551591701930373,0.0014947306463915918,1.0,1.0,-7.2315731718985035,324844.08611955284,1559275.2244503659,4.8000726843354125,1559275.2244503659,4.8000726843354125,0.7563502692433033,0.09218080862348382,3.3862203133631965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862203133631965,1.284793977664802,1.285085901145048,2.6356134697314473,5584.548677413934,14225.743772129166,6453.746762834075,0.00047769827281131665,29244.300549410258,2982.0887407432974,19290.68095884442,1967.102013311826,0.6596389927757542,0.6596389927757542,30602.694606881287,30484.863174865135,1.0048338870394082,0.8,4341.148311802267,4324.433322199387,1.0048338870394082,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.593784616308,2034.6934298245008,9.008371564842376,5.0091960779401985,-0.8292980357740145,5.838494113714213,2.633867035017672,3.5,0.7525334385764777,0.6,0.00022720240620340828,1.000004809271174,0.00022720131353068043,199.13687377722616,0.0,2.1957231686443557e-07,0.6222679459938104,0.02956965838407349,7.687519008997017e-05,0.0001503272161134381,0.0005090410728546634,0.09218080833074616,0.09218080833074616,0.09218080833074616,0.09218024689835932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.7649981638,595.6686872534351,0.0,0.09218080833074616,0.09218080862348382,0.09218080862348382,0.36878836329604486,0.36878836329604486,0.5,10.046661006110899,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,28019.147086069595,21192.289442516456,0.7563502692433033,0.5949452593920604,0.41401292373078113,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453052285029985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.3754833296,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5275945033473,260.5275945033473,-12.622405496652675,244.6542467407718,276.40094226593806,108037.70058661328,108041.22458587497,-3.5239992616907507,0.0,nan,276.40094226593806,3.250942265938079,270.0516031608967,-3.098396839103259,263.7022640558585,-9.44773594414147,257.3529249508241,-15.797075049175874,251.0035858457948,-22.14641415420519,244.6542467407718,-28.495753259228167,1.0,1.0,25732.562594343566,25732.562594343566,275.9789319956685,2.8289319956685404,275.9789319956685,275.9789319956685,87011.9130621781,87011.96756951654,-0.05450733844190836,0.0,8648.866644398773,8648.866644398773,0.9212461954432519,3403.1514149300124,275.9789319956685,2.8289319956685404,1.0,0.002,0.12795055681015374,0.004786332700522554,0.0001973462526325469,0.00180265376423817,0.09867312631627345,0.09867312631627345,0.0,1.6870716629258098e-11,0.9999938543788371,0.9999938543788371,0.0,0.09218024211515553,5.665083282856914e-07,0.0,0.0,0.0,1599276.2599080398,265.9184268281015,0.0,1.0,1286872.7056346973,2588.584635342314,,,,,,,,,,,,,,,,,,,2.0,14225.743772129166,1593.3597602704285,0.36878836329604486,6.175450102142607,2.633867035017672
3608.0,-30.259720764578656,5.0091569938975375,35.054839306308914,30.582779400888853,5.014642661533163,-26.732284421970466,-40.224591934215255,1.4872063178666393,-7.231587828919885,-7.231587828926002,40.10986697190303,35363.65846148824,15454.69038400702,15454.69038400702,50818.34884549526,87022.04404333675,87012.1038266392,15454.69038400702,102466.79421064621,102466.79421064621,102466.79421064621,130486.00238774477,125971.0512948168,4514.951092927969,0.0,99027.79650886121,47369.421368148236,57398.194600792194,28019.20817709855,85417.40277789075,21192.332393598608,1593.362992330164,0.0,0.8746246330138607,2.6551577115408924,0.0014947306463915918,1.0,1.0,-7.231587828919885,324843.8970134648,1559275.8317124008,4.800077348067797,1559275.8317124008,4.800077348067797,0.7563501530682128,0.09218092892839459,3.386214028063299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386214028063299,1.2847940055245823,1.285085927607226,2.6356085205119753,5584.538190611762,14225.734194120472,6453.747086931466,0.0004776998341877407,29244.39970071793,2982.098851362895,19290.681927593207,1967.1021120967107,0.6596367894369749,0.6596367894369749,30602.64916455771,30484.863174865135,1.0048320219267626,0.8,4341.1418655769,4324.433322199387,1.0048320219267626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5951766473086,2034.6934298245008,9.008354997948443,5.0091569938975375,-0.8293232242787685,5.838480218176306,2.633870596880225,3.5,0.752534456251493,0.6,0.00022720131353068043,1.000004777008896,0.0002272002281931692,199.1369116739417,0.0,2.175914310859955e-07,0.6166541156977112,0.029569875975504575,7.68748698489008e-05,0.00015032644368177963,0.0005090375123841097,0.09218092861150312,0.09218092861150312,0.09218092861150312,0.09218036887436036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.9138821329,595.6686395351766,0.0,0.09218092861150312,0.09218092892839459,0.09218092892839459,0.36878874031740383,0.36878874031740383,0.5,10.046644215067229,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,28019.20817709855,21192.332393598608,0.7563501530682128,0.5949413959311928,0.4140099945844021,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530525618330685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.3698694993,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5275702206471,260.5275702206471,-12.622429779352899,244.65420140731834,276.40093903399134,108037.65147349036,108041.1471009951,-3.495627504732699,0.0,nan,276.40093903399134,3.250939033991358,270.0515915086482,-3.0984084913517904,263.70224398330845,-9.447756016691528,257.35289645797263,-15.797103542027344,251.0035489326433,-22.14645106735668,244.65420140731834,-28.495798592681638,1.0,1.0,25732.562594343566,25732.562594343566,275.9789330929673,2.828933092967304,275.9789330929673,275.9789330929673,87012.07544172846,87012.1038266392,-0.02838491073634941,0.0,8648.866644398773,8648.866644398773,0.9212465669443036,3403.1450982036154,275.9789330929673,2.828933092967304,1.0,0.002,0.12795112178844695,0.004786327775043213,0.00019734711811206386,0.0018026528994930992,0.09867355905603192,0.09867355905603192,0.0,1.760516298715542e-11,0.9999938709691679,0.9999938709691679,0.0,0.09218036394863906,5.649797555319513e-07,0.0,0.0,0.0,1599276.2425754787,265.9184121710801,0.0,1.0,1286872.7554647755,2588.5844347777343,,,,,,,,,,,,,,,,,,,2.0,14225.734194120472,1593.362992330164,0.36878874031740383,6.175450102142607,2.633870596880225
3609.0,-30.25976616127746,5.009118049624104,35.05484632748524,30.582866363134258,5.01464267563647,-26.732325277590103,-40.22463237689806,1.4872017907862543,-7.23160172076598,-7.231601720805885,40.109881189114134,35363.573760398736,15454.67360545329,15454.67360545329,50818.247365852025,87022.19006719829,87012.24400237971,15454.67360545329,102466.917607833,102466.917607833,102466.917607833,130486.18690389281,125971.2371963904,4514.949707502409,0.0,99027.93731951484,47369.33136157269,57398.45106438016,28019.269296059807,85417.72036043997,21192.37542232201,1593.3662065700933,0.0,0.8746245003185328,2.6551563290387574,0.0014947306463915918,1.0,1.0,-7.23160172076598,324843.71777980257,1559276.4461317009,4.800081887957786,1559276.4461317009,4.800081887957786,0.7563500389106212,0.09218104909199135,3.386208205114598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386208205114598,1.28479402894418,1.285085949637637,2.63560394026529,5584.528485618651,14225.724620771742,6453.747093046349,0.0004777012230047174,29244.491573182368,2982.108219747046,19290.681945871,1967.102113960527,0.6596347177928319,0.6596347177928319,30602.6070649892,30484.863174865135,1.0048302940131493,0.8,4341.135893538388,4324.433322199387,1.0048302940131493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5965587434816,2034.6934298245008,9.008337960745521,5.009118049624104,-0.8293479907543944,5.838466040378498,2.633874133323923,3.5,0.752535466663978,0.6,0.0002272002281931692,1.000004734997802,0.0002271991524056819,199.1369492373764,0.0,2.1613076011285096e-07,0.6125145741598196,0.029570092106264687,7.687451734162146e-05,0.00015032571085154775,0.0005090341555251956,0.09218104879643782,0.09218104879643782,0.09218104879643782,0.09218049284443594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.0630198664,595.6685917425306,0.0,0.09218104879643782,0.09218104909199135,0.09218104909199135,0.36878911738384884,0.36878911738384884,0.5,10.046627537437265,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,28019.269296059807,21192.37542232201,0.7563500389106212,0.5949379959031053,0.41400746368755686,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530528367792612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.36572995776,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52754622729225,260.52754622729225,-12.622453772707729,244.65415647519052,276.40093597940955,108037.62560027959,108041.07957485241,-3.4539745728139852,0.0,nan,276.40093597940955,3.250935979409576,270.051580078557,-3.0984199214429964,263.7022241777079,-9.447775822292101,257.35286827686394,-15.797131723136033,251.00351237602473,-22.146487623975247,244.65415647519052,-28.49584352480946,1.0,1.0,25732.562594343566,25732.562594343566,275.9789354084989,2.8289354084989213,275.9789354084989,275.9789354084989,87012.22370115113,87012.24400237971,-0.020301228578318842,0.0,8648.866644398773,8648.866644398773,0.9212469111171367,3403.139246140171,275.9789354084989,2.8289354084989213,1.0,0.002,0.12795168281415395,0.004786322998924575,0.00019734797780438285,0.0018026520393000138,0.09867398890219142,0.09867398890219142,0.0,1.7104396458217375e-11,0.999993913855013,0.999993913855013,0.0,0.09218048806476152,5.610272298260682e-07,0.0,0.0,0.0,1599276.2261477655,265.918398279234,0.0,1.0,1286872.802693465,2588.5842446837214,,,,,,,,,,,,,,,,,,,2.0,14225.724620771742,1593.3662065700933,0.36878911738384884,6.175450102142607,2.633874133323923
3610.0,-30.259811132638617,5.009079242474391,35.0548533592903,30.582928598765307,5.014641063394354,-26.73236591303277,-40.22467274973167,1.4871958428031802,-7.231615811750316,-7.2316158117628175,40.109895538214566,35363.506570395235,15454.657154815752,15454.657154815752,50818.16372521099,87022.29717829106,87012.3854245694,15454.657154815752,102467.04257938515,102467.04257938515,102467.04257938515,130486.37373288958,125971.42532435089,4514.9484085386985,0.0,99028.0439814324,47369.26362594164,57398.644839434186,28019.331153504438,85417.97599293862,21192.418965365017,1593.3694610621446,0.0,0.874624366000696,2.655154926719184,0.0014947306463915918,1.0,1.0,-7.231615811750316,324843.53597692447,1559277.066249494,4.800086483359356,1559277.066249494,4.800086483359356,0.7563499231748948,0.09218116967397105,3.3862039230263705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3862039230263705,1.2847940589912534,1.2850859783093003,2.6356005457287246,5584.521293003002,14225.715053965723,6453.746073856981,0.0004777020566432663,29244.560053822017,2982.1152028288984,19290.67889944578,1967.101803311608,0.6596330689859241,0.6596330689859241,30602.576105739892,30484.863174865135,1.0048290233375994,0.8,4341.1315018109735,4324.433322199387,1.0048290233375994,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.59793185941,2034.6934298245008,9.008321161861968,5.009079242474391,-0.8293727949554954,5.838452037429886,2.633877646791267,3.5,0.7525364705117905,0.6,0.0002271991524056819,1.0000046906355744,0.000227198086702254,199.13698644887833,0.0,2.1422903824410744e-07,0.6071250943838005,0.029570306335302932,7.687416544465373e-05,0.00015032498696102817,0.0005090310605763216,0.0921811693659128,0.0921811693659128,0.0921811693659128,0.09218061828394973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.21209353505,595.6685439771809,0.0,0.0921811693659128,0.09218116967397105,0.09218116967397105,0.36878949474511413,0.36878949474511413,0.5,10.046611005390197,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,28019.331153504438,21192.418965365017,0.7563499231748948,0.5949352362248908,0.41400543807451823,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530531093074592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.360340477986,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5275223614934,260.5275223614934,-12.622477638506552,244.65411193010408,276.40093279289783,108037.63095959913,108041.06657194383,-3.4356123446851567,0.0,nan,276.40093279289783,3.2509327928978564,270.0515686203294,-3.098431379670558,263.7022044477673,-9.447795552232662,257.35284027520817,-15.797159724791811,251.00347610265356,-22.146523897346412,244.65411193010408,-28.495888069895898,1.0,1.0,25732.562594343566,25732.562594343566,275.9789376690705,2.8289376690705126,275.9789376690705,275.9789376690705,87012.32560305968,87012.3854245694,-0.059821509712492116,0.0,8648.866644398773,8648.866644398773,0.9212471642152356,3403.134942641502,275.9789376690705,2.8289376690705126,1.0,0.002,0.12795223901267527,0.004786318208164472,0.00019734882997091512,0.001802651187046233,0.09867441498545756,0.09867441498545756,0.0,1.7017148107312252e-11,0.9999939662255583,0.9999939662255583,0.0,0.09218061347358546,5.562003855893669e-07,0.0,0.0,0.0,1599276.2094845606,265.91838418824966,0.0,1.0,1286872.8505991641,2588.5840518647683,,,,,,,,,,,,,,,,,,,2.0,14225.715053965723,1593.3694610621446,0.36878949474511413,6.175450102142607,2.633877646791267
3611.0,-30.259855775473483,5.009040569172137,35.05486038748279,30.583048425056063,5.01464116349387,-26.732406081576137,-40.22471312256528,1.4871914683748042,-7.2316301505316005,-7.231630150528443,40.109909497848875,35363.40182214388,15454.641087113469,15454.641087113469,50818.04290925735,87022.49974076833,87012.52073727698,15454.641087113469,102467.16182439045,102467.16182439045,102467.16182439045,130486.55334081533,125971.60624509605,4514.947095719275,0.0,99028.23349695929,47369.14575494691,57398.986380013754,28019.391516424872,85418.37789643863,21192.46141968777,1593.3726501421033,0.0,0.8746242318162609,2.655153499739728,0.0014947306463915918,1.0,1.0,-7.2316301505316005,324843.3509770366,1559277.6695373585,4.800091074197745,1559277.6695373585,4.800091074197745,0.7563498089266079,0.09218128988411489,3.3861959544758045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861959544758045,1.2847940816561787,1.2850859996100945,2.6355942970338013,5584.508052768282,14225.705494167412,6453.747532091454,0.0004777042284479503,29244.684840540845,2982.127927532934,19290.6832582062,1967.1022477814752,0.6596304033840784,0.6596304033840784,30602.51849356105,30484.863174865135,1.004826658733735,0.8,4341.123329229567,4324.433322199387,1.004826658733735,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5992957742533,2034.6934298245008,9.00830463452642,5.009040569172137,-0.8293976621949755,5.838438231367112,2.6338811367171435,3.5,0.7525374676334696,0.6,0.000227198086702254,1.000004656371011,0.0002271970287885954,199.13702338855376,0.0,2.1222096908082542e-07,0.6014342263750593,0.02957051855627201,7.687381354917493e-05,0.00015032427315307906,0.0005090274456104721,0.09218128958075003,0.09218128958075003,0.09218128958075003,0.09218073909688879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.3591950124,595.6684968339492,0.0,0.09218128958075003,0.09218128988411489,0.09218128988411489,0.3687898725312629,0.3687898725312629,0.5,10.046594491817382,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,28019.391516424872,21192.46141968777,0.7563498089266079,0.5949310225823911,0.41400226383388505,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530533792823406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.35464960997,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.527498785591,260.527498785591,-12.622501214408999,244.65406777399903,276.4009297971975,108037.53462247494,108040.928502624,-3.393880149066997,0.0,nan,276.4009297971975,3.2509297971975,270.05155739254843,-3.0984426074515454,263.7021849879049,-9.447815012095077,257.3528125832662,-15.797187416733777,251.00344017862975,-22.146559821370232,244.65406777399903,-28.495932226000946,1.0,1.0,25732.562594343566,25732.562594343566,275.97893897544236,2.8289389754423837,275.97893897544236,275.97893897544236,87012.53690187709,87012.52073727698,0.016164600107003935,0.0,8648.866644398773,8648.866644398773,0.9212476352057704,3403.1269342481833,275.97893897544236,2.8289389754423837,1.0,0.002,0.12795279463374842,0.004786313375946593,0.00019734968114663783,0.0018026503359196782,0.0986748405733189,0.0986748405733189,0.0,1.7066315808472732e-11,0.9999939725016393,0.9999939725016393,0.0,0.09218073426154123,5.556225736591128e-07,0.0,0.0,0.0,1599276.1925283233,265.9183698494684,0.0,1.0,1286872.8993472997,2588.583855655041,,,,,,,,,,,,,,,,,,,2.0,14225.705494167412,1593.3726501421033,0.3687898725312629,6.175450102142607,2.6338811367171435
