time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3612.0,-30.25989991712132,5.00900204008855,35.054867435630605,30.583102104160957,5.014640876494042,-26.732445837759105,-40.22474958384407,1.4871867960660143,-7.231643445541408,-7.231643445527329,40.10992412918011,35363.33053897605,15454.623781552722,15454.623781552722,50817.95432052877,87022.58936903265,87012.66763287786,15454.623781552722,102467.29141443058,102467.29141443058,102467.29141443058,130486.74527182187,125971.79935139035,4514.945920431519,0.0,99028.3250678728,47369.07630060971,57399.16529695899,28019.45385739129,85418.61915435028,21192.505369560433,1593.3759077379716,0.0,0.8746241008363466,2.655152176635754,0.0014947306463915918,1.0,1.0,-7.231643445541408,324843.1794440255,1559278.3018516104,4.800095555401043,1559278.3018516104,4.800095555401043,0.756349694659378,0.09218141058638625,3.3861922993273246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861922993273246,1.2847941056985488,1.2850860222986553,2.635591402784523,5584.501920201362,14225.695939451532,6453.74608415246,0.00047770482857079413,29244.74345049601,2982.133904085086,19290.678930219652,1967.1018064496698,0.6596289334140993,0.6596289334140993,30602.492067031093,30484.863174865135,1.004825574097558,0.8,4341.1195804915105,4324.433322199387,1.004825574097558,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6006501910856,2034.6934298245008,9.008287435558717,5.00900204008855,-0.8294219714837316,5.838424011572282,2.6338846023417544,3.5,0.7525384578119299,0.6,0.0002271970287885954,1.000004604097379,0.00022719598275616667,199.13705991353433,0.0,2.1066977697811746e-07,0.5970381479559849,0.02957072922604899,7.687349574865581e-05,0.00015032353303993958,0.0005090243899875201,0.09218141030574048,0.09218141030574048,0.09218141030574048,0.09218086781746973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.50838530675,595.6684490445174,0.0,0.09218141030574048,0.09218141058638625,0.09218141058638625,0.36879025023403655,0.36879025023403655,0.5,10.046578218670051,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,28019.45385739129,21192.505369560433,0.756349694659378,0.5949283051356921,0.4140002600027401,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530536472850875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.35025353156,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52747545724844,260.52747545724844,-12.622524542751535,244.654024019202,276.4009268953096,108037.57013938246,108040.92838196231,-3.3582425798653324,0.0,nan,276.4009268953096,3.2509268953096466,270.05154632007856,-3.0984536799214197,263.7021657448534,-9.447834255146574,257.35278516963274,-15.797214830367238,251.00340459441412,-22.146595405585856,244.654024019202,-28.495975980797965,1.0,1.0,25732.562594343566,25732.562594343566,275.9789426648192,2.8289426648192375,275.9789426648192,275.9789426648192,87012.62010733917,87012.66763287786,-0.04752553868456744,0.0,8648.866644398773,8648.866644398773,0.9212478512474108,3403.123260823961,275.9789426648192,2.8289426648192375,1.0,0.002,0.12795334200225295,0.004786308763486134,0.0001973505200156057,0.0018026494970349528,0.09867526000780284,0.09867526000780284,0.0,1.7050558447778696e-11,0.9999940620378815,0.9999940620378815,0.0,0.09218086321666216,5.473697240874205e-07,0.0,0.0,0.0,1599276.1768063873,265.91835655445857,0.0,1.0,1286872.9445468897,2588.583673728149,,,,,,,,,,,,,,,,,,,2.0,14225.695939451532,1593.3759077379716,0.36879025023403655,6.175450102142607,2.6338846023417544
3613.0,-30.259943717221788,5.008963641496195,35.05487448603917,30.583196191024058,5.0146394774335095,-26.732485397758474,-40.224789816979296,1.487181156925234,-7.231657987034453,-7.231657987068854,40.10993829158071,35363.245441134764,15454.60812654465,15454.60812654465,50817.85356767941,87022.75090768325,87012.80502072955,15454.60812654465,102467.4131472742,102467.4131472742,102467.4131472742,130486.92837395283,125971.98359659547,4514.94477735737,0.0,99028.47850874132,47368.98302710742,57399.439424037664,28019.515226678628,85418.95465071629,21192.548530770706,1593.3791497860882,0.0,0.8746239647337734,2.6551507294838657,0.0014947306463915918,1.0,1.0,-7.231657987034453,324842.9918289033,1559278.9139011905,4.8001002118662655,1559278.9139011905,4.8001002118662655,0.7563495784749458,0.09218153145017569,3.38618595164706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38618595164706,1.2847941342393698,1.2850860495019547,2.6355864036161454,5584.4913275634535,14225.686393288006,6453.746464682421,0.00047770641584482624,29244.843585915092,2982.1441150561195,19290.680067649173,1967.1019224352021,0.6596267137137282,0.6596267137137282,30602.44617362536,30484.863174865135,1.0048236904740357,0.8,4341.113070277839,4324.433322199387,1.0048236904740357,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6019964198251,2034.6934298245008,9.008271241695823,5.008963641496195,-0.8294468202989229,5.838410461795118,2.6338880470168258,3.5,0.7525394420048074,0.6,0.00022719598275616667,1.0000045684746013,0.00022719494482183173,199.13709615591344,0.0,2.0830382243060836e-07,0.5903330327683441,0.02957093752987142,7.687314507363042e-05,0.00015032283768253625,0.0005090210811723256,0.09218153113940974,0.09218153113940974,0.09218153113940974,0.09218099079177028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.65499432455,595.6684020713411,0.0,0.09218153113940974,0.09218153145017569,0.09218153145017569,0.3687906287435298,0.3687906287435298,0.5,10.046562010643365,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,28019.515226678628,21192.548530770706,0.7563495784749458,0.5949247889473356,0.4139976377109436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453053912279169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.34354841637,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5274522614072,260.5274522614072,-12.6225477385928,244.65398064163045,276.40092388119837,108037.50701476986,108040.84618291071,-3.3391681408706813,0.0,nan,276.40092388119837,3.250923881198389,270.05153523327584,-3.0984647667241347,263.70214658535866,-9.447853414641315,257.35275793744495,-15.797242062555028,251.00336928953465,-22.14663071046533,244.65398064163045,-28.496019358369523,1.0,1.0,25732.562594343566,25732.562594343566,275.97894400834764,2.828944008347662,275.97894400834764,275.97894400834764,87012.78319308884,87012.80502072955,-0.021827640710398555,0.0,8648.866644398773,8648.866644398773,0.9212482264338551,3403.1168814052953,275.97894400834764,2.828944008347662,1.0,0.002,0.12795388744297173,0.004786303939029704,0.0001973513554075189,0.0018026486625253445,0.09867567770375944,0.09867567770375944,0.0,1.7932863527470033e-11,0.9999940829652405,0.9999940829652405,0.0,0.09218098600884991,5.45441325774172e-07,0.0,0.0,0.0,1599276.1596104295,265.9183420129655,0.0,1.0,1286872.9939841833,2588.5834747446247,,,,,,,,,,,,,,,,,,,2.0,14225.686393288006,1593.3791497860882,0.3687906287435298,6.175450102142607,2.6338880470168258
3614.0,-30.259987156223545,5.00892538095765,35.05488153995282,30.583280778396897,5.014639618547287,-26.732524478744356,-40.2248262084089,1.4871769399375936,-7.231671744384869,-7.231671744441671,40.10995249308905,35363.155468799225,15454.591551349646,15454.591551349646,50817.74702014887,87022.89287299139,87012.94460446454,15454.591551349646,102467.53615581419,102467.53615581419,102467.53615581419,130487.11222475366,125972.16856712816,4514.943657625491,0.0,99028.61523949307,47368.88773751862,57399.69722441605,28019.57606893947,85419.27329335552,21192.591373248746,1593.3823470408743,0.0,0.8746238328485283,2.6551493603694607,0.0014947306463915918,1.0,1.0,-7.231671744384869,324842.8143309057,1559279.5276419423,4.8001047240452746,1559279.5276419423,4.8001047240452746,0.7563494651420284,0.09218165197948808,3.3861802982018427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861802982018427,1.2847941561104228,1.2850860700443756,2.6355819584774127,5584.481908847881,14225.676852495422,6453.74636709047,0.0004777077438894706,29244.93279110981,2982.1532114544534,19290.679775940298,1967.1018926891752,0.6596246916937517,0.6596246916937517,30602.405299489248,30484.863174865135,1.00482201285923,0.8,4341.107272073163,4324.433322199387,1.00482201285923,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.603332936018,2034.6934298245008,9.00825456249333,5.00892538095765,-0.8294712385540555,5.838396619511705,2.633891466841613,3.5,0.7525404190976037,0.6,0.00022719494482183173,1.0000045308125163,0.00022719391544879597,199.13713209951308,0.0,2.0669122946096625e-07,0.5857629442923784,0.02957114422110088,7.687282788447349e-05,0.00015032211693735822,0.0005090177907572759,0.09218165169117437,0.09218165169117437,0.09218165169117437,0.09218111432819934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.8013654759,595.6683551774206,0.0,0.09218165169117437,0.09218165197948808,0.09218165197948808,0.36879100735914344,0.36879100735914344,0.5,10.046545891189657,5.678657544194721e-11,5.678657544194721e-11,5.678657544194721e-11,5.678657544194721e-11,5.678657544194721e-11,5.678657544194721e-11,28019.57606893947,21192.591373248746,0.7563494651420284,0.5949213223299783,0.4139950400578976,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453054175222942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.33897832789,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5274293468212,260.5274293468212,-12.622570653178798,244.65393764907344,276.40092104458313,108037.48035792318,108040.77903805106,-3.298680127874932,0.0,nan,276.40092104458313,3.2509210445831513,270.05152436547314,-3.098475634526835,263.7021276863667,-9.447872313633297,257.3527310072648,-15.797268992735155,251.00333432816598,-22.146665671834,244.65393764907344,-28.496062350926536,1.0,1.0,25732.562594343566,25732.562594343566,275.9789463899374,2.828946389937414,275.9789463899374,275.9789463899374,87012.92720517148,87012.94460446454,-0.01739929306495469,0.0,8648.866644398773,8648.866644398773,0.9212485605864722,3403.111199692852,275.9789463899374,2.828946389937414,1.0,0.002,0.12795442975794,0.004786299262054208,0.0001973521862951884,0.0018026478305784718,0.0986760931475942,0.0986760931475942,0.0,1.687366002131596e-11,0.9999941168755939,0.9999941168755939,0.0,0.09218110966336153,5.423161265533777e-07,0.0,0.0,0.0,1599276.1433417497,265.9183282556151,0.0,1.0,1286873.0407556,2588.583286491212,,,,,,,,,,,,,,,,,,,2.0,14225.676852495422,1593.3823470408743,0.36879100735914344,6.175450102142607,2.633891466841613
3615.0,-30.260030140905528,5.008887254374519,35.05488860364153,30.58337476048621,5.014638117687993,-26.732563315048456,-40.224862564913906,1.4871712908414219,-7.2316858441334375,-7.2316858441471075,40.109966883073696,35363.05977611377,15454.575483572078,15454.575483572078,50817.63525968585,87023.05468140237,87013.08594755865,15454.575483572078,102467.66143113072,102467.66143113072,102467.66143113072,130487.29945315744,125972.35682585063,4514.942627306809,0.0,99028.7686433817,47368.7835371264,57399.98345139477,28019.638022026724,85419.62147342149,21192.63498604856,1593.3856059339917,0.0,0.8746236983223538,2.6551479571805436,0.0014947306463915918,1.0,1.0,-7.2316858441334375,324842.63241534366,1559280.1495273851,4.800109326579062,1559280.1495273851,4.800109326579062,0.7563493493166707,0.09218177306951357,3.386173952096541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386173952096541,1.2847941846634172,1.2850860972812561,2.635576960510318,5584.471318755346,14225.667317476846,6453.746751167026,0.0004777093314693519,29245.032902715553,2982.1634199972013,19290.680923970827,1967.1020097557096,0.6596224729218748,0.6596224729218748,30602.3594174379,30484.863174865135,1.0048201297030654,0.8,4341.100763470168,4324.433322199387,1.0048201297030654,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6046607162702,2034.6934298245008,9.008238224953143,5.008887254374519,-0.829495764125288,5.838383018499807,2.633894864314979,3.5,0.7525413898042796,0.6,0.00022719391544879597,1.0000044834271438,0.0002271928968459954,199.13716766719716,0.0,2.0498639420136046e-07,0.5809314411666555,0.029571349207495084,7.687251100092887e-05,0.0001503214044478671,0.0005090144241839367,0.09218177275640296,0.09218177275640296,0.09218177275640296,0.09218123996898578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.94799582846,595.6683082084664,0.0,0.09218177275640296,0.09218177306951357,0.09218177306951357,0.3687913861755304,0.3687913861755304,0.5,10.046529907017566,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,28019.638022026724,21192.63498604856,0.7563493493166707,0.5949175889932722,0.4139922323012994,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453054435999032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.33414682477,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5274065543819,260.5274065543819,-12.622593445618065,244.65389503507282,276.4009180737053,108037.4137281165,108040.69482429115,-3.28109617465587,0.0,nan,276.4009180737053,3.25091807370535,270.0515134659697,-3.0984865340302576,263.7021088582399,-9.447891141760067,257.35270425051334,-15.797295749486636,251.00329964279064,-22.14670035720934,244.65389503507282,-28.496104964927156,1.0,1.0,25732.562594343566,25732.562594343566,275.9789486326153,2.8289486326153224,275.9789486326153,275.9789486326153,87013.08717326264,87013.08594755865,0.0012257039925316349,0.0,8648.866644398773,8648.866644398773,0.9212489356791068,3403.1048218570236,275.9789486326153,2.8289486326153224,1.0,0.002,0.12795496762172026,0.004786294543485802,0.00019735301017911037,0.0018026470060997803,0.09867650508955518,0.09867650508955518,0.0,1.627889056193821e-11,0.9999941651566709,0.9999941651566709,0.0,0.09218123520330991,5.378662036551679e-07,0.0,0.0,0.0,1599276.1266681668,265.91831415586654,0.0,1.0,1286873.088691081,2588.5830935525028,,,,,,,,,,,,,,,,,,,2.0,14225.667317476846,1593.3856059339917,0.3687913861755304,6.175450102142607,2.633894864314979
3616.0,-30.260080007863696,5.008849267231251,35.054895672350355,30.58346629785376,5.014637782323109,-26.73260822885311,-40.22490737317128,1.48716600239193,-7.231699347942026,-7.231699347927118,40.109981155068134,35362.97041573287,15454.558741295808,15454.558741295808,50817.52915702868,87023.20878805147,87013.22678218764,15454.558741295808,102467.78552348346,102467.78552348346,102467.78552348346,130487.4844320117,125972.54280790285,4514.941624108847,0.0,99028.91772210364,47368.690718443366,57400.25222628919,28019.698908528248,85419.95113481744,21192.677880016854,1593.3887988146616,0.0,0.8746235675757515,2.6551466132994257,0.0014947306463915918,1.0,1.0,-7.231699347942026,324842.45818870945,1559280.766313708,4.800113799803476,1559280.766313708,4.800113799803476,0.7563492366281823,0.0921818937559347,3.3861677856883237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861677856883237,1.2847942115070126,1.2850861228221875,2.635572105914521,5584.461032449388,14225.657790111842,6453.747014099803,0.0004777108524570014,29245.130185412097,2982.173340071492,19290.681709894496,1967.10208989762,0.6596203055890985,0.6596203055890985,30602.314834571782,30484.863174865135,1.0048182998705784,0.8,4341.094439163226,4324.433322199387,1.0048182998705784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6059793673348,2034.6934298245008,9.008221542218568,5.008849267231251,-0.8295199472572428,5.838369214488494,2.633898238430664,3.5,0.7525423538373326,0.6,0.0002271928968459954,1.0000052012723808,0.00022719171516000217,199.13720892963622,0.0,2.0284167668469522e-07,0.5748533117244262,0.02957155204917177,7.687212045351472e-05,0.00015032077639248067,0.0005090113705398759,0.0921818934684289,0.0921818934684289,0.0921818934684289,0.09218136424794922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.0935342275,595.6682615887524,0.0,0.0921818934684289,0.0921818937559347,0.0921818937559347,0.36879176538081365,0.36879176538081365,0.5,10.046514031019946,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,28019.698908528248,21192.677880016854,0.7563492366281823,0.5949140508968904,0.41398958845012507,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530546940478057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.32806869532,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52738334217565,260.52738334217565,-12.622616657824324,244.65385155264048,276.40091513172376,108037.33847395678,108040.67999799612,-3.3415240393456647,0.0,nan,276.40091513172376,3.2509151317237865,270.05150241589973,-3.098497584100244,263.70208970007906,-9.44791029992092,257.352676984262,-15.797323015737959,251.00326426844882,-22.14673573155116,244.65385155264048,-28.496148447359502,1.0,1.0,25732.562594343566,25732.562594343566,275.9789514124288,2.8289514124288075,275.9789514124288,275.9789514124288,87013.24140634884,87013.22678218764,0.0146241611946607,0.0,8648.866644398773,8648.866644398773,0.9212493001502084,3403.0986246167654,275.9789514124288,2.8289514124288075,1.0,0.002,0.12795550173563028,0.004786289947805211,0.00019735382852012758,0.0018026461876375186,0.09867691426006378,0.09867691426006378,0.0,1.615764596771263e-11,0.9999942058515581,0.9999942058515581,0.0,0.09218135964035862,5.341155760799977e-07,0.0,0.0,0.0,1599276.1106993083,265.91830065205795,0.0,1.0,1286873.134600508,2588.5829087685916,,,,,,,,,,,,,,,,,,,2.0,14225.657790111842,1593.3887988146616,0.36879176538081365,6.175450102142607,2.633898238430664
3617.0,-30.260121693228,5.00881141735312,35.05490275183833,30.5835174973123,5.01463782391709,-26.732645741513167,-40.2249435550533,1.4871618712714552,-7.231713003308812,-7.231713003320718,40.10999560348113,35362.909136344504,15454.542273481551,15454.542273481551,50817.451409826055,87023.29370920754,87013.36960461365,15454.542273481551,102467.9118780952,102467.9118780952,102467.9118780952,130487.67256758644,125972.73185383322,4514.940713753219,0.0,99029.00455830942,47368.62948826631,57400.41674449234,28019.760689491246,85420.17743398358,21192.721403501557,1593.3920382405825,0.0,0.8746234352983602,2.655145254335953,0.0014947306463915918,1.0,1.0,-7.231713003308812,324842.28200673556,1559281.3907257803,4.800118325401521,1559281.3907257803,4.800118325401521,0.756349122262484,0.09218201490253825,3.3861643276668927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861643276668927,1.2847942332732174,1.2850861430750353,2.635569369766006,5584.455234879014,14225.648123439083,6453.745382700565,0.0004777113695993089,29245.185695562974,2982.1790005315756,19290.676833532998,1967.1015926471323,0.6596188868262083,0.6596188868262083,30602.289833218503,30484.863174865135,1.0048172737302818,0.8,4341.090892593749,4324.433322199387,1.0048172737302818,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6072896230703,2034.6934298245008,9.008205063570818,5.00881141735312,-0.8295441444574463,5.838355561810566,2.6339015910664023,3.5,0.7525433117332578,0.6,0.00022719171516000217,1.0000043479075238,0.00022719072735572938,199.1372434222229,0.0,2.3531765052197592e-07,0.6668902215792798,0.02957178736682229,7.687180509466572e-05,0.00015031991006533645,0.0005090079172013378,0.09218201460652067,0.09218201460652067,0.09218201460652067,0.09218149053446849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.2391816315,595.6682149422506,0.0,0.09218201460652067,0.09218201490253825,0.09218201490253825,0.36879214486759476,0.36879214486759476,0.5,10.046498309366436,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,28019.760689491246,21192.721403501557,0.756349122262484,0.5949115646487622,0.41398777430162204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530549934128711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.42010560518,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52736056457337,260.52736056457337,-12.622639435426606,244.65380877628434,276.4009123528758,108037.38722490687,108040.66618536193,-3.2789604550600813,0.0,nan,276.4009123528758,3.2509123528758437,270.05149163754936,-3.098508362450616,263.70207092222796,-9.447929077772017,257.3526502069084,-15.797349793091598,251.00322949159425,-22.146770508405723,244.65380877628434,-28.49619122371564,1.0,1.0,25732.562594343566,25732.562594343566,275.978954270462,2.8289542704620203,275.978954270462,275.978954270462,87013.32340672362,87013.36960461365,-0.0461978900275426,0.0,8648.866644398773,8648.866644398773,0.9212495045395168,3403.095149305227,275.978954270462,2.8289542704620203,1.0,0.002,0.1279560307178149,0.004786285346866373,0.0001973546388848756,0.001802645377433828,0.0986773194424378,0.0986773194424378,0.0,1.6318703333073614e-11,0.9999942615289622,0.9999942615289622,0.0,0.09218148591871553,5.289838227240086e-07,0.0,0.0,0.0,1599276.0945512212,265.91828699669117,0.0,1.0,1286873.1810251959,2588.5827219108073,,,,,,,,,,,,,,,,,,,2.0,14225.648123439083,1593.3920382405825,0.36879214486759476,6.175450102142607,2.6339015910664023
3618.0,-30.260163599742036,5.008773693115478,35.054909832659185,30.58360634548592,5.014637018884299,-26.73268353788008,-40.224979736935325,1.4871569559560571,-7.231727712325267,-7.231727712309166,40.11000980154901,35362.82068121091,15454.527202492127,15454.527202492127,50817.34788370304,87023.44530595963,87013.50655443968,15454.527202492127,102468.0337569318,102468.0337569318,102468.0337569318,130487.85599978866,125972.9161639578,4514.939835830868,0.0,99029.14894948839,47368.53387747469,57400.683413348546,28019.82224285686,85420.50565620541,21192.76468657559,1593.3952927541009,0.0,0.8746232981230295,2.655143790515289,0.0014947306463915918,1.0,1.0,-7.231727712325267,324842.0922306211,1559282.0043177311,4.800123018573349,1559282.0043177311,4.800123018573349,0.7563490054608857,0.09218213632344519,3.3861583559360255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861583559360255,1.2847942583076373,1.2850861668459517,2.6355646704059503,5584.445277498964,14225.638619008689,6453.745520529658,0.0004777128196395836,29245.27991311678,2982.188608048292,19290.677245513383,1967.10163465744,0.6596167758634218,0.6596167758634218,30602.246657836953,30484.863174865135,1.0048155016667466,0.8,4341.08476794567,4324.433322199387,1.0048155016667466,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6085913179238,2034.6934298245008,9.008189444085273,5.008773693115478,-0.8295687922899155,5.838342485405393,2.6339049217985515,3.5,0.7525442633710148,0.6,0.00022719072735572938,1.0000043709756572,0.00022718973431493114,199.1372780978109,0.0,1.9670861992329626e-07,0.5574722288626216,0.029571984075442214,7.68714897370131e-05,0.00015031923761871628,0.0005090047425205491,0.09218213600048566,0.09218213600048566,0.09218213600048566,0.0921816135369388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.3833855485,595.6681687527919,0.0,0.09218213600048566,0.09218213632344519,0.09218213632344519,0.3687925248220223,0.3687925248220223,0.5,10.0464826360544,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,28019.82224285686,21192.76468657559,0.7563490054608857,0.5949080667846807,0.4139851480572682,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453055243661668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.310687612466,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5273380454853,260.5273380454853,-12.622661954514683,244.65376653173,276.40090955925376,108037.34118282203,108040.58292872654,-3.2417459045008563,0.0,nan,276.40090955925376,3.2509095592537847,270.05148095374005,-3.0985190462599235,263.70205234823294,-9.447947651767038,257.3526237427282,-15.797376257271765,251.00319513722675,-22.146804862773223,244.65376653173,-28.496233468269963,1.0,1.0,25732.562594343566,25732.562594343566,275.978955395898,2.828955395898049,275.978955395898,275.978955395898,87013.47830985658,87013.50655443968,-0.028244583096238784,0.0,8648.866644398773,8648.866644398773,0.9212498575035009,3403.0891477157056,275.978955395898,2.828955395898049,1.0,0.002,0.1279565582972541,0.004786280564881704,0.00019735544666028138,0.0018026445702326917,0.09867772333014069,0.09867772333014069,0.0,1.689297313145488e-11,0.9999942767528477,0.9999942767528477,0.0,0.09218160874229597,5.27581149207162e-07,0.0,0.0,0.0,1599276.0771571437,265.9182722876747,0.0,1.0,1286873.2310320144,2588.5825206350873,,,,,,,,,,,,,,,,,,,2.0,14225.638619008689,1593.3952927541009,0.3687925248220223,6.175450102142607,2.6339049217985515
3619.0,-30.260205048037495,5.008736099543986,35.05491691535312,30.583697463758313,5.014635795375733,-26.732720963694693,-40.225015848968155,1.4871517100382199,-7.231741887335545,-7.2317418873141,40.11002401696567,35362.7319940474,15454.51151647613,15454.51151647613,50817.24351052353,87023.60173667484,87013.64488406491,15454.51151647613,102468.15640054105,102468.15640054105,102468.15640054105,130488.0397666902,125973.1007941374,4514.938972552805,0.0,99029.29729342085,47368.43699922495,57400.95588243989,28019.883366149144,85420.83924858904,21192.80770228869,1593.3985132236523,0.0,0.8746231638557695,2.655142379838841,0.0014947306463915918,1.0,1.0,-7.231741887335545,324841.9093443585,1559282.6186606514,4.800127612252417,1559282.6186606514,4.800127612252417,0.7563488907270666,0.0921822574847719,3.3861522200632934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861522200632934,1.2847942848994798,1.2850861921679164,2.6355598400939497,5584.435042647456,14225.629108758418,6453.7457694658415,0.000477714330583377,29245.376715985265,2982.1984791937375,19290.67798960029,1967.1017105331885,0.6596146179596373,0.6596146179596373,30602.202295700255,30484.863174865135,1.0048136808954213,0.8,4341.078474950322,4324.433322199387,1.0048136808954213,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6098831708257,2034.6934298245008,9.008173517812091,5.008736099543986,-0.8295931329651731,5.838329232509159,2.633908227349118,3.5,0.7525452078140338,0.6,0.00022718973431493114,1.000004323183446,0.0002271887521362788,199.1373123942559,0.0,1.9775144160282683e-07,0.5604275855024112,0.029572181826883818,7.687117498935158e-05,0.00015031855932557954,0.0005090015233770271,0.09218225718168338,0.09218225718168338,0.09218225718168338,0.09218173672120714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.52737822797,595.6681226328608,0.0,0.09218225718168338,0.0921822574847719,0.0921822574847719,0.3687929048205461,0.3687929048205461,0.5,10.04646702396618,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,28019.883366149144,21192.80770228869,0.7563488907270666,0.5949045216312706,0.41398249309089424,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453055495238172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.3136429691,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52731574152244,260.52731574152244,-12.622684258477534,244.65372479763062,276.400906685427,108037.28409495593,108040.49487249837,-3.2107775424255256,0.0,nan,276.400906685427,3.250906685427026,270.0514703078612,-3.0985296921387544,263.7020339302974,-9.447966069702602,257.352597552737,-15.797402447262982,251.0031611751815,-22.146838824818474,244.65372479763062,-28.49627520236936,1.0,1.0,25732.562594343566,25732.562594343566,275.97895721485287,2.828957214852892,275.97895721485287,275.97895721485287,87013.63485320868,87013.64488406491,-0.010030856225057505,0.0,8648.866644398773,8648.866644398773,0.9212502201688717,3403.08298116361,275.97895721485287,2.828957214852892,1.0,0.002,0.12795708371661868,0.004786275885790274,0.00019735625131979984,0.001802643765702144,0.09867812565989992,0.09867812565989992,0.0,1.702194375036159e-11,0.9999943002014032,0.9999943002014032,0.0,0.09218173206447004,5.254203018587886e-07,0.0,0.0,0.0,1599276.0603945488,265.91825811266443,0.0,1.0,1286873.2792233462,2588.5823266666707,,,,,,,,,,,,,,,,,,,2.0,14225.629108758418,1593.3985132236523,0.3687929048205461,6.175450102142607,2.633908227349118
3620.0,-30.260246126143123,5.0086986412817005,35.05492400206853,30.583778872992866,5.014636148853705,-26.732757898643342,-40.22505189115179,1.4871479202316509,-7.231755564419416,-7.231755564432579,40.110038298071295,35362.6518233321,15454.495274116483,15454.495274116483,50817.14709744858,87023.73808694218,87013.78505708178,15454.495274116483,102468.28033119827,102468.28033119827,102468.28033119827,130488.22471981481,125973.28657375554,4514.9381460592695,0.0,99029.42849353254,47368.35159345019,57401.19655564705,28019.94438861654,85421.14094426359,21192.85068186372,1593.401716682282,0.0,0.8746230321077337,2.655141018715814,0.0014947306463915918,1.0,1.0,-7.231755564419416,324841.7328824235,1559283.2358416507,4.800132119742242,1559283.2358416507,4.800132119742242,0.7563487774256108,0.09218237854573542,3.3861467963659924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861467963659924,1.2847943046569832,1.2850862106679455,2.6355555781125855,5584.426012020369,14225.619606290908,6453.745528894212,0.000477715575789176,29245.462305358637,2982.207206880906,19290.677270515593,1967.101637206956,0.659612662952535,0.659612662952535,30602.163082552637,30484.863174865135,1.0048120714564786,0.8,4341.072912365334,4324.433322199387,1.0048120714564786,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6111658561285,2034.6934298245008,9.008157315416133,5.0086986412817005,-0.8296171801846866,5.838315821466387,2.633911509443577,3.5,0.7525461455553077,0.6,0.0002271887521362788,1.0000042845728798,0.0002271877787336834,199.1373463843972,0.0,1.9558841711932843e-07,0.5542975741161768,0.029572377415300936,7.687086085167402e-05,0.00015031789128460479,0.000508998446009856,0.09218237825653627,0.09218237825653627,0.09218237825653627,0.09218186090704011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.67124298075,595.6680765577415,0.0,0.09218237825653627,0.09218237854573542,0.09218237854573542,0.36879328491527863,0.36879328491527863,0.5,10.046451504305692,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,28019.94438861654,21192.85068186372,0.7563487774256108,0.5949012918313306,0.41398009242707096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530557440639433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.30751295772,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5272937905858,260.5272937905858,-12.622706209414162,244.6536835594527,276.40090402173104,108037.26335146413,108040.42330880735,-3.159957343230461,0.0,nan,276.40090402173104,3.25090402173106,270.0514599292688,-3.0985400707311896,263.70201583680955,-9.447984163190426,257.35257174435253,-15.797428255647446,251.00312765190034,-22.146872348099635,244.6536835594527,-28.496316440547275,1.0,1.0,25732.562594343566,25732.562594343566,275.97895974483095,2.828959744830968,275.97895974483095,275.97895974483095,87013.77305276351,87013.78505708178,-0.012004318268736824,0.0,8648.866644398773,8648.866644398773,0.9212505407402818,3403.077530347822,275.97895974483095,2.828959744830968,1.0,0.002,0.12795760593914163,0.004786271306129015,0.00019735705124978428,0.0018026429649758231,0.09867852562489214,0.09867852562489214,0.0,1.6225607229330974e-11,0.9999943348832252,0.9999943348832252,0.0,0.09218185632179639,5.22223939040417e-07,0.0,0.0,0.0,1599276.0442207726,265.91824443558056,0.0,1.0,1286873.325721853,2588.582139511818,,,,,,,,,,,,,,,,,,,2.0,14225.619606290908,1593.401716682282,0.36879328491527863,6.175450102142607,2.633911509443577
3621.0,-30.26028679817783,5.0086613132953435,35.054931098590444,30.58386988649147,5.014634838849824,-26.73279463447432,-40.22508793333543,1.4871426741572482,-7.23176967236958,-7.231769672380505,40.11005275461468,35362.56565882721,15454.479648429142,15454.479648429142,50817.045307256354,87023.89459306604,87013.9266455539,15454.479648429142,102468.40629398305,102468.40629398305,102468.40629398305,130488.41280453718,125973.47539635557,4514.937408181604,0.0,99029.57664741688,47368.25698450667,57401.46629212245,28020.006510554133,85421.47280267658,21192.89441772419,1593.404983298924,0.0,0.8746228972763708,2.6551396147142405,0.0014947306463915918,1.0,1.0,-7.23176967236958,324841.5508615305,1559283.8606050375,4.800136732722687,1559283.8606050375,4.800136732722687,0.7563486614373764,0.09218250018206263,3.386140668405877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386140668405877,1.2847943312090069,1.2850862359753146,2.6355507540412932,5584.415790392173,14225.610109857924,6453.745778117592,0.00047771708488928235,29245.558984422787,2982.217065401823,19290.67801546095,1967.101713170242,0.6596105078974843,0.6596105078974843,30602.11877759363,30484.863174865135,1.004810253033159,0.8,4341.066627480932,4324.433322199387,1.004810253033159,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6124400063504,2034.6934298245008,9.008141517306749,5.0086613132953435,-0.8296413785296597,5.838302691825003,2.63391476970036,3.5,0.7525470770572458,0.6,0.0002271877787336834,1.000004242219784,0.00022718681495728234,199.13738003854462,0.0,1.9384080981133397e-07,0.5493448550053205,0.029572571256110746,7.687054671518338e-05,0.00015031723201850003,0.000508995292500045,0.0921824998729173,0.0921824998729173,0.0921824998729173,0.09218198693282932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.81531894626,595.668030422554,0.0,0.0921824998729173,0.09218250018206263,0.09218250018206263,0.36879366523191576,0.36879366523191576,0.5,10.046436116804339,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,28020.006510554133,21192.89441772419,0.7563486614373764,0.5948977890447243,0.4139774754354173,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530559906674416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.302560238604,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5272720141802,260.5272720141802,-12.622727985819779,244.65364278204675,276.40090124632525,108037.20095087941,108040.33578363595,-3.134832756533561,0.0,nan,276.40090124632525,3.25090124632527,270.05144955346407,-3.09855044653591,263.70199786060437,-9.448002139395612,257.3525461677463,-15.797453832253666,251.0030944748943,-22.146905525105666,244.65364278204675,-28.496357217953232,1.0,1.0,25732.562594343566,25732.562594343566,275.9789620076375,2.8289620076375286,275.9789620076375,275.9789620076375,87013.92803349413,87013.9266455539,0.0013879402249585837,0.0,8648.866644398773,8648.866644398773,0.921250902937302,3403.0713717479066,275.9789620076375,2.8289620076375286,1.0,0.002,0.12795812383138686,0.00478626667041792,0.0001973578443267603,0.0018026421722500841,0.09867892216338016,0.09867892216338016,0.0,1.657684449776764e-11,0.9999943818643426,0.9999943818643426,0.0,0.09218198228827137,5.178937912573714e-07,0.0,0.0,0.0,1599276.0275374756,265.9182303276304,0.0,1.0,1286873.3736851874,2588.5819464611136,,,,,,,,,,,,,,,,,,,2.0,14225.610109857924,1593.404983298924,0.36879366523191576,6.175450102142607,2.63391476970036
3622.0,-30.260327095471443,5.008624119255791,35.05493819778966,30.58395478818568,5.014634498204981,-26.73283093610223,-40.22512387074528,1.487138337904569,-7.231783361743453,-7.231783361735933,40.110067024796194,35362.4852790534,15454.463566161017,15454.463566161017,50816.948845214414,87024.03857623608,87014.066382256,15454.463566161017,102468.52994841702,102468.52994841702,102468.52994841702,130488.59740217408,125973.66071825527,4514.936683918815,0.0,99029.71406276507,47368.16995160206,57401.71567907,28020.067453757067,85421.78313282707,21192.937340508695,1593.4081830851799,0.0,0.8746227655020927,2.6551382523692095,0.0014947306463915918,1.0,1.0,-7.231783361743453,324841.3742411767,1559284.477314586,4.80014124111205,1559284.477314586,4.80014124111205,0.7563485482497311,0.09218262140937888,3.38613498653291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38613498653291,1.2847943534848687,1.2850862570179185,2.6355462859471457,5584.406323036831,14225.600620190624,6453.745721515803,0.0004777184276906587,29245.648639708357,2982.226207696651,19290.67784627442,1967.1016959180167,0.6596084800144405,0.6596084800144405,30602.077697816363,30484.863174865135,1.0048085669826454,0.8,4341.06080010501,4324.433322199387,1.0048085669826454,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.613705116239,2034.6934298245008,9.008125500556035,5.008624119255791,-0.8296653217468029,5.838289441002594,2.6339180068266117,3.5,0.7525480019504605,0.6,0.00022718681495728234,1.0000042031344247,0.00022718586006457308,199.13741338262176,0.0,1.9192390744861218e-07,0.543912353709367,0.029572763180018193,7.687023349306158e-05,0.00015031658146422074,0.0005089922355520221,0.09218262111414117,0.09218262111414117,0.09218262111414117,0.09218211086054677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.9581087177,595.6679846964076,0.0,0.09218262111414117,0.09218262140937888,0.09218262140937888,0.3687940459306418,0.3687940459306418,0.5,10.04642080919144,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,28020.067453757067,21192.937340508695,0.7563485482497311,0.5948944985870445,0.4139750305149485,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530562348332599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.29712773731,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5272505027627,260.5272505027627,-12.622749497237294,244.65360245517599,276.40089855036126,108037.16111495315,108040.2578011699,-3.0966862167377736,0.0,nan,276.40089855036126,3.250898550361285,270.05143933131734,-3.0985606686826372,263.7019801122776,-9.448019887722353,257.3525208932385,-15.7974791067615,251.00306167420533,-22.14693832579465,244.65360245517599,-28.496397544823992,1.0,1.0,25732.562594343566,25732.562594343566,275.978964474931,2.8289644749310128,275.978964474931,275.978964474931,87014.07218404347,87014.066382256,0.0058017874689539894,0.0,8648.866644398773,8648.866644398773,0.9212512387677377,3403.0656614655745,275.978964474931,2.8289644749310128,1.0,0.002,0.1279586389611039,0.0047862621173123026,0.00019735863331200932,0.0018026413823533738,0.09867931665600466,0.09867931665600466,0.0,1.5665383053253823e-11,0.9999944118352888,0.9999944118352888,0.0,0.09218210627770694,5.15131671944874e-07,0.0,0.0,0.0,1599276.0113491595,265.9182166382565,0.0,1.0,1286873.4202254757,2588.5817591381438,,,,,,,,,,,,,,,,,,,2.0,14225.600620190624,1593.4081830851799,0.3687940459306418,6.175450102142607,2.6339180068266117
3623.0,-30.260367024313744,5.008587057200455,35.05494530465636,30.584039026312553,5.014634222898406,-26.732866899590803,-40.225155966449506,1.4871340972261102,-7.231797187708537,-7.231797187718701,40.110081444416714,35362.393394553386,15454.447731404834,15454.447731404834,50816.84112595822,87024.18128119898,87014.20781689674,15454.447731404834,102468.65554830158,102468.65554830158,102468.65554830158,130488.78468564925,125973.848653444,4514.936032205256,0.0,99029.85027444118,47368.07148968349,57401.97642750855,28020.12913734767,85422.10556485622,21192.98078408005,1593.4114215700984,0.0,0.8746226323854547,2.6551368764314747,0.0014947306463915918,1.0,1.0,-7.231797187708537,324841.1958586103,1559285.1004826403,4.800145795428396,1559285.1004826403,4.800145795428396,0.7563484336634336,0.09218274300203003,3.3861293546635385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861293546635385,1.2847943752952757,1.2850862776063763,2.635541857727488,5584.396940170748,14225.591136674902,6453.745632881969,0.00047771975228591665,29245.73750794622,2982.2352697349475,19290.67758134196,1967.1016689024243,0.6596064666210103,0.6596064666210103,30602.036979550034,30484.863174865135,1.0048068957703,0.8,4341.055024011256,4324.433322199387,1.0048068957703,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6149617034418,2034.6934298245008,9.008109672848764,5.008587057200455,-0.8296892748503053,5.838276332050761,2.633921222146839,3.5,0.7525489206133826,0.6,0.00022718586006457308,1.000004164705077,0.00022718491390640873,199.13744642183286,0.0,1.9015486417920068e-07,0.5388988850838548,0.02957295333488237,7.686995375535262e-05,0.00015031590630922048,0.0005089891028265056,0.09218274270269279,0.09218274270269279,0.09218274270269279,0.09218223641343484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.10104391753,595.6679389303054,0.0,0.09218274270269279,0.09218274300203003,0.09218274300203003,0.3687944268031349,0.3687944268031349,0.5,10.046405621305318,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,28020.12913734767,21192.98078408005,0.7563484336634336,0.5948909920907515,0.41397239228322114,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453056476749478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.29211426868,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.527229247589,260.527229247589,-12.622770752410986,244.65356256116053,276.4008959340296,108037.12131629066,108040.18111475038,-3.059798459711441,0.0,nan,276.4008959340296,3.250895934029643,270.05142925944847,-3.0985707405515086,263.7019625848723,-9.448037415127658,257.35249591029657,-15.79750408970341,251.00302923572667,-22.146970764273306,244.65356256116053,-28.49643743883945,1.0,1.0,25732.562594343566,25732.562594343566,275.9789670019164,2.8289670019163964,275.9789670019164,275.9789670019164,87014.21507210983,87014.20781689674,0.007255213087773882,0.0,8648.866644398773,8648.866644398773,0.9212515716423804,3403.060001436856,275.9789670019164,2.8289670019163964,1.0,0.002,0.12795915011102016,0.004786257560074385,0.00019735941610372434,0.0018026406001279405,0.09867970805186217,0.09867970805186217,0.0,1.6231664883709085e-11,0.9999944550213479,0.9999944550213479,0.0,0.09218223185068798,5.111513420408374e-07,0.0,0.0,0.0,1599275.9949993168,265.91820281229144,0.0,1.0,1286873.4672301288,2588.581569946141,,,,,,,,,,,,,,,,,,,2.0,14225.591136674902,1593.4114215700984,0.3687944268031349,6.175450102142607,2.633921222146839
3624.0,-30.26041329594662,5.008550127735685,35.05495242063119,30.58412728076803,5.0146339689910695,-26.732908569465742,-40.2251964789815,1.4871292415565267,-7.231810893753732,-7.231810893768736,40.110095920860246,35362.304653167455,15454.431819451373,15454.431819451373,50816.736472618824,87024.32997916281,87014.35016972157,15454.431819451373,102468.78198917295,102468.78198917295,102468.78198917295,130488.97292809095,125974.0374818351,4514.935446255859,0.0,99029.99359781996,47367.97882000548,57402.23864201609,28020.190938918,85422.42958093408,21193.024321640478,1593.4146626073682,0.0,0.8746224997160237,2.655135512428516,0.0014947306463915918,1.0,1.0,-7.231810893753732,324841.0190233245,1559285.7261063696,4.80015033444532,1559285.7261063696,4.80015033444532,0.7563483192473508,0.09218286471445304,3.3861234273909764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861234273909764,1.2847943999646683,1.2850863010656914,2.635537193720719,5584.38705770007,14225.581659197245,6453.745751151692,0.0004777211878538127,29245.831028115543,2982.2448061382374,19290.677934858075,1967.1017049510358,0.6596043694676667,0.6596043694676667,30601.994125511832,30484.863174865135,1.0048051368994124,0.8,4341.048944947371,4324.433322199387,1.0048051368994124,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.616209623839,2034.6934298245008,9.008093845674182,5.008550127735685,-0.8297131153841528,5.838263243119838,2.633924415292239,3.5,0.7525498329406398,0.6,0.00022718491390640873,1.000004826281597,0.00022718381745333142,199.13748470941255,0.0,1.88415520759663e-07,0.5339695858328849,0.02957314175040313,7.686960066013124e-05,0.00015031531324627748,0.0005089862036788334,0.09218286441825745,0.09218286441825745,0.09218286441825745,0.09218236257523696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.2436099731,595.6678932870096,0.0,0.09218286441825745,0.09218286471445304,0.09218286471445304,0.36879480800988856,0.36879480800988856,0.5,10.04639056699489,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,28020.190938918,21193.024321640478,0.7563483192473508,0.5948875104807473,0.4139697831898259,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453056716453853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.287184969435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5272076273977,260.5272076273977,-12.622792372602305,244.65352192592076,276.400893328886,108037.04686691708,108040.15921163118,-3.112344714117755,0.0,nan,276.400893328886,3.250893328886036,270.0514190482848,-3.098580951715178,263.70194476769086,-9.448055232309116,257.3524704870965,-15.797529512903452,251.00299620650677,-22.147003793493212,244.65352192592076,-28.49647807407922,1.0,1.0,25732.562594343566,25732.562594343566,275.97896975499685,2.8289697549968764,275.97896975499685,275.97896975499685,87014.36390008025,87014.35016972157,0.013730358681641519,0.0,8648.866644398773,8648.866644398773,0.9212519219766624,3403.054044527931,275.97896975499685,2.8289697549968764,1.0,0.002,0.12795965676723017,0.0047862530410877355,0.00019736019201292853,0.0018026398242053892,0.09868009600646427,0.09868009600646427,0.0,1.621831792128492e-11,0.9999945037775582,0.9999945037775582,0.0,0.09218235805692325,5.066575297963504e-07,0.0,0.0,0.0,1599275.9787912827,265.91818910624625,0.0,1.0,1286873.5138270818,2588.58138239513,,,,,,,,,,,,,,,,,,,2.0,14225.581659197245,1593.4146626073682,0.36879480800988856,6.175450102142607,2.633924415292239
