time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3625.0,-30.260451949045233,5.008513330059156,35.054959545169275,30.58421015683564,5.014633965820259,-26.732943357560167,-40.225232276692964,1.4871253733921175,-7.231824617130428,-7.2318246171248255,40.11011039989247,35362.231316405814,15454.416004255281,15454.416004255281,50816.6473206611,87024.47002638927,87014.49236531097,15454.416004255281,102468.90836956626,102468.90836956626,102468.90836956626,130489.16111931694,125974.22619553018,4514.934923786754,0.0,99030.12719401908,47367.897294930204,57402.4776656543,28020.25274975069,85422.73041540499,21193.0678649043,1593.417904444184,0.0,0.8746223669398281,2.655134146701352,0.0014947306463915918,1.0,1.0,-7.231824617130428,324840.8419645083,1559286.3518423494,4.800154877115837,1559286.3518423494,4.800154877115837,0.7563482047853001,0.09218298655833766,3.386117904709165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386117904709165,1.2847944203247232,1.285086320021582,2.635532853460981,5584.3778612105025,14225.57205332139,6453.745535564213,0.00047772246152940864,29245.918181494864,2982.253693309628,19290.677290452673,1967.1016392399722,0.6596023818003671,0.6596023818003671,30601.95419664154,30484.863174865135,1.0048034980876053,0.8,4341.043280833473,4324.433322199387,1.0048034980876053,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6174490348963,2034.6934298245008,9.008078119600036,5.008513330059156,-0.8297369089724871,5.838250239031643,2.633927586665701,3.5,0.752550739047343,0.6,0.00022718381745333142,1.0000040316435248,0.00022718290153285752,199.13751669302675,0.0,2.1834490791774481e-07,0.6187894690388888,0.029573360095311047,7.686928865913681e-05,0.0001503145287941946,0.0005089827172879436,0.09218298625937728,0.09218298625937728,0.09218298625937728,0.09218248871194466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.385569851,595.6678478409284,0.0,0.09218298625937728,0.09218298655833766,0.09218298655833766,0.36879518960757063,0.36879518960757063,0.5,10.046375641031682,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,28020.25274975069,21193.0678649043,0.7563482047853001,0.5948843718006105,0.41396746679065,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530569942359268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.37200485264,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52718642394336,260.52718642394336,-12.622813576056615,244.6534820024328,276.4008908454655,108037.01902933275,108040.07138238983,-3.0523530570822768,0.0,nan,276.4008908454655,3.2508908454655057,270.05140907684984,-3.098590923150141,263.7019273082432,-9.44807269175675,257.3524455396364,-15.797554460363585,251.0029637710324,-22.14703622896758,244.6534820024328,-28.496517997567167,1.0,1.0,25732.562594343566,25732.562594343566,275.9789724725914,2.828972472591431,275.9789724725914,275.9789724725914,87014.50411507199,87014.49236531097,0.011749761019018479,0.0,8648.866644398773,8648.866644398773,0.9212522483971155,3403.0484942327107,275.9789724725914,2.828972472591431,1.0,0.002,0.12796015913177522,0.004786248535800725,0.0001973609612957826,0.001802639054612328,0.0986804806478913,0.0986804806478913,0.0,1.5908110766182926e-11,0.9999945503371931,0.9999945503371931,0.0,0.09218248419214438,5.023661932769652e-07,0.0,0.0,0.0,1599275.9625627496,265.91817538286955,0.0,1.0,1286873.5604829516,2588.5811946070035,,,,,,,,,,,,,,,,,,,2.0,14225.57205332139,1593.417904444184,0.36879518960757063,6.175450102142607,2.633927586665701
3626.0,-30.26049076194527,5.008476663909573,35.05496668011626,30.584287375118606,5.0146346978217355,-26.732978215969595,-40.22526419777421,1.4871221507160084,-7.2318383064463205,-7.231838306490002,40.11012494919947,35362.14820829154,15454.400220632742,15454.400220632742,50816.54842892428,87024.59863998365,87014.63548778731,15454.400220632742,102469.03570842005,102469.03570842005,102469.03570842005,130489.35050039778,125974.41602491526,4514.934475482511,0.0,99030.2510920023,47367.80950696188,57402.71287226714,28020.314791977726,85423.02766424487,21193.111577431362,1593.421156309756,0.0,0.8746222340800669,2.6551327843643575,0.0014947306463915918,1.0,1.0,-7.2318383064463205,324840.66534521274,1559286.9806154983,4.800159422646244,1559286.9806154983,4.800159422646244,0.7563480901184948,0.09218310859279308,3.3861127842815844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861127842815844,1.2847944372922833,1.2850863358161664,2.6355288332488813,5584.369342863475,14225.562598527782,6453.745105078456,0.0004777235971697507,29245.998996756123,2982.2619341728446,19290.676003701938,1967.1015080279135,0.659600515128295,0.659600515128295,30601.91717604902,30484.863174865135,1.0048019786415348,0.8,4341.038029273608,4324.433322199387,1.0048019786415348,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6186799283994,2034.6934298245008,9.008062456674654,5.008476663909573,-0.829760631298023,5.838237295207596,2.6339307362461737,3.5,0.7525516389274782,0.6,0.00022718290153285752,1.0000040483126496,0.0002271819818291667,199.1375488088783,0.0,1.8239412866178184e-07,0.5169049606274897,0.02957354248943971,7.68690104465546e-05,0.0001503138910863029,0.0005089797882624399,0.09218310829955084,0.09218310829955084,0.09218310829955084,0.0921826155374951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.5271735551,595.6678025140963,0.0,0.09218310829955084,0.09218310859279308,0.09218310859279308,0.3687955715764895,0.3687955715764895,0.5,10.046360859445949,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,28020.314791977726,21193.111577431362,0.7563480901184948,0.5948811440945254,0.41396505339616885,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453057226281801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.27012034423,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5271656137635,260.5271656137635,-12.622834386236491,244.65344264036986,276.40088858716877,108037.0050779976,108040.00081719761,-2.995739200012332,0.0,nan,276.40088858716877,3.250888587168788,270.0513993978003,-3.0986006021996673,263.7019102084406,-9.448089791559369,257.35242101907915,-15.797578980920832,251.00293182972212,-22.147068170277862,244.65344264036986,-28.496557359630117,1.0,1.0,25732.562594343566,25732.562594343566,275.97897533134545,2.8289753313454753,275.97897533134545,275.97897533134545,87014.63424052848,87014.63548778731,-0.0012472588277887553,0.0,8648.866644398773,8648.866644398773,0.921252551041904,3403.043348202992,275.97897533134545,2.8289753313454753,1.0,0.002,0.12796065665366654,0.00478624405822415,0.00019736172312322944,0.0018026382931533604,0.09868086156161472,0.09868086156161472,0.0,1.6276589884928194e-11,0.9999946028827925,0.9999946028827925,0.0,0.09218261106975145,4.975230416255331e-07,0.0,0.0,0.0,1599275.9463744925,265.91816169355366,0.0,1.0,1286873.6070230254,2588.5810072849763,,,,,,,,,,,,,,,,,,,2.0,14225.562598527782,1593.421156309756,0.3687955715764895,6.175450102142607,2.6339307362461737
3627.0,-30.260529141320088,5.008440126391406,35.054973827429905,30.584368400182598,5.014634757710869,-26.733012751415007,-40.22529608393086,1.4871183666482688,-7.231852217035112,-7.231852217110061,40.11013957597461,35362.0636375547,15454.384787789235,15454.384787789235,50816.44842534393,87024.73524152815,87014.77905665983,15454.384787789235,102469.16384444907,102469.16384444907,102469.16384444907,130489.54118381365,125974.60706890518,4514.93411490846,0.0,99030.38162409203,47367.7187677736,57402.958729242695,28020.37733936459,85423.33606860728,21193.155635836556,1593.4244377448867,0.0,0.8746220996859498,2.655131400007212,0.0014947306463915918,1.0,1.0,-7.231852217035112,324840.4858711333,1559287.6127363676,4.8001640206724385,1559287.6127363676,4.8001640206724385,0.7563479741603347,0.09218323099738329,3.3861073883293926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3861073883293926,1.2847944568939322,1.285086354240577,2.6355245931831854,5584.36035867306,14225.553139244383,6453.744863323212,0.00047772483548233003,29246.08415120312,2982.270617509865,19290.675281079333,1967.101434340915,0.6595985698921597,0.6595985698921597,30601.878163406756,30484.863174865135,1.004800377435732,0.8,4341.032495131328,4324.433322199387,1.004800377435732,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6199023593963,2034.6934298245008,9.008047042667016,5.008440126391406,-0.8297844055303116,5.838224531921718,2.633933864174481,3.5,0.7525525326212803,0.6,0.0002271819818291667,1.0000040030957273,0.00022718107240158645,199.13758056601705,0.0,1.8314753861818575e-07,0.5190401244439384,0.029573725636978326,7.686873253929165e-05,0.00015031324928987505,0.0005089768039842437,0.09218323069018218,0.09218323069018218,0.09218323069018218,0.09218274314723884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.66840488365,595.6677573121339,0.0,0.09218323069018218,0.09218323099738329,0.09218323099738329,0.3687959539821413,0.3687959539821413,0.5,10.04634623281332,7.497646947740577e-11,7.497646947740577e-11,7.497646947740577e-11,7.497646947740577e-11,7.497646947740577e-11,7.497646947740577e-11,28020.37733936459,21193.155635836556,0.7563479741603347,0.5948778257094873,0.4139625688366215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530574592870813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.27225550805,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5271451036627,260.5271451036627,-12.622854896337287,244.65340380642445,276.40088640091284,108036.9722411413,108039.92478225639,-2.952541115111166,0.0,nan,276.40088640091284,3.2508864009128615,270.05138988200594,-3.098610117994042,263.7018933631081,-9.44810663689185,257.35239684420964,-15.797603155790341,251.00290032531498,-22.147099674684995,244.65340380642445,-28.496596193575527,1.0,1.0,25732.562594343566,25732.562594343566,275.9789780204578,2.828978020457839,275.9789780204578,275.9789780204578,87014.77128948372,87014.77905665983,-0.007767176110064611,0.0,8648.866644398773,8648.866644398773,0.9212528699714095,3403.0379252710395,275.9789780204578,2.828978020457839,1.0,0.002,0.12796114903956343,0.004786239559582705,0.00019736247693965414,0.0018026375387100145,0.09868123846982707,0.09868123846982707,0.0,1.5649668626965818e-11,0.999994658594224,0.999994658594224,0.0,0.09218273860934079,4.923880425012347e-07,0.0,0.0,0.0,1599275.9299245668,265.91814778296487,0.0,1.0,1286873.654315364,2588.5808169351244,,,,,,,,,,,,,,,,,,,2.0,14225.553139244383,1593.4244377448867,0.3687959539821413,6.175450102142607,2.633933864174481
3628.0,-30.26056717128119,5.008403715650537,35.05498098079104,30.584456480015092,5.0146335766417485,-26.733047096488885,-40.22533174194393,1.4871135008690104,-7.231866247553228,-7.231866247563659,40.11015404527159,35361.987959052385,15454.369572584988,15454.369572584988,50816.357531637375,87024.8867876551,87014.92001986758,15454.369572584988,102469.28959245257,102469.28959245257,102469.28959245257,130489.72885883515,125974.7950652146,4514.93379362056,0.0,99030.52471014828,47367.63455008004,57403.21128896471,28020.439266382593,85423.6505553473,21193.19924177125,1593.4276923088323,0.0,0.874621965235722,2.6551300037155414,0.0014947306463915918,1.0,1.0,-7.231866247553228,324840.304849814,1559288.2380524618,4.80016862061923,1559288.2380524618,4.80016862061923,0.7563478588002617,0.09218335334931246,3.38610147093159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38610147093159,1.2847944815347734,1.285086377718528,2.635519936921479,5584.35049261324,14225.543687352176,6453.744985431135,0.0004777262694217191,29246.177517209144,2982.280138192874,19290.675646068088,1967.1014715594101,0.6595964766580863,0.6595964766580863,30601.835380707336,30484.863174865135,1.0047986214951006,0.8,4341.026426187213,4324.433322199387,1.0047986214951006,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6211160722014,2034.6934298245008,9.008031801314457,5.008403715650537,-0.8298081846763941,5.8382119003269315,2.6339369697963497,3.5,0.7525534199418142,0.6,0.00022718107240158645,1.0000039666518905,0.00022718017125693065,199.13761203404113,0.0,1.8110120803158924e-07,0.5132408235615239,0.029573906738186356,7.686842175910463e-05,0.00015031265064248183,0.000508973887440134,0.09218335303507072,0.09218335303507072,0.09218335303507072,0.09218286878192501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.8084036272,595.6677125032018,0.0,0.09218335303507072,0.09218335334931246,0.09218335334931246,0.36879633686830426,0.36879633686830426,0.5,10.046331703920373,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,28020.439266382593,21193.19924177125,0.7563478588002617,0.5948745716353186,0.41396015891571863,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530576896898517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.26645620716,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52712475803224,260.52712475803224,-12.622875241967733,244.6533654536481,276.4008840624276,108036.90813470719,108039.83699946053,-2.928864753349898,0.0,nan,276.4008840624276,3.2508840624276445,270.0513803406639,-3.098619659336066,263.70187661890577,-9.448123381094206,257.35237289715053,-15.797627102849447,251.0028691753975,-22.14713082460247,244.6533654536481,-28.496634546351885,1.0,1.0,25732.562594343566,25732.562594343566,275.97898028846436,2.828980288464379,275.97898028846436,275.97898028846436,87014.92128609137,87014.92001986758,0.0012662237859331071,0.0,8648.866644398773,8648.866644398773,0.9212532197208108,3403.031978286248,275.97898028846436,2.828980288464379,1.0,0.002,0.1279616381782345,0.004786235052863255,0.00019736322569917489,0.001802636789326126,0.09868161284958744,0.09868161284958744,0.0,1.502530088196008e-11,0.9999946938213609,0.9999946938213609,0.0,0.09218286420797203,4.891413404265764e-07,0.0,0.0,0.0,1599275.9133328171,265.91813375244675,0.0,1.0,1286873.7020154253,2588.5806249442307,,,,,,,,,,,,,,,,,,,2.0,14225.543687352176,1593.4276923088323,0.36879633686830426,6.175450102142607,2.6339369697963497
3629.0,-30.260604825907834,5.008367435499892,35.05498813629417,30.584534082468622,5.014634102849114,-26.73308093303233,-40.22536352332679,1.4871102088590993,-7.231879856019702,-7.231879856016005,40.11016841359973,35361.90821490136,15454.353894274487,15454.353894274487,50816.26210917585,87025.01666116588,87015.06037188049,15454.353894274487,102469.41426615498,102469.41426615498,102469.41426615498,130489.9146375363,125974.98114846197,4514.933489074328,0.0,99030.64930175648,47367.54943793938,57403.44429313011,28020.500371381328,85423.94466451144,21193.242290675233,1593.430896971988,0.0,0.8746218335298969,2.65512864942625,0.0014947306463915918,1.0,1.0,-7.231879856019702,324840.12927386956,1559288.8590052845,4.8001731266726075,1559288.8590052845,4.8001731266726075,0.7563477457497833,0.09218347538902694,3.3860963217176687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860963217176687,1.2847944987961768,1.285086393826007,2.6355158937015717,5584.3419255154295,14225.534241180578,6453.7445784362735,0.0004777274165102711,29246.25878673206,2982.288425377888,19290.67442953321,1967.1013475073762,0.659594602174712,0.659594602174712,30601.798151953964,30484.863174865135,1.0047970935069128,0.8,4341.02114509867,4324.433322199387,1.0047970935069128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6223209320203,2034.6934298245008,9.00801633653194,5.008367435499892,-0.8298317085215485,5.8381991440214405,2.6339400527668397,3.5,0.7525543007905257,0.6,0.00022718017125693065,1.0000039275043904,0.00022717927900931493,199.13764319150206,0.0,1.7945179485396584e-07,0.5085663866161392,0.02957408618998121,7.686814476696866e-05,0.000150312026489962,0.0005089710000075891,0.09218347509782139,0.09218347509782139,0.09218347509782139,0.09218299327704238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.94755571225,595.6676679645923,0.0,0.09218347509782139,0.09218347538902694,0.09218347538902694,0.36879672000705555,0.36879672000705555,0.5,10.046317249389313,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,28020.500371381328,21193.242290675233,0.7563477457497833,0.5948714064744774,0.4139578001669142,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453057917995057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.26178177022,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5271047362958,260.5271047362958,-12.622895263704152,244.6533275749068,276.4008818976969,108036.88409230385,108039.76633063193,-2.8822383280439325,0.0,nan,276.4008818976969,3.2508818976968996,270.0513710331297,-3.098628966870251,263.70186016856985,-9.448139831430126,257.3523493040136,-15.797650695986363,251.0028384394582,-22.147161560541775,244.6533275749068,-28.49667242509318,1.0,1.0,25732.562594343566,25732.562594343566,275.97898290780444,2.828982907804459,275.97898290780444,275.97898290780444,87015.05278535376,87015.06037188049,-0.00758652672811877,0.0,8648.866644398773,8648.866644398773,0.9212535240662262,3403.026803326257,275.97898290780444,2.828982907804459,1.0,0.002,0.1279621247325228,0.004786230634209751,0.00019736397064314636,0.001802636044593181,0.09868198532157317,0.09868198532157317,0.0,1.5236327390727444e-11,0.9999947218724904,0.9999947218724904,0.0,0.09218298883288956,4.865561373824113e-07,0.0,0.0,0.0,1599275.8972401605,265.9181201439803,0.0,1.0,1286873.7482806162,2588.5804387286476,,,,,,,,,,,,,,,,,,,2.0,14225.534241180578,1593.430896971988,0.36879672000705555,6.175450102142607,2.6339400527668397
3630.0,-30.26064209962037,5.008331281668118,35.054995301413975,30.584615177381806,5.014633989547803,-26.733114490704214,-40.225395269785054,1.487106379462764,-7.231893826297721,-7.231893826348501,40.11018300213927,35361.82700975879,15454.33874289988,15454.33874289988,50816.165752658664,87025.15399621121,87015.20293260089,15454.33874289988,102469.54167550078,102469.54167550078,102469.54167550078,130490.10439607315,125975.1711227507,4514.933273322444,0.0,99030.7800942893,47367.461603196796,57403.68721232499,28020.56272057237,85424.24993289736,21193.286204454762,1593.4341700431378,0.0,0.8746216989514913,2.6551272591306674,0.0014947306463915918,1.0,1.0,-7.231893826297721,324839.94902991736,1559289.4894746933,4.800177731006492,1559289.4894746933,4.800177731006492,0.756347629981567,0.09218359802192957,3.386090914941791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386090914941791,1.2847945185531842,1.2850864124410886,2.635511644893139,5584.332922800204,14225.524801260515,6453.744352251303,0.0004777286604356498,29246.34411240895,2982.2971261754988,19290.673753451196,1967.1012785661972,0.6595926547026554,0.6595926547026554,30601.759061018616,30484.863174865135,1.0047954890892676,0.8,4341.015599850117,4324.433322199387,1.0047954890892676,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6235174709661,2034.6934298245008,9.008001222600063,5.008331281668118,-0.8298553523276713,5.8381866339957895,2.6339431144474794,3.5,0.7525551755564227,0.6,0.00022717927900931493,1.000003887774896,0.00022717839579085086,199.13767403378276,0.0,1.7768008733702272e-07,0.5035453675131224,0.02957426387006855,7.686786808014133e-05,0.0001503114109291736,0.0005089681029593569,0.09218359771994297,0.09218359771994297,0.09218359771994297,0.09218312017659575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.08714782743,595.6676232937128,0.0,0.09218359771994297,0.09218359802192957,0.09218359802192957,0.3687971033055922,0.3687971033055922,0.5,10.046302924458864,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,28020.56272057237,21193.286204454762,0.756347629981567,0.5948681526917227,0.4139553702553582,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453058144047085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.256760751116,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52708495605674,260.52708495605674,-12.622915043943237,244.65329014399242,276.40087976813294,108036.84277550057,108039.69024916024,-2.8474736596708006,0.0,nan,276.40087976813294,3.250879768132961,270.0513618432957,-3.0986381567042827,263.701843918465,-9.44815608153499,257.3523259936405,-15.7976740063595,251.00280806881403,-22.147191931185944,244.65329014399242,-28.496709856007556,1.0,1.0,25732.562594343566,25732.562594343566,275.9789854206398,2.8289854206398104,275.9789854206398,275.9789854206398,87015.19038596377,87015.20293260089,-0.01254663712461479,0.0,8648.866644398773,8648.866644398773,0.9212538436346276,3403.0213695165,275.9789854206398,2.8289854206398104,1.0,0.002,0.12796260702680964,0.0047862261707244365,0.0001973647088704042,0.001802635307420094,0.0986823544352021,0.0986823544352021,0.0,1.6290498030396838e-11,0.999994768100523,0.999994768100523,0.0,0.0921831157266113,4.822953182777429e-07,0.0,0.0,0.0,1599275.880719641,265.91810617370226,0.0,1.0,1286873.7957758761,2588.580247562128,,,,,,,,,,,,,,,,,,,2.0,14225.524801260515,1593.4341700431378,0.3687971033055922,6.175450102142607,2.6339431144474794
3631.0,-30.260685312031466,5.008295253684046,35.05500247140781,30.584707378316693,5.014632665428436,-26.733153514297417,-40.22543536322189,1.4871008667158914,-7.231907782564065,-7.231907782564412,40.1101974731062,35361.74487131172,15454.323638642745,15454.323638642745,50816.068509954464,87025.3122200052,87015.3437369228,15454.323638642745,102469.66737556555,102469.66737556555,102469.66737556555,130490.29191780475,125975.3588264276,4514.933091377137,0.0,99030.9304962295,47367.37299765929,57403.95277618912,28020.624542239195,85424.57731842832,21193.32974146989,1593.4374175087626,0.0,0.874621564908288,2.6551258702300693,0.0014947306463915918,1.0,1.0,-7.231907782564065,324839.7689668218,1559290.1148627675,4.800182317030367,1559290.1148627675,4.800182317030367,0.7563475150071113,0.0921837205737641,3.386084693708176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386084693708176,1.2847945461665193,1.2850864389258838,2.635506746048495,5584.322542736248,14225.515367716278,6453.744692224044,0.00047773020949375047,29246.44226420059,2982.307134872825,19290.674769652473,1967.101382189889,0.6595904758393613,0.6595904758393613,30601.714081546554,30484.863174865135,1.0047936429877806,0.8,4341.009219282598,4324.433322199387,1.0047936429877806,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.624705270541,2034.6934298245008,9.00798618203957,5.008295253684046,-0.8298789376775497,5.838174191361595,2.6339461537673943,3.5,0.7525560439335413,0.6,0.00022717839579085086,1.0000045072042072,0.00022717737185604466,199.13770979007356,0.0,1.7588207059994878e-07,0.49844978808025486,0.029574439752139147,7.686751864638775e-05,0.0001503108771444631,0.0005089653603967166,0.0921837202655918,0.0921837202655918,0.0921837202655918,0.09218324569942292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.2257489212,595.6675789392775,0.0,0.0921837202655918,0.0921837205737641,0.0921837205737641,0.3687974869861033,0.3687974869861033,0.5,10.046288687183075,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,28020.624542239195,21193.32974146989,0.7563475150071113,0.5948647345427615,0.4139528222597745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453058367812438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.25166517168,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5270647234492,260.5270647234492,-12.622935276550777,244.65325204269948,276.40087740421035,108036.74000918517,108039.65260373593,-2.912594550753682,0.0,nan,276.40087740421035,3.250877404210371,270.05135233190094,-3.0986476680990336,263.7018272595936,-9.448172740406392,257.35230218729555,-15.797697812704428,251.00277711499547,-22.14722288500451,244.65325204269948,-28.4967479573005,1.0,1.0,25732.562594343566,25732.562594343566,275.97898774451323,2.828987744513256,275.97898774451323,275.97898774451323,87015.34701305979,87015.3437369228,0.0032761369802756235,0.0,8648.866644398773,8648.866644398773,0.9212542113413492,3403.015117176717,275.97898774451323,2.828987744513256,1.0,0.002,0.12796308638961829,0.0047862217162862935,0.00019736544258188075,0.0018026345727065777,0.09868272129094037,0.09868272129094037,0.0,1.528845843326576e-11,0.9999947998967561,0.9999947998967561,0.0,0.09218324120889972,4.793648643900713e-07,0.0,0.0,0.0,1599275.8642156895,265.9180922174359,0.0,1.0,1286873.8432234884,2588.5800565873806,,,,,,,,,,,,,,,,,,,2.0,14225.515367716278,1593.4374175087626,0.3687974869861033,6.175450102142607,2.6339461537673943
3632.0,-30.260721413481445,5.0082593537615985,35.05500964096132,30.584789520967774,5.014632423173637,-26.733186029814565,-40.22546700490636,1.487097038577938,-7.231921471603812,-7.231921471617089,40.11021180033196,35361.66688019345,15454.308265092814,15454.308265092814,50815.97514528626,87025.45184330584,87015.48301216417,15454.308265092814,102469.79127725698,102469.79127725698,102469.79127725698,130490.47676355428,125975.54384873553,4514.932914818749,0.0,99031.06289596677,47367.286161634554,57404.19637148023,28020.685486297298,85424.88185777754,21193.37267018107,1593.4406162474163,0.0,0.874621432912954,2.655124507923954,0.0014947306463915918,1.0,1.0,-7.231921471603812,324839.5923515526,1559290.7340401816,4.800186832991292,1559290.7340401816,4.800186832991292,0.7563474020128834,0.09218384281911662,3.386079220687619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386079220687619,1.2847945661895772,1.2850864576378764,2.6355024451340867,5584.313429614713,14225.505813957656,6453.744464043193,0.0004777314688149954,29246.528637288142,2982.3159424765995,19290.67408760464,1967.1013126403654,0.6595885045656259,0.6595885045656259,30601.67451163559,30484.863174865135,1.0047920189125548,0.8,4341.003606088911,4324.433322199387,1.0047920189125548,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6258843574867,2034.6934298245008,9.007971030281205,5.0082593537615985,-0.8299023426750542,5.838161696436653,2.6339491707949794,3.5,0.7525569059414227,0.6,0.00022717737185604466,1.0000037655061647,0.0002271765164214716,199.1377396623785,0.0,2.0390403227955574e-07,0.577864027480261,0.029574643656171427,7.686724287479366e-05,0.000150310128981251,0.0005089620044022898,0.0921838425273,0.0921838425273,0.0921838425273,0.09218336954224521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.3634182057,595.6675348807543,0.0,0.0921838425273,0.09218384281911662,0.09218384281911662,0.36879787088164,0.36879787088164,0.5,10.046274499030838,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,28020.685486297298,21193.37267018107,0.7563474020128834,0.5948615209077951,0.41395043354073935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453058627229674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.33107941108,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52704486552403,260.52704486552403,-12.622955134475944,244.65321463100676,276.40087510005293,108036.70217920306,108039.56083611697,-2.8586569139113993,0.0,nan,276.40087510005293,3.2508751000529514,270.05134300623445,-3.0986569937655304,263.70181091242284,-9.448189087577134,257.3522788186173,-15.797721181382656,251.00274672480978,-22.147253275190195,244.65321463100676,-28.496785368993216,1.0,1.0,25732.562594343566,25732.562594343566,275.9789901587544,2.8289901587544364,275.9789901587544,275.9789901587544,87015.48687334413,87015.48301216417,0.0038611799536738545,0.0,8648.866644398773,8648.866644398773,0.9212545348245502,3403.009616791057,275.9789901587544,2.8289901587544364,1.0,0.002,0.12796356404520864,0.004786217320334525,0.0001973661737681523,0.001802633841964336,0.09868308688407615,0.09868308688407615,0.0,1.5732488228836772e-11,0.9999948184357332,0.9999948184357332,0.0,0.0921833651626107,4.776565059246338e-07,0.0,0.0,0.0,1599275.8480277422,265.91807852839617,0.0,1.0,1286873.8897625993,2588.57986926935,,,,,,,,,,,,,,,,,,,2.0,14225.505813957656,1593.4406162474163,0.36879787088164,6.175450102142607,2.6339491707949794
3633.0,-30.26075761847791,5.008223580499806,35.05501681632598,30.58486604075881,5.0146329231112485,-26.733218564319667,-40.22549857674164,1.4870938678110532,-7.231935245629131,-7.231935245625847,40.11022630701671,35361.592491303745,15454.293068748902,15454.293068748902,50815.885560052644,87025.58005298921,87015.62453429804,15454.293068748902,102469.91760304694,102469.91760304694,102469.91760304694,130490.66489215608,125975.73209038125,4514.932801774839,0.0,99031.18560029514,47367.206290234266,57404.42145562319,28020.747289109153,85425.16874473233,21193.41620759384,1593.4438582068183,0.0,0.8746212997461927,2.6551231371607376,0.0014947306463915918,1.0,1.0,-7.231935245629131,324839.4146398729,1559291.3609722403,4.80019138903116,1559291.3609722403,4.80019138903116,0.7563472875625663,0.09218396542034948,3.3860741498079188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860741498079188,1.2847945827893974,1.285086473142353,2.635498464242016,5584.3049945821085,14225.496401214874,6453.74401682462,0.0004777325893179167,29246.608673916035,2982.3241039413087,19290.672750838396,1967.1011763281444,0.6595866538209276,0.6595866538209276,30601.637849189567,30484.863174865135,1.0047905141694229,0.8,4340.998405333954,4324.433322199387,1.0047905141694229,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6270550747956,2034.6934298245008,9.007956025778075,5.008223580499806,-0.8299257354491028,5.838149315948908,2.633952166407848,3.5,0.7525577618308137,0.6,0.0002271765164214716,1.000003776307548,0.00022717565853631755,199.1377696203714,0.0,1.7034930730777957e-07,0.48276993691024733,0.029574814005478737,7.686696771287838e-05,0.0001503095487085932,0.0005089592773514617,0.09218396512582129,0.09218396512582129,0.09218396512582129,0.09218349546814213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.50147427706,595.6674907052717,0.0,0.09218396512582129,0.09218396542034948,0.09218396542034948,0.3687982548385456,0.3687982548385456,0.5,10.046260410647367,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,28020.747289109153,21193.41620759384,0.7563472875625663,0.5948584744608556,0.4139481725458609,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530588439577172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.23598532051,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.527025372216,260.527025372216,-12.622974627784004,244.65317777239414,276.4008729720497,108036.67904557491,108039.48521381717,-2.806168242255905,0.0,nan,276.4008729720497,3.250872972049706,270.0513339321092,-3.098666067890804,263.7017948921763,-9.448205107823696,257.35225585224765,-15.797744147752326,251.00271681231874,-22.14728318768124,244.65317777239414,-28.496822227605833,1.0,1.0,25732.562594343566,25732.562594343566,275.97899274783,2.82899274783,275.97899274783,275.97899274783,87015.61664613325,87015.62453429804,-0.007888164793257602,0.0,8648.866644398773,8648.866644398773,0.9212548345389397,3403.004520556958,275.97899274783,2.82899274783,1.0,0.002,0.12796403838114898,0.004786212922117224,0.00019736689979993742,0.0018026331161098271,0.0986834498999687,0.0986834498999687,0.0,1.59097643913364e-11,0.9999948544532213,0.9999948544532213,0.0,0.09218349108344318,4.7433690631297587e-07,0.0,0.0,0.0,1599275.8317392927,265.91806475437085,0.0,1.0,1286873.9365906394,2588.5796807884144,,,,,,,,,,,,,,,,,,,2.0,14225.496401214874,1593.4438582068183,0.3687982548385456,6.175450102142607,2.633952166407848
3634.0,-30.260793415007115,5.008187929366704,35.055023998153054,30.58495206004011,5.014631783399154,-26.73325089516903,-40.2255263068713,1.4870892625605412,-7.2319494012439804,-7.231949401242667,40.11024084442166,35361.499003636796,15454.278417561678,15454.278417561678,50815.77742119847,87025.72827504863,87015.76557039405,15454.278417561678,102470.04398795574,102470.04398795574,102470.04398795574,130490.8535076883,125975.9207606724,4514.932747015898,0.0,99031.3251396862,47367.10402719898,57404.690124985806,28020.809519732564,85425.49964471837,21193.460023816384,1593.447129965014,0.0,0.8746211643333829,2.655121728423122,0.0014947306463915918,1.0,1.0,-7.2319494012439804,324839.23200503294,1559291.9892328293,4.800196021916067,1559291.9892328293,4.800196021916067,0.7563471715152168,0.09218408834321973,3.386068379759887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386068379759887,1.2847946061050135,1.2850864953610026,2.6354939253871095,5584.29537729321,14225.48698519433,6453.744051941721,0.0004777339710392589,29246.69972161304,2982.333388222588,19290.672855805762,1967.1011870318368,0.6595846040553469,0.6595846040553469,30601.596131745107,30484.863174865135,1.0047888019536613,0.8,4340.992487501688,4324.433322199387,1.0047888019536613,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.628217340725,2034.6934298245008,9.007941383428792,5.008187929366704,-0.8299492599947484,5.838137189361452,2.633955140396809,3.5,0.7525586115419455,0.6,0.00022717565853631755,1.0000037337040235,0.00022717481033281416,199.13779924038403,0.0,1.708373361690766e-07,0.4841530107031631,0.029574984842814907,7.686672603380582e-05,0.00015030893250251172,0.000508956323542218,0.09218408803193455,0.09218408803193455,0.09218408803193455,0.09218362156254419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.6392206117,595.667446632,0.0,0.09218408803193455,0.09218408834321973,0.09218408834321973,0.3687986390603512,0.3687986390603512,0.5,10.04624641733331,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,28020.809519732564,21193.460023816384,0.7563471715152168,0.5948549043615723,0.4139454747201248,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530590613074439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.2373683943,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5270060653055,260.5270060653055,-12.622993934694478,244.65314142194936,276.40087070867264,108036.61450289183,108039.39383816606,-2.779335274241868,0.0,nan,276.40087070867264,3.2508707086726645,270.0513248513201,-3.098675148679888,263.7017789939729,-9.448221006027097,257.35223313663033,-15.797766863369645,251.00268727928764,-22.147312720712335,244.65314142194936,-28.49685857805062,1.0,1.0,25732.562594343566,25732.562594343566,275.9789948991007,2.828994899100735,275.9789948991007,275.9789948991007,87015.76350787385,87015.76557039405,-0.0020625202014343813,0.0,8648.866644398773,8648.866644398773,0.9212551755773839,3402.9987216586865,275.9789948991007,2.828994899100735,1.0,0.002,0.12796450961876818,0.004786208467951196,0.0001973676208987481,0.0018026323949643845,0.09868381044937405,0.09868381044937405,0.0,1.586313242221693e-11,0.9999948880654438,0.9999948880654438,0.0,0.092183617104193,4.712390267346308e-07,0.0,0.0,0.0,1599275.8149995941,265.918050598756,0.0,1.0,1286873.9847159723,2588.5794870859345,,,,,,,,,,,,,,,,,,,2.0,14225.48698519433,1593.447129965014,0.3687986390603512,6.175450102142607,2.633955140396809
3635.0,-30.26082885931406,5.008152403179943,35.055031178732044,30.58503371374684,5.0146313245667224,-26.73328284092438,-40.22555780885739,1.4870853052252002,-7.231963230402982,-7.23196323033539,40.11025517200938,35361.423096107465,15454.263416154708,15454.263416154708,50815.686512262175,87025.86757437499,87015.90427747992,15454.263416154708,102470.16769363462,102470.16769363462,102470.16769363462,130491.03823849959,125976.10555368676,4514.932684812822,0.0,99031.45699956961,47367.020600038115,57404.92933281277,28020.870544864967,85425.79987767774,21193.503001039953,1593.4503358839522,0.0,0.8746210315555804,2.655120352174307,0.0014947306463915918,1.0,1.0,-7.231963230402982,324839.0535821845,1559292.6084256417,4.8002005646502095,1559292.6084256417,4.8002005646502095,0.7563470580653969,0.09218421082918664,3.3860629286602113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860629286602113,1.2847946263695904,1.2850865145403594,2.635489641039454,5584.286299274636,14225.477576149913,6453.7438693040085,0.00047773523403489944,29246.785746759324,2982.342160346227,19290.672309889414,1967.101131363862,0.6595826453177648,0.6595826453177648,30601.556720284054,30484.863174865135,1.0047871843832823,0.8,4340.986896784928,4324.433322199387,1.0047871843832823,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6293707034943,2034.6934298245008,9.007926583710608,5.008152403179943,-0.8299725778110325,5.838124980990975,2.633958091605823,3.5,0.7525594547445209,0.6,0.00022717481033281416,1.0000036969670012,0.00022717397047814175,199.13782856895625,0.0,1.6890937897350906e-07,0.4786891800109247,0.02957515375219388,7.686645148236144e-05,0.0001503083588504527,0.0005089535617712738,0.09218421053309553,0.09218421053309553,0.09218421053309553,0.09218374525350383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.7757784893,595.6674029348421,0.0,0.09218421053309553,0.09218421082918664,0.09218421082918664,0.3687990235291648,0.3687990235291648,0.5,10.04623246010581,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,28020.870544864967,21193.503001039953,0.7563470580653969,0.5948517495303033,0.41394313131093796,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530592762050774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.23190456361,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.526987004821,260.526987004821,-12.623012995178954,244.6531055543071,276.4008684553455,108036.56546366171,108039.30932464144,-2.743860979744766,0.0,nan,276.4008684553455,3.2508684553455396,270.0513158751307,-3.098684124869294,263.7017632949195,-9.44823670508049,257.3522107147144,-15.797789285285603,251.00265813450864,-22.14734186549134,244.6531055543071,-28.496894445692874,1.0,1.0,25732.562594343566,25732.562594343566,275.97899710761055,2.8289971076105758,275.97899710761055,275.97899710761055,87015.90291897065,87015.90427747992,-0.0013585092674475163,0.0,8648.866644398773,8648.866644398773,0.92125549776411,3402.9932433035124,275.97899710761055,2.8289971076105758,1.0,0.002,0.1279649795761795,0.004786204076614386,0.0001973683401548947,0.0018026316754240876,0.09868417007744734,0.09868417007744734,0.0,1.5578982114766715e-11,0.9999949019633863,0.9999949019633863,0.0,0.09218374087070462,4.6995848201672716e-07,0.0,0.0,0.0,1599275.7986459413,265.918036769597,0.0,1.0,1286874.03173144,2588.579297850646,,,,,,,,,,,,,,,,,,,2.0,14225.477576149913,1593.4503358839522,0.3687990235291648,6.175450102142607,2.633958091605823
3636.0,-30.260869903007904,5.008117002932337,35.05503836430113,30.58511341167616,5.014631811219826,-26.733319731600368,-40.22559378119183,1.487081638673818,-7.231976918006978,-7.231976918020501,40.11026967694756,35361.344059346564,15454.248303932325,15454.248303932325,50815.59236327889,87026.00064760492,87016.04570211841,15454.248303932325,102470.29400605074,102470.29400605074,102470.29400605074,130491.22621741338,125976.29354116948,4514.932676243905,0.0,99031.58537482593,47366.938141385996,57405.16359271103,28020.932211362644,85426.09580407367,21193.546448382098,1593.4535689361142,0.0,0.8746208988768676,2.6551189900132486,0.0014947306463915918,1.0,1.0,-7.231976918006978,324838.8769857391,1559293.235282965,4.80020510399505,1559293.235282965,4.80020510399505,0.7563469440816104,0.09218433353386604,3.3860576222825576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860576222825576,1.2847946452565957,1.2850865323525584,2.6354854721598744,5584.277465919058,14225.468172968463,6453.743588985891,0.0004777364433762447,29246.86949304432,2982.3507000906857,19290.6714719998,1967.1010459228996,0.6595807280019366,0.6595807280019366,30601.51835515131,30484.863174865135,1.00478560975801,0.8,4340.981454495176,4324.433322199387,1.00478560975801,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6305155748487,2034.6934298245008,9.007911764004811,5.008117002932337,-0.8299957760091328,5.83811277894147,2.633961021088428,3.5,0.7525602917395509,0.6,0.00022717397047814175,1.0000042810055307,0.00022717299794928109,199.13786253077927,0.0,1.6724683577661015e-07,0.4739775325909132,0.029575320999029656,7.686613797128932e-05,0.00015030783250685243,0.0005089509819485976,0.09218433324547887,0.09218433324547887,0.09218433324547887,0.09218387101349129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.91274704284,595.6673591128554,0.0,0.09218433324547887,0.09218433353386604,0.09218433353386604,0.3687994080093987,0.3687994080093987,0.5,10.046218595577374,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,28020.932211362644,21193.546448382098,0.7563469440816104,0.5948485867810861,0.4139407721552494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530594889882713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.227192916194,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52696772287527,260.52696772287527,-12.623032277124707,244.65306912311237,276.4008663226478,108036.50740918782,108039.28315068998,-2.775741502175508,0.0,nan,276.4008663226478,3.2508663226478234,270.05130688273493,-3.098693117265043,263.701747442824,-9.448252557175977,257.35218800291887,-15.797811997081112,251.0026285630138,-22.14737143698619,244.65306912311237,-28.496930876887603,1.0,1.0,25732.562594343566,25732.562594343566,275.9789997717371,2.8289997717371307,275.9789997717371,275.9789997717371,87016.03768072007,87016.04570211841,-0.008021398345590569,0.0,8648.866644398773,8648.866644398773,0.9212558113967849,3402.98791039397,275.9789997717371,2.8289997717371307,1.0,0.002,0.12796544639968035,0.004786199725879573,0.00019736905463457898,0.0018026309616104594,0.0986845273172895,0.0986845273172895,0.0,1.624503830066626e-11,0.9999949359750243,0.9999949359750243,0.0,0.09218386671009866,4.6682376738258165e-07,0.0,0.0,0.0,1599275.7824596828,265.918023081993,0.0,1.0,1286874.0782656556,2588.5791105523876,,,,,,,,,,,,,,,,,,,2.0,14225.468172968463,1593.4535689361142,0.3687994080093987,6.175450102142607,2.633961021088428
3637.0,-30.260904159539578,5.008081723455277,35.055045556000096,30.585199465882056,5.014630654957177,-26.733350678090268,-40.22562514347953,1.4870771725117482,-7.23199105047172,-7.231991050463397,40.11028422519109,35361.26888374592,15454.23381658989,15454.23381658989,50815.50270033581,87026.14917867768,87016.18666504497,15454.23381658989,102470.42048163485,102470.42048163485,102470.42048163485,130491.41492202465,125976.48219483467,4514.932727189976,0.0,99031.72472103915,47366.85223377495,57405.413874738,28020.994440389793,85426.40831512779,21193.590265768456,1593.456839915843,0.0,0.8746207635505876,2.655117583581236,0.0014947306463915918,1.0,1.0,-7.23199105047172,324838.6946498187,1559293.8640126237,4.800209733922147,1559293.8640126237,4.800209733922147,0.7563468281204098,0.09218445661714224,3.3860518607451633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860518607451633,1.2847946681582776,1.2850865540098784,2.635480940778644,5584.267864465982,14225.458656431152,6453.743575963403,0.00047773781362046814,29246.960411068656,2982.3599711490324,19290.671433074713,1967.101041953645,0.6595786762775547,0.6595786762775547,30601.4766991981,30484.863174865135,1.0047839000677121,0.8,4340.975545385757,4324.433322199387,1.0047839000677121,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6316521532306,2034.6934298245008,9.007897352088257,5.008081723455277,-0.8300191365534308,5.838100860008708,2.633963929352367,3.5,0.7525611226721048,0.6,0.00022717299794928109,1.0000035730798278,0.00022717218624492496,199.13789087653657,0.0,1.936673185624993e-07,0.548853180806123,0.02957551466634822,7.686586463929888e-05,0.00015030713330998222,0.0005089477484275366,0.09218445630776087,0.09218445630776087,0.09218445630776087,0.09218399715130429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.0494849765,595.6673153679748,0.0,0.09218445630776087,0.09218445661714224,0.09218445661714224,0.3687997927283857,0.3687997927283857,0.5,10.046204822328152,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,28020.994440389793,21193.590265768456,0.7563468281204098,0.5948453610841686,0.4139383778526944,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530597353864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.30206856441,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52694872739215,260.52694872739215,-12.623051272607825,244.65303338822264,276.40086406657167,108036.44557224847,108039.18007576156,-2.7345035130791002,0.0,nan,276.40086406657167,3.250864066571694,270.0512979308945,-3.0987020691054568,263.70173179522175,-9.44826820477823,257.3521656595553,-15.797834340444695,251.00259952388677,-22.147400476113205,244.65303338822264,-28.49696661177734,1.0,1.0,25732.562594343566,25732.562594343566,275.97900193772176,2.8290019377217845,275.97900193772176,275.97900193772176,87016.18477461024,87016.18666504497,-0.0018904347234638408,0.0,8648.866644398773,8648.866644398773,0.9212561519313084,3402.982120048889,275.97900193772176,2.8290019377217845,1.0,0.002,0.12796591026687235,0.004786195305722932,0.00019736976437475425,0.0018026302517064093,0.09868488218737712,0.09868488218737712,0.0,1.608116374438029e-11,0.9999949680444079,0.9999949680444079,0.0,0.09218399274905026,4.6386809197878743e-07,0.0,0.0,0.0,1599275.765747351,265.91800894952826,0.0,1.0,1286874.1263122745,2588.5789171668007,,,,,,,,,,,,,,,,,,,2.0,14225.458656431152,1593.456839915843,0.3687997927283857,6.175450102142607,2.633963929352367
