time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3638.0,-30.26093852945753,5.008046568672562,35.05505274731712,30.585309268813603,5.014631026914534,-26.733381573820576,-40.22565269898621,1.4870740701519953,-7.232004749440819,-7.232004749427085,40.110298597401204,35361.16434993956,15454.218844560686,15454.218844560686,50815.383194500246,87026.3352498164,87016.32600589206,15454.218844560686,102470.54485045274,102470.54485045274,102470.54485045274,130491.60036732128,125976.66759303954,4514.932774281745,0.0,99031.8969011708,47366.73383433229,57405.73674093167,28021.05551686853,85426.7922578002,21193.633290082485,1593.460044921994,0.0,0.8746206313244561,2.655116220290303,0.0014947306463915918,1.0,1.0,-7.232004749440819,324838.51790689834,1559294.485134286,4.800214257784522,1559294.485134286,4.800214257784522,0.7563467149666803,0.0921845792516393,3.3860446130685995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860446130685995,1.284794684347777,1.285086569160128,2.6354752664528003,5584.255841250419,14225.4492744952,6453.74460948064,0.0004777397301387135,29247.073862805144,2982.371540006541,19290.6745223269,1967.101356969699,0.6595762233451922,0.6595762233451922,30601.424298428807,30484.863174865135,1.0047817493774618,0.8,4340.968112069375,4324.433322199387,1.0047817493774618,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.632779911332,2034.6934298245008,9.007882703989488,5.008046568672562,-0.830042239352248,5.83808880802481,2.633966815048341,3.5,0.7525619471566688,0.6,0.00022717218624492496,1.0000035849074629,0.00022717137185657865,199.13791931612326,0.0,1.6164109349453625e-07,0.4580908589635157,0.029575676307441717,7.686562448531943e-05,0.00015030656175960553,0.000508944723754975,0.09218457896183137,0.09218457896183137,0.09218457896183137,0.09218412129678641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.185156166,595.6672719612902,0.0,0.09218457896183137,0.0921845792516393,0.0921845792516393,0.36880017768131573,0.36880017768131573,0.5,10.046191093803452,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,28021.05551686853,21193.633290082485,0.7563467149666803,0.5948412886808396,0.41393529378028093,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530599410391323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.21130624256,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5269300949101,260.5269300949101,-12.623069905089892,244.65299821734465,276.40086197248553,108036.34685374824,108039.02910137965,-2.6822476313942323,0.0,nan,276.40086197248553,3.250861972485552,270.0512892214502,-3.098710778549787,263.70171647041934,-9.448283529580635,257.3521437193937,-15.797856280606254,251.0025709683672,-22.147429031632782,244.65299821734465,-28.49700178265533,1.0,1.0,25732.562594343566,25732.562594343566,275.9790043496375,2.8290043496375006,275.9790043496375,275.9790043496375,87016.3756542953,87016.32600589206,0.04964840324828401,0.0,8648.866644398773,8648.866644398773,0.9212565803033467,3402.9748361339425,275.9790043496375,2.8290043496375006,1.0,0.002,0.1279663725409763,0.004786190968446932,0.0001973704718329485,0.0018026295437274216,0.09868523591647424,0.09868523591647424,0.0,1.556037026659296e-11,0.9999949853327074,0.9999949853327074,0.0,0.09218411697664483,4.6227499445855556e-07,0.0,0.0,0.0,1599275.7495476464,265.91799525055916,0.0,1.0,1286874.1728851204,2588.5787297131014,,,,,,,,,,,,,,,,,,,2.0,14225.4492744952,1593.460044921994,0.36880017768131573,6.175450102142607,2.633966815048341
3639.0,-30.260972424877906,5.008011542812878,35.05505995344615,30.585355683602415,5.0146305673327,-26.73341212565848,-40.22568395650012,1.4870702672288825,-7.232017997023718,-7.232017997029926,40.110313407009436,35361.1175024425,15454.203376422141,15454.203376422141,50815.320878864644,87026.41401926086,87016.47231906684,15454.203376422141,102470.67569548899,102470.67569548899,102470.67569548899,130491.79380261435,125976.86087086314,4514.9329317512165,0.0,99031.97591755808,47366.68712637367,57405.87643464935,28021.118107125374,85426.99454177472,21193.67743232409,1593.4633111396026,0.0,0.87462049991273,2.655114901920845,0.0014947306463915918,1.0,1.0,-7.232017997023718,324838.3469877963,1559295.1251591537,4.80021875378443,1559295.1251591537,4.80021875378443,0.7563466008494085,0.09218470238063044,3.3860414786032047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860414786032047,1.2847947038201637,1.2850865875905622,2.6354727868470094,5584.250587263293,14225.43988914586,6453.742872107162,0.00047774014922010604,29247.12427279843,2982.3766803952863,19290.669329201308,1967.100827418263,0.6595749089472971,0.6595749089472971,30601.40163620776,30484.863174865135,1.0047808192498402,0.8,4340.964897317736,4324.433322199387,1.0047808192498402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6338993904212,2034.6934298245008,9.007867810208895,5.008011542812878,-0.8300650727922516,5.83807661560513,2.6339696795613134,3.5,0.7525627655889467,0.6,0.00022717137185657865,1.000003535416533,0.0002271705687139942,199.13794736309123,0.0,1.6217560079955695e-07,0.4596056526659444,0.029575838483042516,7.686535206814635e-05,0.0001503060197884323,0.0005089424174873858,0.09218470208713635,0.09218470208713635,0.09218470208713635,0.09218425062869982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.3220541604,595.6672281771841,0.0,0.09218470208713635,0.09218470238063044,0.09218470238063044,0.368800562682396,0.368800562682396,0.5,10.046177549513706,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,28021.118107125374,21193.67743232409,0.7563466008494085,0.5948391506857402,0.4139337652239484,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453060147372615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.212821036264,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52691172696956,260.52691172696956,-12.623088273030419,244.65296358232953,276.4008598716188,108036.36828736305,108039.0124527222,-2.6441653591884586,0.0,nan,276.4008598716188,3.250859871618843,270.05128061375547,-3.098719386244511,263.7017013558935,-9.4482986441065,257.35212209803814,-15.79787790196184,251.0025428401824,-22.147457159817577,244.65296358232953,-28.497036417670444,1.0,1.0,25732.562594343566,25732.562594343566,275.97900801906906,2.8290080190690787,275.97900801906906,275.97900801906906,87016.44660897306,87016.47231906684,-0.025710093788802624,0.0,8648.866644398773,8648.866644398773,0.9212567655649547,3402.971685996221,275.97900801906906,2.8290080190690787,1.0,0.002,0.12796682856571956,0.00478618673591656,0.00019737116983473607,0.0018026288446998128,0.09868558491736804,0.09868558491736804,0.0,1.4534548911648848e-11,0.9999950531180113,0.9999950531180113,0.0,0.0921842463537866,4.56026843841329e-07,0.0,0.0,0.0,1599275.7338817257,265.91798200297626,0.0,1.0,1286874.2179233711,2588.578548436108,,,,,,,,,,,,,,,,,,,2.0,14225.43988914586,1593.4633111396026,0.368800562682396,6.175450102142607,2.6339696795613134
3640.0,-30.261006062648907,5.007976632836185,35.05506715499343,30.585468385275476,5.014630365955384,-26.73344241978818,-40.22571140723301,1.4870667220646991,-7.23203243331028,-7.232032433391507,40.11032768791372,35361.01309030216,15454.189472747956,15454.189472747956,50815.202563050116,87026.60640466695,87016.60852560116,15454.189472747956,102470.79799834911,102470.79799834911,102470.79799834911,130491.97738436345,125977.04430534982,4514.9330790136355,0.0,99032.15321464896,47366.56756663308,57406.206275573204,28021.179386014344,85427.38566158756,21193.72054752296,1593.4665439935143,0.0,0.874620363932622,2.6551134652548494,0.0014947306463915918,1.0,1.0,-7.23203243331028,324838.160732225,1559295.7423359863,4.800223406083641,1559295.7423359863,4.800223406083641,0.7563464854766592,0.09218482546076386,3.3860340185026843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860340185026843,1.2847947220634917,1.2850866048061078,2.6354669429715747,5584.238204792492,14225.430512156623,6453.744054625756,0.0004777421455740353,29247.24107126405,2982.38859052419,19290.67286382852,1967.1011878499305,0.6595723957970846,0.6595723957970846,30601.347699577862,30484.863174865135,1.0047786055244738,0.8,4340.957246131694,4324.433322199387,1.0047786055244738,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6350111702664,2034.6934298245008,9.0078538687587,5.007976632836185,-0.8300884250399738,5.838065057876159,2.633972524374763,3.5,0.7525635783927894,0.6,0.0002271705687139942,1.000003508543694,0.00022716977167892429,199.13797519687256,0.0,1.5993616570675582e-07,0.453259093612946,0.029575998419208223,7.6865112828773e-05,0.00015030545588522122,0.0005089393867939135,0.09218482514557848,0.09218482514557848,0.09218482514557848,0.09218437344153563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.4564239141,595.667185189159,0.0,0.09218482514557848,0.09218482546076386,0.09218482546076386,0.3688009482914229,0.3688009482914229,0.5,10.046163999386044,8.122924555209465e-11,8.122924555209465e-11,8.122924555209465e-11,8.122924555209465e-11,8.122924555209465e-11,8.122924555209465e-11,28021.179386014344,21193.72054752296,0.7563464854766592,0.5948350422936937,0.413930647841448,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530603508575937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.206474477214,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5268936223686,260.5268936223686,-12.623106377631359,244.65292943259885,276.40085781214725,108036.25161868356,108038.85787491672,-2.6062562331674943,0.0,nan,276.40085781214725,3.2508578121472738,270.05127213623246,-3.0987278637675217,263.70168646031925,-9.448313539680726,257.35210078441065,-15.797899215589325,251.0025151085033,-22.147484891496674,244.65292943259885,-28.497070567401124,1.0,1.0,25732.562594343566,25732.562594343566,275.97900933119104,2.8290093311910596,275.97900933119104,275.97900933119104,87016.64574905325,87016.60852560116,0.03722345209098421,0.0,8648.866644398773,8648.866644398773,0.9212572064915161,3402.964188595198,275.97900933119104,2.8290093311910596,1.0,0.002,0.12796728501936294,0.004786182295408383,0.00019737186801763867,0.0018026281476551825,0.09868593400881934,0.09868593400881934,0.0,1.5672821113837943e-11,0.9999950484822568,0.9999950484822568,0.0,0.09218436900596494,4.56454798918798e-07,0.0,0.0,0.0,1599275.7168101016,265.9179675666897,0.0,1.0,1286874.2670028955,2588.5783508931813,,,,,,,,,,,,,,,,,,,2.0,14225.430512156623,1593.4665439935143,0.3688009482914229,6.175450102142607,2.633972524374763
3641.0,-30.26103926524174,5.007941849302524,35.05507436587329,30.58554787365722,5.014629972856127,-26.73347234143183,-40.22574255997313,1.4870630481500542,-7.232045811994055,-7.232045812058062,40.11034235957369,35360.94587684379,15454.174294892655,15454.174294892655,50815.120171736446,87026.74206252939,87016.75248161648,15454.174294892655,102470.92677650914,102470.92677650914,102470.92677650914,130492.16820760963,125977.23491876316,4514.933288846469,0.0,99032.28125553815,47366.492637394374,57406.431797937534,28021.241431100498,85427.67322903803,21193.76429073987,1593.469787130856,0.0,0.8746202323265291,2.655112133839627,0.0014947306463915918,1.0,1.0,-7.232045811994055,324837.9881218211,1559296.376399744,4.800227908735154,1559296.376399744,4.800227908735154,0.7563463718355148,0.09218494855073003,3.386028726031685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386028726031685,1.2847947408965228,1.2850866226193376,2.635462785027383,5584.22939460769,14225.421139199116,6453.743777295032,0.00047774335215431725,29247.324600107793,2982.397108095812,19290.672034868425,1967.1011033195257,0.6595704837493863,0.6595704837493863,30601.30943492496,30484.863174865135,1.0047770350258902,0.8,4340.95181809552,4324.433322199387,1.0047770350258902,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6361137975073,2034.6934298245008,9.007839232694469,5.007941849302524,-0.8301112214335493,5.838053070736073,2.6339753457698154,3.5,0.7525643845056615,0.6,0.00022716977167892429,1.0000034631538706,0.00022716898495777477,199.1380026705698,0.0,1.587199499838442e-07,0.44981233825421446,0.029576157139158208,7.686484132639996e-05,0.00015030493035252433,0.0005089368118378391,0.09218494825685994,0.09218494825685994,0.09218494825685994,0.0921845009643238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.59205107903,595.6671418114694,0.0,0.09218494825685994,0.09218494855073003,0.09218494855073003,0.3688013337480493,0.3688013337480493,0.5,10.046150580360589,6.400568963726982e-11,6.400568963726982e-11,6.400568963726982e-11,6.400568963726982e-11,6.400568963726982e-11,6.400568963726982e-11,28021.241431100498,21193.76429073987,0.7563463718355148,0.5948320754973306,0.4139284676762579,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530605527958744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.20302772185,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5268757553593,260.5268757553593,-12.623124244640678,244.65289575334373,276.40085575738374,108036.20033854108,108038.77239213574,-2.572053594687778,0.0,nan,276.40085575738374,3.2508557573837606,270.05126375657017,-3.098736243429812,263.7016717557598,-9.448328244240201,257.3520797549522,-15.797920245047806,251.00248775414633,-22.147512245853648,244.65289575334373,-28.49710424665625,1.0,1.0,25732.562594343566,25732.562594343566,275.9790125970192,2.8290125970192435,275.9790125970192,275.9790125970192,87016.77824340141,87016.75248161648,0.025761784927453846,0.0,8648.866644398773,8648.866644398773,0.9212575193007942,3402.9588696618434,275.9790125970192,2.8290125970192435,1.0,0.002,0.12796773687636995,0.004786178056364978,0.00019737255953821228,0.0018026274550302646,0.09868627976910614,0.09868627976910614,0.0,1.4568476633392002e-11,0.9999950983437205,0.9999950983437205,0.0,0.0921844966917981,4.5185893194204957e-07,0.0,0.0,0.0,1599275.7009891418,265.9179541880059,0.0,1.0,1286874.3124868483,2588.5781678223007,,,,,,,,,,,,,,,,,,,2.0,14225.421139199116,1593.469787130856,0.3688013337480493,6.175450102142607,2.6339753457698154
3642.0,-30.261072116875663,5.007907188957129,35.05508158120113,30.585622996464394,5.01463025662542,-26.733501879524145,-40.225769905932225,1.4870600183459108,-7.2320594470670585,-7.232059447039109,40.11035690985677,35360.86986362899,15454.159511999029,15454.159511999029,50815.02937562802,87026.86883778748,87016.89398825562,15454.159511999029,102471.05350025464,102471.05350025464,102471.05350025464,130492.35668020589,125977.42313996908,4514.933540236819,0.0,99032.40165116306,47366.410164380446,57406.657207536235,28021.30317995125,85427.96038748749,21193.80780242387,1593.4730225119652,0.0,0.8746200997635696,2.655110776909691,0.0014947306463915918,1.0,1.0,-7.2320594470670585,324837.8122035836,1559297.005218189,4.8002324441248865,1559297.005218189,4.8002324441248865,0.7563462579280634,0.09218507171988413,3.386023751039998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386023751039998,1.2847947566950069,1.285086637410583,2.635458880413064,5584.221121198489,14225.411773838418,6453.7432834964275,0.00047774444061161143,29247.403129037655,2982.4051158181087,19290.670558871352,1967.100952809711,0.6595686623445561,0.6595686623445561,30601.27346564182,30484.863174865135,1.0047755587367617,0.8,4340.946715669254,4324.433322199387,1.0047755587367617,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6372085926018,2034.6934298245008,9.007824867983967,5.007907188957129,-0.8301340882838248,5.838041277240954,2.6339781471252213,3.5,0.7525651848929203,0.6,0.00022716898495777477,1.0000034265484183,0.0002271682065549159,199.13802985387045,0.0,1.5666607837335156e-07,0.4439916661100783,0.029576313805236582,7.686460300161704e-05,0.00015030438195615773,0.0005089342071889378,0.09218507141989687,0.09218507141989687,0.09218507141989687,0.09218462705145605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.7266695036,595.6670987558039,0.0,0.09218507141989687,0.09218507171988413,0.09218507171988413,0.3688017196012842,0.3688017196012842,0.5,10.046137248849083,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,28021.30317995125,21193.80780242387,0.7563462579280634,0.594829013184199,0.41392618649956964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530607521216947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.19720704971,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5268581761825,260.5268581761825,-12.623141823817491,244.6528625257959,276.4008538265779,108036.16380218691,108038.69442078145,-2.530618594527607,0.0,nan,276.4008538265779,3.2508538265778952,270.051255566416,-3.098744433583988,263.70165730625683,-9.448342693743143,257.35205904610126,-15.797940953898717,251.00246078594702,-22.147539214052955,244.6528625257959,-28.497137474204067,1.0,1.0,25732.562594343566,25732.562594343566,275.97901532333094,2.829015323330964,275.97901532333094,275.97901532333094,87016.90512882995,87016.89398825562,0.01114057433733251,0.0,8648.866644398773,8648.866644398773,0.9212578133453494,3402.953869795198,275.97901532333094,2.829015323330964,1.0,0.002,0.1279681858527579,0.004786173786070067,0.00019737324651218153,0.0018026267679569661,0.09868662325609076,0.09868662325609076,0.0,1.4469147668200177e-11,0.99999512959736,0.99999512959736,0.0,0.09218462274146746,4.489784166700778e-07,0.0,0.0,0.0,1599275.6848649867,265.9179405529329,0.0,1.0,1286874.358842449,2588.577981243076,,,,,,,,,,,,,,,,,,,2.0,14225.411773838418,1593.4730225119652,0.3688017196012842,6.175450102142607,2.6339781471252213
3643.0,-30.2611046080721,5.007872647730374,35.05508880203157,30.58570063384252,5.014630070998734,-26.73353114016662,-40.22579718204213,1.4870566021174034,-7.232073421828147,-7.232073421855044,40.11037149942471,35360.79308072919,15454.145221145041,15454.145221145041,50814.93830187424,87027.00098904525,87017.03526641065,15454.145221145041,102471.18048755568,102471.18048755568,102471.18048755568,130492.54581323323,125977.61196855709,4514.933844676133,0.0,99032.52648678939,47366.325983467905,57406.88944813498,28021.36532567754,85428.25477381251,21193.8515745787,1593.4762850308757,0.0,0.8746199651547568,2.6551093861754054,0.0014947306463915918,1.0,1.0,-7.232073421828147,324837.6319028088,1559297.6357351094,4.800237049510478,1559297.6357351094,4.800237049510478,0.756346142604179,0.09218519517369772,3.3860185916601986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860185916601986,1.2847947742840677,1.2850866540034998,2.635454828610278,5584.2125359145875,14225.402414401842,6453.742919737712,0.0004777455985099944,29247.4845621662,2982.4134196862537,19290.66947157221,1967.1008419360548,0.6595667887462066,0.6595667887462066,30601.236163218022,30484.863174865135,1.0047740277319308,0.8,4340.941424130186,4324.433322199387,1.0047740277319308,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.638295254201,2034.6934298245008,9.007810832792847,5.007872647730374,-0.830157068041288,5.838029715771662,2.6339809276698647,3.5,0.7525659793342471,0.6,0.0002271682065549159,1.0000033889542848,0.00022716743669485794,199.1380567389312,0.0,1.5500961174994886e-07,0.4392972396993551,0.029576468814848333,7.686436528626235e-05,0.00015030384126865355,0.0005089316009336043,0.09218519487173663,0.09218519487173663,0.09218519487173663,0.09218475331900171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.8610576807,595.6670557769228,0.0,0.09218519487173663,0.09218519517369772,0.09218519517369772,0.3688021056776082,0.3688021056776082,0.5,10.04612400450705,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,28021.36532567754,21193.8515745787,0.756346142604179,0.5948258973148453,0.41392386130740455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530609493406477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.192512623296,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52684082259896,260.52684082259896,-12.623159177401021,244.65282972581625,276.4008519193901,108036.1143610145,108038.6125041571,-2.498143142623547,0.0,nan,276.4008519193901,3.2508519193901293,270.0512474806693,-3.0987525193306737,263.70164304195345,-9.448356958046531,257.35203860323884,-15.797961396761139,251.00243416452582,-22.147565835474154,244.65282972581625,-28.49717027418373,1.0,1.0,25732.562594343566,25732.562594343566,275.97901768338994,2.8290176833899636,275.97901768338994,275.97901768338994,87017.03733580327,87017.03526641065,0.002069392619887367,0.0,8648.866644398773,8648.866644398773,0.9212581182878304,3402.9486846184996,275.97901768338994,2.8290176833899636,1.0,0.002,0.1279686319790728,0.004786169471299981,0.000197373928952996,0.0018026260870828658,0.098686964476498,0.098686964476498,0.0,1.6035861874486024e-11,0.9999951605388274,0.9999951605388274,0.0,0.09218474904702499,4.461266727297114e-07,0.0,0.0,0.0,1599275.6683391307,265.91792657817183,0.0,1.0,1286874.4063528944,2588.577790015684,,,,,,,,,,,,,,,,,,,2.0,14225.402414401842,1593.4762850308757,0.3688021056776082,6.175450102142607,2.6339809276698647
3644.0,-30.261136805793562,5.00783822489107,35.05509602445913,30.585779388807737,5.014629659876499,-26.733560159225526,-40.225828195083864,1.487053012332724,-7.23208741603321,-7.232087416035032,40.11038598722779,35360.72956446466,15454.1310124897,15454.1310124897,50814.86057695436,87027.13554923517,87017.17497279926,15454.1310124897,102471.30598528896,102471.30598528896,102471.30598528896,130492.73305142552,125977.7988843197,4514.934167105828,0.0,99032.65326822636,47366.25462150173,57407.109607471815,28021.42706613655,85428.53667360837,21193.89505451061,1593.479528732697,0.0,0.8746198308332842,2.655107993506602,0.0014947306463915918,1.0,1.0,-7.23208741603321,324837.4513512397,1559298.2618533701,4.80024164506615,1559298.2618533701,4.80024164506615,0.7563460277911075,0.09218531854928359,3.3860133514735304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860133514735304,1.28479479266741,1.2850866714018545,2.635450712283557,5584.203813912212,14225.393061090977,6453.742614441654,0.00047774678712591103,29247.567268194376,2982.421853354038,19290.668559021862,1967.1007488818163,0.6595648924278135,0.6595648924278135,30601.198276547235,30484.863174865135,1.0047724727483056,0.8,4340.936049712703,4324.433322199387,1.0047724727483056,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6393733827697,2034.6934298245008,9.00779689033273,5.00783822489107,-0.8301800088788154,5.838018233769885,2.633983686381389,3.5,0.7525667675375397,0.6,0.00022716743669485794,1.000003358344576,0.0002271666737908912,199.1380833811604,0.0,1.5330843590027588e-07,0.4344761073413818,0.029576622123284234,7.686409500381656e-05,0.0001503033416910414,0.0005089291217369543,0.0921853182425984,0.0921853182425984,0.0921853182425984,0.09218487846083263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.9947060584,595.6670130335802,0.0,0.0921853182425984,0.09218531854928359,0.09218531854928359,0.36880249197647347,0.36880249197647347,0.5,10.04611081156132,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,28021.42706613655,21193.89505451061,0.7563460277911075,0.5948230246656292,0.413921751926587,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530611443958283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.187691490944,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5268236597722,260.5268236597722,-12.623176340227758,244.6527973243074,276.4008499952451,108036.05824431886,108038.52892700506,-2.470682686208203,0.0,nan,276.4008499952451,3.250849995245119,270.0512394610527,-3.0987605389472606,263.7016289268626,-9.448371073137366,257.3520183926755,-15.79798160732446,251.00240785849,-22.14759214150999,244.6527973243074,-28.49720267569259,1.0,1.0,25732.562594343566,25732.562594343566,275.979019842354,2.8290198423540005,275.979019842354,275.979019842354,87017.17205062119,87017.17497279926,-0.0029221780714578927,0.0,8648.866644398773,8648.866644398773,0.9212584280061022,3402.9434182308983,275.979019842354,2.8290198423540005,1.0,0.002,0.12796907639381822,0.004786165153420492,0.00019737460874605535,0.001802625406350349,0.09868730437302767,0.09868730437302767,0.0,1.5096404161474286e-11,0.9999951791001929,0.9999951791001929,0.0,0.09218487413309918,4.444161844148444e-07,0.0,0.0,0.0,1599275.6517902792,265.91791258396677,0.0,1.0,1286874.4539294443,2588.577598522242,,,,,,,,,,,,,,,,,,,2.0,14225.393061090977,1593.479528732697,0.36880249197647347,6.175450102142607,2.633983686381389
3645.0,-30.261168660985213,5.007803921014169,35.05510324814518,30.585887969378405,5.014629908837725,-26.73358880400359,-40.22585536641998,1.487050050697947,-7.232101309189375,-7.232101309280491,40.11040046830342,35360.63386231581,15454.116734778207,15454.116734778207,50814.75059709401,87027.32010183782,87017.31474537667,15454.116734778207,102471.43148015488,102471.43148015488,102471.43148015488,130492.92015062028,125977.98564077963,4514.934509840643,0.0,99032.82334378146,47366.144363546984,57407.42108914942,28021.4886704654,85428.90975961482,21193.938444865267,1593.4827633233358,0.0,0.8746196971009351,2.655106610894541,0.0014947306463915918,1.0,1.0,-7.232101309189375,324837.2721034736,1559298.887681491,4.800246220466943,1559298.887681491,4.800246220466943,0.7563459134561841,0.09218544188290186,3.386006191428151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386006191428151,1.2847948080978056,1.2850866858555297,2.6354451077221275,5584.191938519072,14225.383712576355,6453.743601220983,0.00047774867354953625,29247.679344027234,2982.433281908423,19290.67150857131,1967.1010496521558,0.6595624658511829,0.6595624658511829,30601.146509234608,30484.863174865135,1.0047703480619108,0.8,4340.928706255379,4324.433322199387,1.0047703480619108,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6404429697027,2034.6934298245008,9.007782952486112,5.007803921014169,-0.8302028531311825,5.838006774145351,2.633986423237749,3.5,0.7525675494964997,0.6,0.0002271666737908912,1.0000033226182266,0.00022716591900526825,199.13810973996718,0.0,1.5192323374296455e-07,0.4305504444275615,0.029576774046517977,7.686385820302705e-05,0.00015030281558786414,0.0005089262641695916,0.09218544158088778,0.09218544158088778,0.09218544158088778,0.09218500348659309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.1280784671,595.6669703796339,0.0,0.09218544158088778,0.09218544188290186,0.09218544188290186,0.36880287835527686,0.36880287835527686,0.5,10.046097669117113,9.112000043387525e-11,9.112000043387525e-11,9.112000043387525e-11,9.112000043387525e-11,9.112000043387525e-11,9.112000043387525e-11,28021.4886704654,21193.938444865267,0.7563459134561841,0.594819139563875,0.4139188239884573,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453061337689233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.18376582803,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52680674416587,260.52680674416587,-12.62319325583411,244.65276531398442,276.40084817435513,108035.94590714303,108038.3810011289,-2.4350939858571676,0.0,nan,276.40084817435513,3.2508481743551556,270.051231602277,-3.0987683977229494,263.7016150301986,-9.448384969801396,257.3519984581261,-15.798001541873873,251.00238188605402,-22.147618113945953,244.65276531398442,-28.49723468601556,1.0,1.0,25732.562594343566,25732.562594343566,275.97902210990543,2.829022109905452,275.97902210990543,275.97902210990543,87017.36130651024,87017.31474537667,0.04656113356759306,0.0,8648.866644398773,8648.866644398773,0.9212588511961186,3402.936222385292,275.97902210990543,2.829022109905452,1.0,0.002,0.12796951909233256,0.004786160862724563,0.00019737528593286196,0.0018026247290275368,0.09868764296643097,0.09868764296643097,0.0,1.496039880519162e-11,0.9999951977235833,0.9999951977235833,0.0,0.09218499918292833,4.426999735218263e-07,0.0,0.0,0.0,1599275.6353609194,265.9178986908106,0.0,1.0,1286874.5011624524,2588.5774084115715,,,,,,,,,,,,,,,,,,,2.0,14225.383712576355,1593.4827633233358,0.36880287835527686,6.175450102142607,2.633986423237749
3646.0,-30.261200051517918,5.007769741726618,35.055110484035964,30.58596682911741,5.0146293737261445,-26.733617108991975,-40.22588253775609,1.4870464303151194,-7.232114615643866,-7.232114615647507,40.1104152674171,35360.55962094861,15454.101783118933,15454.101783118933,50814.66140406754,87027.45522222081,87017.46012760069,15454.101783118933,102471.56191071963,102471.56191071963,102471.56191071963,130493.11304490891,125978.17810848693,4514.934936421975,0.0,99032.95033678487,47366.06188975065,57407.65383003802,28021.551134189292,85429.2049642273,21193.982494880944,1593.4860243726378,0.0,0.8746195654011191,2.655105286670085,0.0014947306463915918,1.0,1.0,-7.232114615643866,324837.1004253309,1559299.527255398,4.800250726329298,1559299.527255398,4.800250726329298,0.7563457994665405,0.09218556544210021,3.3860009424846074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3860009424846074,1.2847948265931632,1.285086703385294,2.635440984350104,5584.183201588546,14225.37436985049,6453.74330639404,0.00047774986629322625,29247.762188782992,2982.4417297224836,19290.670627313848,1967.1009597889033,0.6595605674991485,0.6595605674991485,30601.108559223594,30484.863174865135,1.0047687904797524,0.8,4340.923322852762,4324.433322199387,1.0047687904797524,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6415041599062,2034.6934298245008,9.00776866591736,5.007769741726618,-0.83022536584338,5.837995107569998,2.633989138609702,3.5,0.7525683253170578,0.6,0.00022716591900526825,1.000003274153297,0.0002271651752316608,199.13813571429455,0.0,1.5030658221236682e-07,0.4259688539898476,0.02957692435310019,7.686362140291172e-05,0.00015030229760235652,0.0005089237213391811,0.09218556515057151,0.09218556515057151,0.09218556515057151,0.0921851322842268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.2622327537,595.6669274870716,0.0,0.09218556515057151,0.09218556544210021,0.09218556544210021,0.3688032648109202,0.3688032648109202,0.5,10.04608468348309,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,28021.551134189292,21193.982494880944,0.7563457994665405,0.5948160400807395,0.4139165246329463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453061528926368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.17918423759,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52679000179313,260.52679000179313,-12.623209998206846,244.65273369685474,276.4008463067392,108035.88539724414,108038.29555332781,-2.410156083682531,0.0,nan,276.4008463067392,3.25084630673922,270.05122378475875,-3.09877621524123,263.7016012627776,-9.448398737222362,257.35197874080166,-15.798021259198322,251.00235621882683,-22.147643781173144,244.65273369685474,-28.49726630314524,1.0,1.0,25732.562594343566,25732.562594343566,275.9790256129344,2.8290256129344016,275.9790256129344,275.9790256129344,87017.49195836045,87017.46012760069,0.031830759762669913,0.0,8648.866644398773,8648.866644398773,0.921259161431345,3402.9309471970305,275.9790256129344,2.8290256129344016,1.0,0.002,0.12796995642772171,0.0047861566981623055,0.00019737595508484795,0.0018026240595691604,0.09868797754242398,0.09868797754242398,0.0,1.4654008475417646e-11,0.9999952559073567,0.9999952559073567,0.0,0.09218512810523738,4.3733686283074236e-07,0.0,0.0,0.0,1599275.6196253614,265.9178853843561,0.0,1.0,1286874.5464008318,2588.5772263292192,,,,,,,,,,,,,,,,,,,2.0,14225.37436985049,1593.4860243726378,0.3688032648109202,6.175450102142607,2.633989138609702
3647.0,-30.261231130363978,5.007735683851018,35.05511772330887,30.586039437353634,5.014629836629539,-26.733645033665567,-40.22590956939382,1.4870437390126248,-7.232128166720713,-7.232128166725905,40.11042983701916,35360.49106829469,15454.087211427675,15454.087211427675,50814.578279722366,87027.57749867352,87017.60157538223,15454.087211427675,102471.6887868099,102471.6887868099,102471.6887868099,130493.301599473,125978.36620769638,4514.9353917766075,0.0,99033.06633883454,47365.986991482205,57407.8659415026,28021.6128126631,85429.4787541657,21194.02596412692,1593.4892539401135,0.0,0.8746194332306829,2.655103938102024,0.0014947306463915918,1.0,1.0,-7.232128166720713,324836.92559118266,1559300.1569087259,4.8002552482938885,1559300.1569087259,4.8002552482938885,0.7563456859467146,0.09218568892276986,3.3859961499221893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859961499221893,1.2847948407193988,1.2850867165590922,2.6354372251574882,5584.175236310483,14225.365035371453,6453.742699282503,0.000477750889018921,29247.837845624937,2982.449444573319,19290.668812616837,1967.100774741307,0.6595587993353994,0.6595587993353994,30601.073908850823,30484.863174865135,1.0047673683250555,0.8,4340.918407520659,4324.433322199387,1.0047673683250555,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6425576942581,2034.6934298245008,9.007754641035037,5.007735683851018,-0.8302479441219361,5.837983627972954,2.6339918343929813,3.5,0.7525690955408518,0.6,0.0002271651752316608,1.0000032416439562,0.00022716443884543053,199.1381614307205,0.0,1.481136895820616e-07,0.41975419627556254,0.02957707246678977,7.686338582094655e-05,0.00015030178941071424,0.0005089212802710942,0.09218568863016395,0.09218568863016395,0.09218568863016395,0.09218525836555413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.394898794,595.6668850671281,0.0,0.09218568863016395,0.09218568892276986,0.09218568892276986,0.3688036517701315,0.3688036517701315,0.5,10.046071776371434,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,28021.6128126631,21194.02596412692,0.7563456859467146,0.5948131607585696,0.41391439563911003,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530617173740503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.17296957988,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5267735202202,260.5267735202202,-12.62322647977976,244.65270246433784,276.4008445761107,108035.84785364768,108038.22046610198,-2.372612454282804,0.0,nan,276.4008445761107,3.250844576110751,270.0512161537512,-3.0987838462487503,263.7015877313942,-9.44841226860575,257.35195930903984,-15.798040690960136,251.00233088668756,-22.147669113312418,244.65270246433784,-28.497297535662142,1.0,1.0,25732.562594343566,25732.562594343566,275.9790284163435,2.829028416343533,275.9790284163435,275.9790284163435,87017.6143853174,87017.60157538223,0.012809935171389952,0.0,8648.866644398773,8648.866644398773,0.9212594446922489,3402.9261306718004,275.9790284163435,2.829028416343533,1.0,0.002,0.12797039118039813,0.004786152501722926,0.0001973766201544647,0.0018026233946316778,0.09868831007723235,0.09868831007723235,0.0,1.47861423625828e-11,0.9999952839330774,0.9999952839330774,0.0,0.09218525416889159,4.347538782703598e-07,0.0,0.0,0.0,1599275.6036005234,265.91787183327926,0.0,1.0,1286874.592470844,2588.57704089956,,,,,,,,,,,,,,,,,,,2.0,14225.365035371453,1593.4892539401135,0.3688036517701315,6.175450102142607,2.6339918343929813
3648.0,-30.26126187954994,5.007701742203737,35.05512496775975,30.586149484757357,5.014629683265923,-26.733672723267905,-40.22593660103155,1.4870405260064234,-7.232142167593395,-7.232142167634177,40.110444465155496,35360.39769888012,15454.073268991397,15454.073268991397,50814.470967871515,87027.76563515933,87017.74282207336,15454.073268991397,102471.81609106476,102471.81609106476,102471.81609106476,130493.49118841678,125978.55528618424,4514.935902232542,0.0,99033.23909122327,47365.878162569636,57408.17880961514,28021.675097352025,85429.85390696717,21194.06983492871,1593.492523531056,0.0,0.8746192983259121,2.6551025447719843,0.0014947306463915918,1.0,1.0,-7.232142167593395,324836.7449539037,1559300.7890927494,4.800259863809507,1559300.7890927494,4.800259863809507,0.7563455703949509,0.0921858127808986,3.3859888788178387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859888788178387,1.2847948572709909,1.28508673216829,2.6354315318555646,5584.163172886884,14225.355706090186,6453.743770905639,0.0004777528185310536,29247.951672481293,2982.4610516824087,19290.672015770106,1967.101101372039,0.6595563419889073,0.6595563419889073,30601.021338525385,30484.863174865135,1.0047652106827962,0.8,4340.910950151873,4324.433322199387,1.0047652106827962,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.643603279323,2034.6934298245008,9.00774102468141,5.007701742203737,-0.8302706889851859,5.8379724311889225,2.63399450983672,3.5,0.7525698599533486,0.6,0.00022716443884543053,1.0000032072598912,0.00022716371027237385,199.13818687437242,0.0,1.4664259999676794e-07,0.41558512839084033,0.029577219109389766,7.686315023965021e-05,0.00015030128860578032,0.0005089184916911625,0.09218581247169635,0.09218581247169635,0.09218581247169635,0.09218538491971302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.5274567649,595.6668426851904,0.0,0.09218581247169635,0.0921858127808986,0.0921858127808986,0.3688040389205075,0.3688040389205075,0.5,10.046058950392151,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,28021.675097352025,21194.06983492871,0.7563455703949509,0.5948092925829922,0.4139114850575243,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530619039506216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.168800511994,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5267572259742,260.5267572259742,-12.623242774025755,244.65267159784307,276.40084285411325,108035.72304135907,108038.06868708112,-2.3456457220515614,0.0,nan,276.40084285411325,3.250842854113273,270.0512086028553,-3.09879139714468,263.7015743515976,-9.448425648402349,257.35194010034377,-15.79805989965621,251.00230584909238,-22.147694150907597,244.65267159784307,-28.49732840215691,1.0,1.0,25732.562594343566,25732.562594343566,275.97903074667227,2.829030746672288,275.97903074667227,275.97903074667227,87017.80580559857,87017.74282207336,0.06298352521844208,0.0,8648.866644398773,8648.866644398773,0.9212598744451502,3402.9188232119277,275.97903074667227,2.829030746672288,1.0,0.002,0.12797082331289475,0.004786148236111284,0.00019737728100100818,0.0018026227340310938,0.09868864050050409,0.09868864050050409,0.0,1.5032101865347647e-11,0.9999953123607922,0.9999953123607922,0.0,0.0921853806470682,4.3213383039474463e-07,0.0,0.0,0.0,1599275.587043776,265.9178578324066,0.0,1.0,1286874.640070046,2588.576849315031,,,,,,,,,,,,,,,,,,,2.0,14225.355706090186,1593.492523531056,0.3688040389205075,6.175450102142607,2.63399450983672
3649.0,-30.26129220297718,5.007667925755624,35.055132223228384,30.586222267616563,5.014630021355187,-26.73369998054251,-40.225963562820084,1.4870377980618437,-7.23215525338594,-7.232155253378349,40.11045927141501,35360.331407034624,15454.058237974288,15454.058237974288,50814.38964500891,87027.88853164829,87017.88841644015,15454.058237974288,102471.94665441444,102471.94665441444,102471.94665441444,130493.6839980262,125978.74752401025,4514.93647401595,0.0,99033.35537244125,47365.80515875267,57408.38912632064,28021.737343611767,85430.12646993241,21194.113746827476,1593.495768437237,0.0,0.8746191678277508,2.655101242508812,0.0014947306463915918,1.0,1.0,-7.23215525338594,324836.5761229273,1559301.4289751125,4.80026432856203,1559301.4289751125,4.80026432856203,0.7563454573475683,0.09218593649373356,3.385984074674624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385984074674624,1.2847948715372546,1.285086745501679,2.6354277633621783,5584.155187901606,14225.346382377147,6453.743176297043,0.00047775384645661013,29248.027512343764,2982.468785196144,19290.67023844522,1967.1009201353388,0.659554570998124,0.659554570998124,30600.98660439834,30484.863174865135,1.0047637850915903,0.8,4340.906022938798,4324.433322199387,1.0047637850915903,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6446403830748,2034.6934298245008,9.007726818371697,5.007667925755624,-0.8302929455448576,5.837960871300481,2.633997163579542,3.5,0.7525706181655833,0.6,0.00022716371027237385,1.0000031628523178,0.00022716299178937875,199.13821196573267,0.0,1.450867175119515e-07,0.4111757574288705,0.029577364196107278,7.686291526775511e-05,0.00015030079500461874,0.0005089160982965743,0.09218593620768695,0.09218593620768695,0.09218593620768695,0.09218551367190421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.6601524065,595.6668002672288,0.0,0.09218593620768695,0.09218593649373356,0.09218593649373356,0.36880442627326077,0.36880442627326077,0.5,10.046046274520268,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,28021.737343611767,21194.113746827476,0.7563454573475683,0.594806442934312,0.4139093885045328,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530620885481793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.16439114103,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5267411683788,260.5267411683788,-12.623258831621172,244.65264110882916,276.400841227936,108035.6806935538,108037.99227217563,-2.311578621815719,0.0,nan,276.400841227936,3.2508412279360073,270.0512012041113,-3.0987987958886833,263.70156118028603,-9.448438819713942,257.3519211564646,-15.798078843535393,251.00228113264606,-22.147718867353916,244.65264110882916,-28.49735889117082,1.0,1.0,25732.562594343566,25732.562594343566,275.97903449485244,2.829034494852465,275.97903449485244,275.97903449485244,87017.92558372786,87017.88841644015,0.037167287708143704,0.0,8648.866644398773,8648.866644398773,0.9212601583899804,3402.913995047997,275.97903449485244,2.829034494852465,1.0,0.002,0.12797125023469338,0.004786144152271436,0.0001973779341805373,0.0018026220800633323,0.09868896709026866,0.09868896709026866,0.0,1.4243869538715925e-11,0.9999953688885833,0.9999953688885833,0.0,0.09218550957039061,4.2692334295405446e-07,0.0,0.0,0.0,1599275.571569154,265.91784474661404,0.0,1.0,1286874.6845582228,2588.5766702522624,,,,,,,,,,,,,,,,,,,2.0,14225.346382377147,1593.495768437237,0.36880442627326077,6.175450102142607,2.633997163579542
3650.0,-30.261322233891217,5.007634227908429,35.055139485926766,30.586293478868924,5.0146305777525795,-26.73372695272678,-40.22598675275219,1.48703529565234,-7.232168918666218,-7.232168918661105,40.110473991277004,35360.25402883246,15454.044009441111,15454.044009441111,50814.29803827357,87028.00830271911,87018.03136722858,15454.044009441111,102472.0753766697,102472.0753766697,102472.0753766697,130493.87507904501,125978.93797066918,4514.937108375826,0.0,99033.46890799995,47365.721478052226,57408.60825549747,28021.799702375316,85430.40795787278,21194.15769641984,1593.4990330766643,0.0,0.874619034436172,2.6550998825770864,0.0014947306463915918,1.0,1.0,-7.232168918666218,324836.39981555793,1559302.065124053,4.800268892308327,1559302.065124053,4.800268892308327,0.7563453426092144,0.09218606052536844,3.3859793845191546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859793845191546,1.2847948847275947,1.2850867577718643,2.6354240857964326,5584.147395581086,14225.337066168504,6453.742505969689,0.0004777548323599409,29248.101556904123,2982.476335640012,19290.668234791898,1967.1007158195612,0.6595528327628589,0.6595528327628589,30600.95269439725,30484.863174865135,1.0047623933253391,0.8,4340.901212632193,4324.433322199387,1.0047623933253391,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6456701388342,2034.6934298245008,9.007713118403135,5.007634227908429,-0.8303154283449796,5.837949656253409,2.6339997985213675,3.5,0.7525713710061049,0.6,0.00022716299178937875,1.0000031323427694,0.00022716228023925275,199.13823681505602,0.0,1.4307741897284014e-07,0.405481405369029,0.02957750727352625,7.686271316810703e-05,0.00015030027862127172,0.000508913644899111,0.09218606022662072,0.09218606022662072,0.09218606022662072,0.09218564125822487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.79191148205,595.6667581495375,0.0,0.09218606022662072,0.09218606052536844,0.09218606052536844,0.368804814105721,0.368804814105721,0.5,10.046033706275967,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,28021.799702375316,21194.15769641984,0.7563453426092144,0.5948034107870699,0.41390711895311577,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530622705898104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.15869678897,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5267253508441,260.5267253508441,-12.62327464915586,244.65261098117222,276.4008397205237,108035.64200076424,108037.91902123489,-2.2770204706343895,0.0,nan,276.4008397205237,3.250839720523743,270.05119397264923,-3.098806027350747,263.70154822477633,-9.448451775223646,257.35190247690497,-15.79809752309501,251.00225672903792,-22.147743270962053,244.65261098117222,-28.49738901882776,1.0,1.0,25732.562594343566,25732.562594343566,275.97903735783797,2.82903735783799,275.97903735783797,275.97903735783797,87018.04550247191,87018.03136722858,0.01413524332747329,0.0,8648.866644398773,8648.866644398773,0.9212604355974507,3402.9092814417504,275.97903735783797,2.82903735783799,1.0,0.002,0.1279716736703276,0.004786139982911981,0.00019737858174892207,0.0018026214330381504,0.09868929087446103,0.09868929087446103,0.0,1.4787072608046792e-11,0.9999954067147265,0.9999954067147265,0.0,0.09218563708849421,4.2343687423026863e-07,0.0,0.0,0.0,1599275.5554092578,265.91783108133376,0.0,1.0,1286874.7310164915,2588.5764832599557,,,,,,,,,,,,,,,,,,,2.0,14225.337066168504,1593.4990330766643,0.368804814105721,6.175450102142607,2.6339997985213675
