time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3651.0,-30.26135195375073,5.007600644460892,35.05514675330286,30.586402548383944,5.0146304500290695,-26.73375371337429,-40.22601360976694,1.4870322086722834,-7.23218293606152,-7.232182936047923,40.110488651842225,35360.164637058675,15454.03028344722,15454.03028344722,50814.19492050589,87028.19480409211,87018.17266021513,15454.03028344722,102472.20294366236,102472.20294366236,102472.20294366236,130494.06501063451,125979.12722705201,4514.937783582496,0.0,99033.63993798778,47365.616543786855,57408.914882445475,28021.86206697215,85430.77694941763,21194.201624847705,1593.5023065720607,0.0,0.87461889931295,2.655098487604497,0.0014947306463915918,1.0,1.0,-7.23218293606152,324836.218965343,1559302.698709682,4.800273515300475,1559302.698709682,4.800273515300475,0.7563452269586382,0.09218618472495642,3.38597218503002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38597218503002,1.2847949006383308,1.2850867727719715,2.635418449550003,5584.1354530512335,14225.327754809094,6453.743535511392,0.00047775673653295656,29248.214257586926,2982.4878279113586,19290.671312160946,1967.1010296238724,0.6595503965565004,0.6595503965565004,30600.900641800756,30484.863174865135,1.0047602569343241,0.8,4340.893828705899,4324.433322199387,1.0047602569343241,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.646691850267,2034.6934298245008,9.007699753601697,5.007600644460892,-0.8303380322271297,5.8379386766880215,2.63400241288039,3.5,0.7525721179658257,0.6,0.00022716228023925275,1.0000030998992686,0.00022716157606124927,199.13826140700024,0.0,1.4169683749784257e-07,0.40156883746888583,0.02957764897036375,7.686247911054488e-05,0.00015029980112870787,0.0005089109460373484,0.0921861844132567,0.0921861844132567,0.0921861844132567,0.0921857679574902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.9230234961,595.666716239317,0.0,0.0921861844132567,0.09218618472495642,0.09218618472495642,0.36880520224899405,0.36880520224899405,0.5,10.046021212786728,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,28021.86206697215,21194.201624847705,0.7563452269586382,0.5947996346865986,0.41390428484567027,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530624508754302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.15478422107,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5267096958083,260.5267096958083,-12.623290304191698,244.65258119667928,276.400838194945,108035.51461146363,108037.76823935795,-2.2536278943442665,0.0,nan,276.400838194945,3.250838194945004,270.05118679528744,-3.098813204712542,263.7015353956321,-9.44846460436787,257.3518839959779,-15.798116004022063,251.00223259632804,-22.147767403671935,244.65258119667928,-28.4974188033207,1.0,1.0,25732.562594343566,25732.562594343566,275.97903967704093,2.829039677040953,275.97903967704093,275.97903967704093,87018.23532955648,87018.17266021513,0.06266934135055635,0.0,8648.866644398773,8648.866644398773,0.9212608611164524,3402.9020459551703,275.97903967704093,2.829039677040953,1.0,0.002,0.12797209467845014,0.004786135758972348,0.00019737922543087207,0.0018026207892457913,0.09868961271543604,0.09868961271543604,0.0,1.4676663530333034e-11,0.9999954330499236,0.9999954330499236,0.0,0.09218576371525304,4.2100970337686663e-07,0.0,0.0,0.0,1599275.5388329627,265.91781706393846,0.0,1.0,1286874.7786718542,2588.5762914494526,,,,,,,,,,,,,,,,,,,2.0,14225.327754809094,1593.5023065720607,0.36880520224899405,6.175450102142607,2.63400241288039
3652.0,-30.261381200544463,5.007567184301481,35.05515403070369,30.58647452797743,5.014630773229676,-26.733780003168384,-40.226040431857086,1.4870295749903661,-7.2321960500932505,-7.232196050102657,40.11050347531358,35360.10231255559,15454.015481602133,15454.015481602133,50814.11779415772,87028.31652390918,87018.31807393354,15454.015481602133,102472.33355553568,102472.33355553568,102472.33355553568,130494.25788654786,125979.3193723095,4514.93851423836,0.0,99033.75487010225,47365.54732409173,57409.11949556724,28021.924331012175,85431.04382657941,21194.245549129133,1593.5055526742378,0.0,0.8746187685901486,2.6550971825325926,0.0014947306463915918,1.0,1.0,-7.2321960500932505,324836.0497702421,1559303.339336894,4.800277987741187,1559303.339336894,4.800277987741187,0.7563451138747537,0.09218630875428536,3.385967436897669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385967436897669,1.2847949144132444,1.285086785645243,2.635414725659942,5584.127562575048,14225.318448680111,6453.742909497046,0.00047775774493223036,29248.289215929413,2982.4954715350723,19290.669440962174,1967.1008388146997,0.6595486422657484,0.6595486422657484,30600.86631260046,30484.863174865135,1.0047588479638956,0.8,4340.88895893375,4324.433322199387,1.0047588479638956,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.647705099331,2034.6934298245008,9.007685806164607,5.007567184301481,-0.830360154418087,5.837927338719568,2.634005005586897,3.5,0.7525728587391134,0.6,0.00022716157606124927,1.0000030505572923,0.0002271608830939608,199.13828560750747,0.0,1.4022878333372173e-07,0.3974083719677674,0.029577789199147084,7.686224535800638e-05,0.0001502993307032429,0.0005089086395486945,0.09218630847045234,0.09218630847045234,0.09218630847045234,0.09218589665698057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.0542484899,595.6666743003531,0.0,0.09218630847045234,0.09218630875428536,0.09218630875428536,0.3688055905723017,0.3688055905723017,0.5,10.046008859263651,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,28021.924331012175,21194.245549129133,0.7563451138747537,0.5947968738074622,0.41390226232439303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530626292937279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.150623755566,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52669425772507,260.52669425772507,-12.623305742274908,244.65255177876793,276.40083673669017,108035.46928924743,108037.69168563458,-2.2223963871518055,0.0,nan,276.40083673669017,3.2508367366901894,270.0511797451009,-3.098820254899067,263.7015227535144,-9.448477246485595,257.351865761929,-15.798134238070986,251.00220877034786,-22.147791229652114,244.65255177876793,-28.497448221232048,1.0,1.0,25732.562594343566,25732.562594343566,275.97904337602364,2.8290433760236624,275.97904337602364,275.97904337602364,87018.35386846331,87018.31807393354,0.035794529772829264,0.0,8648.866644398773,8648.866644398773,0.9212611417500598,3402.8972740821573,275.97904337602364,2.8290433760236624,1.0,0.002,0.12797251081513714,0.0047861317156016586,0.00019737986196434343,0.001802620152425068,0.09868993098217171,0.09868993098217171,0.0,1.4389411537307772e-11,0.9999954859048834,0.9999954859048834,0.0,0.0921858926165192,4.1613776616438836e-07,0.0,0.0,0.0,1599275.5233249397,265.9178039499067,0.0,1.0,1286874.8232560237,2588.5761120003576,,,,,,,,,,,,,,,,,,,2.0,14225.318448680111,1593.5055526742378,0.3688055905723017,6.175450102142607,2.634005005586897
3653.0,-30.2614101768095,5.007533840861147,35.055161313953136,30.586545110587053,5.014631286745212,-26.733806030454062,-40.22606344716621,1.4870271394519612,-7.232209742628868,-7.232209742717143,40.11051819919728,35360.028698904214,15454.00147871921,15454.00147871921,50814.03017762343,87028.43547198175,87018.46065925468,15454.00147871921,102472.46213797388,102472.46213797388,102472.46213797388,130494.448810011,125979.50950987467,4514.939300136329,0.0,99033.86736305481,47365.467193358534,57409.33352188476,28021.986672037114,85431.32019392187,21194.289485230594,1593.508816885202,0.0,0.8746186350307947,2.6550958198901884,0.0014947306463915918,1.0,1.0,-7.232209742628868,324835.87311146036,1559303.9756595849,4.800282557230197,1559303.9756595849,4.800282557230197,0.7563449991352749,0.09218643308093241,3.385962790017562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385962790017562,1.2847949272380612,1.285086797582606,2.635411082526926,5584.1198432133515,14225.30915103755,6453.742216988072,0.0004777587161534701,29248.362579478067,2982.5029525350724,19290.667371006508,1967.1006277379645,0.6595469171509001,0.6595469171509001,30600.8327154489,30484.863174865135,1.0047574690392633,0.8,4340.884193006446,4324.433322199387,1.0047574690392633,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.648711008443,2034.6934298245008,9.007672362971956,5.007533840861147,-0.8303825033532792,5.837916344214427,2.634007579512909,3.5,0.7525735941465455,0.6,0.0002271608830939608,1.0000030223407494,0.00022716019653844216,199.1383095841686,0.0,1.3799631780952588e-07,0.39108156467219635,0.029577927195464895,7.686204478180738e-05,0.0001502988383121534,0.0005089062739078174,0.0921864327792965,0.0921864327792965,0.0921864327792965,0.09218602410600642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.1845398828,595.6666326600485,0.0,0.0921864327792965,0.09218643308093241,0.09218643308093241,0.36880597933782144,0.36880597933782144,0.5,10.045996599522521,8.827782949083485e-11,8.827782949083485e-11,8.827782949083485e-11,8.827782949083485e-11,8.827782949083485e-11,8.827782949083485e-11,28021.986672037114,21194.289485230594,0.7563449991352749,0.5947939240817054,0.4139000616944692,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530628048720935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.144296948274,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52667903904353,260.52667903904353,-12.623320960956448,244.65252270924478,276.4008353688496,108035.42712805526,108037.61794040052,-2.1908123452343338,0.0,nan,276.4008353688496,3.250835368849607,270.05117283692397,-3.0988271630760096,263.7015103050016,-9.448489694998386,257.3518477730795,-15.798152226920479,251.00218524116167,-22.147814758838308,244.65252270924478,-28.4974772907552,1.0,1.0,25732.562594343566,25732.562594343566,275.97904616942134,2.8290461694213604,275.97904616942134,275.97904616942134,87018.47290319098,87018.46065925468,0.012243936304003,0.0,8648.866644398773,8648.866644398773,0.9212614163990482,3402.89260396765,275.97904616942134,2.8290461694213604,1.0,0.002,0.12797292393128046,0.004786127582421682,0.0001973804936052222,0.0018026195208646937,0.0986902468026111,0.0986902468026111,0.0,1.4469915717019166e-11,0.9999955186733656,0.9999955186733656,0.0,0.09218601996341451,4.131175178998188e-07,0.0,0.0,0.0,1599275.5071328045,265.9177902573711,0.0,1.0,1286874.869806942,2588.575924635211,,,,,,,,,,,,,,,,,,,2.0,14225.30915103755,1593.508816885202,0.36880597933782144,6.175450102142607,2.634007579512909
3654.0,-30.261443697358697,5.007500610841192,35.055168601332895,30.586656904220604,5.014631098579412,-26.733836217778595,-40.22609459990633,1.4870236180159648,-7.2322237022644345,-7.232223702307254,40.11053288501786,35359.93830488312,15453.987869768316,15453.987869768316,50813.92617465144,87028.6262470029,87018.60207880479,15453.987869768316,102472.5899485731,102472.5899485731,102472.5899485731,130494.63898790753,125979.6988643043,4514.9401236032345,0.0,99034.04322848373,47365.36292564477,57409.644780932176,28022.04903933442,85431.69382026659,21194.33342110902,1593.512088822878,0.0,0.874618500130848,2.655094430667303,0.0014947306463915918,1.0,1.0,-7.2322237022644345,324835.6930066735,1559304.6103380255,4.800287172586022,1559304.6103380255,4.800287172586022,0.7563448836792281,0.09218655754753664,3.385955389854305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385955389854305,1.284794945129637,1.2850868145961172,2.635405286026136,5584.107561123738,14225.299857839691,6453.7433929201125,0.0004777606968435263,29248.478442814063,2982.514767307293,19290.67088594607,1967.1009861620505,0.6595444246326433,0.6595444246326433,30600.77921191766,30484.863174865135,1.004755273099802,0.8,4340.876603257657,4324.433322199387,1.004755273099802,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6497088834667,2034.6934298245008,9.00765919158735,5.007500610841192,-0.8304049332624492,5.837905544103641,2.6340101328822447,3.5,0.7525743236806414,0.6,0.00022716019653844216,1.0000034963295508,0.0002271594023143111,199.1383373210433,0.0,1.3671950541500684e-07,0.38746307834612936,0.02957806391497031,7.686177328945333e-05,0.00015029842324898885,0.0005089037562865174,0.09218655723301646,0.09218655723301646,0.09218655723301646,0.09218615093760506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.31430984085,595.6665911874123,0.0,0.09218655723301646,0.09218655754753664,0.09218655754753664,0.36880636836170955,0.36880636836170955,0.5,10.045984409773794,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,28022.04903933442,21194.33342110902,0.7563448836792281,0.5947901054327108,0.41389719346164755,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530629788264244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.14067846195,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5266635229665,260.5266635229665,-12.62333647703349,244.6524931334659,276.40083391247407,108035.27168750062,108037.50531157163,-2.2336240710091344,0.0,nan,276.40083391247407,3.250833912474093,270.0511657566685,-3.098834243331453,263.701497600865,-9.448502399134952,257.35182944506215,-15.798170554937826,251.00216128926343,-22.14783871073655,244.6524931334659,-28.49750686653408,1.0,1.0,25732.562594343566,25732.562594343566,275.9790485610546,2.8290485610546057,275.9790485610546,275.9790485610546,87018.66700313384,87018.60207880479,0.06492432905361056,0.0,8648.866644398773,8648.866644398773,0.9212618537775362,3402.8851668035763,275.9790485610546,2.8290485610546057,1.0,0.002,0.12797333476174458,0.0047861234093886556,0.00019738112161277982,0.0018026188923398938,0.09869056080638991,0.09869056080638991,0.0,1.395267365186803e-11,0.9999955434648045,0.9999955434648045,0.0,0.09218614671489837,4.10832638266323e-07,0.0,0.0,0.0,1599275.4906248043,265.91777629773554,0.0,1.0,1286874.9172659293,2588.5757336151637,,,,,,,,,,,,,,,,,,,2.0,14225.299857839691,1593.512088822878,0.36880636836170955,6.175450102142607,2.6340101328822447
3655.0,-30.261471595573422,5.007467503895825,35.05517589894833,30.586725007183873,5.014632048668603,-26.733861231148104,-40.22611747551707,1.4870216832284218,-7.232236684795282,-7.23223668478694,40.11054775449675,35359.870232238354,15453.973092783184,15453.973092783184,50813.84332502154,87028.74012078278,87018.7480698073,15453.973092783184,102472.72116259049,102472.72116259049,102472.72116259049,130494.83249227311,125979.89148844962,4514.9410038235,0.0,99034.15110709307,47365.287575812574,57409.84836808944,28022.111329682626,85431.95969777206,21194.377375310003,1593.5153326514858,0.0,0.8746183699616743,2.6550931386835983,0.0014947306463915918,1.0,1.0,-7.232236684795282,324835.5255083942,1559305.2529538102,4.80029162608791,1559305.2529538102,4.80029162608791,0.7563447709544893,0.09218668183165551,3.385950934949022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385950934949022,1.2847949558209604,1.2850868242694011,2.6354017966901666,5584.100167639528,14225.290472638795,6453.742530817457,0.0004777615890493911,29248.54878577385,2982.5219402929497,19290.66830906354,1967.100723393161,0.6595427503208738,0.6595427503208738,30600.747002729957,30484.863174865135,1.0047539511421686,0.8,4340.872034220106,4324.433322199387,1.0047539511421686,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6506984115408,2034.6934298245008,9.007645383230667,5.007467503895825,-0.8304268462163975,5.837894350112222,2.634012664894327,3.5,0.7525750471126649,0.6,0.0002271594023143111,1.0000029098970857,0.00022715874130575176,199.1383604056729,0.0,1.581604729213937e-07,0.44822678025922974,0.02957822207544323,7.686157393184349e-05,0.0001502978283824676,0.0005089010725324238,0.0921866815491977,0.0921866815491977,0.0921866815491977,0.09218628001765648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.4442746952,595.6665496604156,0.0,0.0921866815491977,0.09218668183165551,0.09218668183165551,0.3688067575494744,0.3688067575494744,0.5,10.045972363812732,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,28022.111329682626,21194.377375310003,0.7563447709544893,0.5947872845804179,0.41389510854402756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530631800616813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.20144216386,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5266483781648,260.5266483781648,-12.623351621835184,244.65246412495608,276.4008326313801,108035.244618059,108037.4247950251,-2.180176966103085,0.0,nan,276.4008326313801,3.250832631380149,270.05115893009173,-3.0988410699082465,263.7014852288046,-9.448514771195391,257.35181152751915,-15.798188472480831,251.00213782623678,-22.1478621737632,244.65246412495608,-28.497535875043894,1.0,1.0,25732.562594343566,25732.562594343566,275.9790524583591,2.829052458359115,275.9790524583591,275.9790524583591,87018.77866419993,87018.7480698073,0.03059439262142405,0.0,8648.866644398773,8648.866644398773,0.9212621170795502,3402.880689623767,275.9790524583591,2.829052458359115,1.0,0.002,0.12797374057439492,0.004786119431973428,0.00019738174227589694,0.001802618271472417,0.09869087113794847,0.09869087113794847,0.0,1.3748314119099714e-11,0.999995597908591,0.999995597908591,0.0,0.09218627601745541,4.058142001107771e-07,0.0,0.0,0.0,1599275.4752722813,265.9177633152047,0.0,1.0,1286874.9614030172,2588.575555965602,,,,,,,,,,,,,,,,,,,2.0,14225.290472638795,1593.5153326514858,0.3688067575494744,6.175450102142607,2.634012664894327
3656.0,-30.261499511633733,5.007434510293425,35.05518320411488,30.586797336023324,5.014632119264955,-26.733886348542764,-40.22614408805964,1.4870189552154631,-7.232250551879531,-7.232250551887238,40.11056256809929,35359.811800740616,15453.959499139952,15453.959499139952,50813.771299880565,87028.86312247542,87018.89120351005,15453.959499139952,102472.85070265,102472.85070265,102472.85070265,130495.02482120066,125980.0828660565,4514.941955144148,0.0,99034.26668761465,47365.22172737833,57410.04995581813,28022.174118550658,85432.22407436879,21194.42162122567,1593.5186222214243,0.0,0.8746182350804282,2.655091758672237,0.0014947306463915918,1.0,1.0,-7.232250551879531,324835.34659783804,1559305.8931544085,4.800296240805669,1559305.8931544085,4.800296240805669,0.7563446551848729,0.09218680663937824,3.3859461598370135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859461598370135,1.2847949699480246,1.28508683755037,2.635398051078912,5584.092231138741,14225.281198954648,6453.741937038776,0.00047776261017536516,29248.62416961225,2982.5296273051704,19290.666534219326,1967.100542409419,0.6595409897694023,0.6595409897694023,30600.712478422218,30484.863174865135,1.0047525341657417,0.8,4340.86713677097,4324.433322199387,1.0047525341657417,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.651680804718,2034.6934298245008,9.007632302083218,5.007434510293425,-0.8304491333290978,5.837883643622523,2.634015178650543,3.5,0.7525757653287266,0.6,0.00022715874130575176,1.000002911759124,0.0002271580798761401,199.1383835050737,0.0,1.3163216071917888e-07,0.37304554347815294,0.02957835370760395,7.686134200801923e-05,0.00015029739929773255,0.0005088989019856478,0.09218680633559545,0.09218680633559545,0.09218680633559545,0.09218640819062242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.5734701719,595.6665083808268,0.0,0.09218680633559545,0.09218680663937824,0.09218680663937824,0.36880714719766644,0.36880714719766644,0.5,10.045960421411461,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,28022.174118550658,21194.42162122567,0.7563446551848729,0.5947846008977498,0.41389314376223996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530633475441932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.12626092708,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.526633455558,260.526633455558,-12.623366544441978,244.65243556949795,276.4008313416244,108035.19396208841,108037.3421529611,-2.1481908726439687,0.0,nan,276.4008313416244,3.250831341624405,270.05115218719584,-3.098847812804138,263.7014730327676,-9.448526967232397,257.3517938783429,-15.798206121657074,251.00211472391922,-22.147885276080757,244.65243556949795,-28.497564430502024,1.0,1.0,25732.562594343566,25732.562594343566,275.979055140676,2.8290551406760187,275.979055140676,275.979055140676,87018.90093986217,87018.89120351005,0.009736352119944058,0.0,8648.866644398773,8648.866644398773,0.9212623993068032,3402.8758906361986,275.979055140676,2.8290551406760187,1.0,0.002,0.1279741431029752,0.004786115314708373,0.0001973823575162838,0.001802617657696515,0.09869117875814189,0.09869117875814189,0.0,1.5212798902541902e-11,0.9999956335510078,0.9999956335510078,0.0,0.0921864041103893,4.0252898894046955e-07,0.0,0.0,0.0,1599275.4588737243,265.91774944812045,0.0,1.0,1286875.008547346,2588.5753662120705,,,,,,,,,,,,,,,,,,,2.0,14225.281198954648,1593.5186222214243,0.36880714719766644,6.175450102142607,2.634015178650543
3657.0,-30.261527132929988,5.007401628033594,35.0551905089626,30.586905287951254,5.014631888669928,-26.733911230768726,-40.22616689382119,1.487015985531631,-7.232264559539658,-7.232264559551439,40.110577169409325,35359.716637844955,15453.94613539504,15453.94613539504,50813.662773239994,87029.04821986308,87019.0309915817,15453.94613539504,102472.97712697674,102472.97712697674,102472.97712697674,130495.21322692189,125980.27031857826,4514.942908343627,0.0,99034.4358419859,47365.110554167826,57410.361430908975,28022.236099945152,85432.59753085412,21194.465278364514,1593.5218766273374,0.0,0.8746181002411509,2.6550903646717834,0.0014947306463915918,1.0,1.0,-7.232264559539658,324835.1658736802,1559306.5241813846,4.800300854088432,1559306.5241813846,4.800300854088432,0.7563445401991313,0.09218693126114771,3.3859390384068555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859390384068555,1.284794985206533,1.285086851962499,2.6353924769270174,5584.0804201797555,14225.271923983055,6453.742927736599,0.0004777644880904256,29248.73564427296,2982.540994557057,19290.66949548142,1967.1008443741155,0.6595385773285083,0.6595385773285083,30600.660990094348,30484.863174865135,1.004750420938106,0.8,4340.8598328890575,4324.433322199387,1.004750420938106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6526549958776,2034.6934298245008,9.007619398013972,5.007401628033594,-0.8304714424789674,5.837873070512561,2.6340176714203123,3.5,0.7525764775486606,0.6,0.0002271580798761401,1.0000028810146377,0.00022715742543227239,199.13840636057392,0.0,1.3171602366765812e-07,0.37328321107414314,0.029578485423627617,7.686114326016509e-05,0.000150296936615975,0.0005088962650409906,0.09218693095093093,0.09218693095093093,0.09218693095093093,0.09218653384779207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.7014971843,595.666467470733,0.0,0.09218693095093093,0.09218693126114771,0.09218693126114771,0.3688075371463605,0.3688075371463605,0.5,10.04594850846655,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,28022.236099945152,21194.465278364514,0.7563445401991313,0.5947807305623425,0.4138902205926109,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530635151338749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.12649859468,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5266187141619,260.5266187141619,-12.623381285838093,244.65240743289337,276.40082999543665,108035.06366619343,108037.18577072324,-2.122104529825002,0.0,nan,276.40082999543665,3.250829995436675,270.05114548292397,-3.0988545170760062,263.7014609704138,-9.448539029586186,257.35177645790526,-15.798223542094718,251.00209194539812,-22.147908054601857,244.65240743289337,-28.497592567106608,1.0,1.0,25732.562594343566,25732.562594343566,275.9790572956002,2.8290572956002507,275.9790572956002,275.9790572956002,87019.08934262148,87019.0309915817,0.05835103977005929,0.0,8648.866644398773,8648.866644398773,0.9212628202099684,3402.86873359889,275.9790572956002,2.8290572956002507,1.0,0.002,0.12797454467755262,0.0047861111698273015,0.00019738297122840783,0.0018026170430164134,0.0986914856142039,0.0986914856142039,0.0,1.4244821034542499e-11,0.9999956438935775,0.9999956438935775,0.0,0.09218652968506438,4.0157608333403327e-07,0.0,0.0,0.0,1599275.4423089267,265.9177354404603,0.0,1.0,1286875.056169589,2588.5751745349776,,,,,,,,,,,,,,,,,,,2.0,14225.271923983055,1593.5218766273374,0.3688075371463605,6.175450102142607,2.6340176714203123
3658.0,-30.26155431593261,5.007368865331751,35.05519782084106,30.586976324580633,5.0146320852918205,-26.73393567581044,-40.226189664658136,1.4870134442978036,-7.232277735719322,-7.232277735719286,40.110591981450156,35359.64830657352,15453.931782846224,15453.931782846224,50813.580089419745,87029.16886290276,87019.17545370525,15453.931782846224,102473.10723655147,102473.10723655147,102473.10723655147,130495.40549862309,125980.4615907906,4514.943907832494,0.0,99034.54918648285,47365.03482475821,57410.57151302738,28022.298262071625,85432.86977509901,21194.509127254776,1593.525118934352,0.0,0.8746179692158971,2.6550890534182963,0.0014947306463915918,1.0,1.0,-7.232277735719322,324834.99587719486,1559307.164315376,4.800305336882108,1559307.164315376,4.800305336882108,0.7563444271786119,0.09218705578443384,3.3859343561695687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859343561695687,1.2847949984462597,1.2850868643643634,2.6353888054236503,5584.07264070469,14225.262653986032,6453.742271229265,0.0004777654747688386,29248.80956597115,2982.5485324724705,19290.66753313706,1967.1006442706798,0.6595368433585872,0.6595368433585872,30600.62713725197,30484.863174865135,1.0047490315215124,0.8,4340.855030690708,4324.433322199387,1.0047490315215124,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6536208230198,2034.6934298245008,9.007605961530151,5.007368865331751,-0.830493305992972,5.837862171324723,2.634020142789085,3.5,0.7525771836540243,0.6,0.00022715742543227239,1.0000028352993924,0.00022715678137478817,199.13842885340856,0.0,1.3032490887086452e-07,0.36934079174003004,0.02957861574853649,7.686094481714643e-05,0.00015029648061512594,0.0005088940173261286,0.0921870554954419,0.0921870554954419,0.0921870554954419,0.0921866620798328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.83001102787,595.6664264126879,0.0,0.0921870554954419,0.09218705578443384,0.09218705578443384,0.3688079270994234,0.3688079270994234,0.5,10.045936705903205,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,28022.298262071625,21194.509127254776,0.7563444271786119,0.5947778673850694,0.4138881018471856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530636809540232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.12255617534,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5266041997117,260.5266041997117,-12.623395800288279,244.65237971857619,276.40082868085346,108035.01445603454,108037.1038903659,-2.0894343314044175,0.0,nan,276.40082868085346,3.2508286808534876,270.0511388883941,-3.0988611116058564,263.70144909593654,-9.448550904063438,257.35175930348214,-15.798240696517837,251.00206951102803,-22.14793048897195,244.65237971857619,-28.497620281423792,1.0,1.0,25732.562594343566,25732.562594343566,275.9790608224444,2.8290608224444327,275.9790608224444,275.9790608224444,87019.20678671548,87019.17545370525,0.031333010236267,0.0,8648.866644398773,8648.866644398773,0.9212630969474481,3402.8640279504166,275.9790608224444,2.8290608224444327,1.0,0.002,0.12797494238582727,0.004786107189937529,0.00019738357931329027,0.0018026164342979018,0.09869178965664513,0.09869178965664513,0.0,1.3611192034579389e-11,0.9999956858376354,0.9999956858376354,0.0,0.09218665807450728,3.9770992656585737e-07,0.0,0.0,0.0,1599275.4267273953,265.91772226428066,0.0,1.0,1286875.1009650242,2588.574994235671,,,,,,,,,,,,,,,,,,,2.0,14225.262653986032,1593.525118934352,0.3688079270994234,6.175450102142607,2.634020142789085
3659.0,-30.261581196525782,5.007336215568795,35.055205135730816,30.587045999150746,5.014632468038708,-26.73395983006812,-40.22621236564589,1.4870111006375357,-7.2322914975496815,-7.232291497520087,40.11060669242927,35359.581961505486,15453.918233607372,15453.918233607372,50813.50019511286,87029.2867640505,87019.31710115,15453.918233607372,102473.23533475737,102473.23533475737,102473.23533475737,130495.59581381312,125980.65086601567,4514.9449477974495,0.0,99034.66010706927,47364.961429912866,57410.77630795156,28022.360479055762,85433.13678700732,21194.552972067373,1593.528378373737,0.0,0.8746178353198919,2.6550876838831536,0.0014947306463915918,1.0,1.0,-7.2322914975496815,324834.8183248315,1559307.800082064,4.800309917894245,1559307.800082064,4.800309917894245,0.7563443125324303,0.09218718056044205,3.3859297745448016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859297745448016,1.2847950107402584,1.2850868758336298,2.635385214170419,5584.065031270031,14225.253391848782,6453.741548409151,0.0004777664244575757,29248.88190286915,2982.5559087832394,19290.665372579373,1967.1004239551094,0.6595351383564193,0.6595351383564193,30600.59401183478,30484.863174865135,1.0047476719608819,0.8,4340.850331681331,4324.433322199387,1.0047476719608819,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6545793272198,2034.6934298245008,9.007593031732238,5.007336215568795,-0.8305154015733711,5.837851617142166,2.6340225954207517,3.5,0.7525778844059291,0.6,0.00022715678137478817,1.0000028037574116,0.0002271561444840645,199.13845109601604,0.0,1.28256595497084e-07,0.3634791916387361,0.029578744005131986,7.686074698331932e-05,0.00015029603439146885,0.0005088918178420839,0.09218718026117638,0.09218718026117638,0.09218718026117638,0.09218678897659582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.9577204784,595.6663856112195,0.0,0.09218718026117638,0.09218718056044205,0.09218718056044205,0.3688083173816072,0.3688083173816072,0.5,10.045924968840591,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,28022.360479055762,21194.552972067373,0.7563443125324303,0.5947750733043502,0.41388603171226385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530638441429793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.11669457524,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5265899153579,260.5265899153579,-12.623410084642103,244.65235240369395,276.4008274270279,108034.96832645756,108037.02463725847,-2.0563108009033026,0.0,nan,276.4008274270279,3.2508274270279003,270.05113242235757,-3.098867577642409,263.7014374176888,-9.448562582311183,257.3517424130223,-15.798257586977684,251.00204740835702,-22.147952591642962,244.65235240369395,-28.497647596306024,1.0,1.0,25732.562594343566,25732.562594343566,275.9790634382166,2.8290634382166218,275.9790634382166,275.9790634382166,87019.32484052368,87019.31710115,0.0077393736864905804,0.0,8648.866644398773,8648.866644398773,0.9212633677381564,3402.8594234175257,275.9790634382166,2.8290634382166218,1.0,0.002,0.12797533801814812,0.004786103118600052,0.00019738418395958844,0.0018026158307054465,0.09869209197979421,0.09869209197979421,0.0,1.4665034811511823e-11,0.9999957083725274,0.9999957083725274,0.0,0.09218678492740533,3.956330367164831e-07,0.0,0.0,0.0,1599275.4104532972,265.9177085024503,0.0,1.0,1286875.1477515106,2588.574805922508,,,,,,,,,,,,,,,,,,,2.0,14225.253391848782,1593.528378373737,0.3688083173816072,6.175450102142607,2.6340225954207517
3660.0,-30.261612309275957,5.007303675434774,35.05521245193557,30.58715664027261,5.014632152239903,-26.733987863141387,-40.22623939728362,1.4870077051068562,-7.232305531015754,-7.232305531017235,40.110621360306155,35359.48682179047,15453.905079572718,15453.905079572718,50813.39190136319,87029.47613617254,87019.45752780627,15453.905079572718,102473.362607379,102473.362607379,102473.362607379,130495.78532225327,125980.83931122023,4514.946011033041,0.0,99034.83399886615,47364.85177455478,57411.09136034596,28022.42271487428,85433.51407522024,21194.5968107507,1593.5316453431767,0.0,0.8746177000777391,2.655086287316275,0.0014947306463915918,1.0,1.0,-7.232305531015754,324834.6372679632,1559308.433985283,4.800314544963305,1559308.433985283,4.800314544963305,0.7563441971596776,0.09218730544221453,3.3859224565252863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859224565252863,1.284795027940273,1.285086892219235,2.6353794830241903,5584.0528876588905,14225.2441348637,6453.742682596898,0.00047776837734786085,29248.996475984874,2982.5675919896066,19290.668762742447,1967.1007696555346,0.6595326707561132,0.6595326707561132,30600.541102103638,30484.863174865135,1.0047455003969215,0.8,4340.842826166116,4324.433322199387,1.0047455003969215,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6555298060114,2034.6934298245008,9.007580374435703,5.007303675434774,-0.8305375823474126,5.837841257782187,2.6340250275178128,3.5,0.7525785792908036,0.6,0.0002271561444840645,1.0000032451904404,0.0002271554073215082,199.1384768405683,0.0,1.2682943222949464e-07,0.3594346109383878,0.029578870834564217,7.68605114095004e-05,0.0001502956330745641,0.0005088893591448511,0.09218730513591603,0.09218730513591603,0.09218730513591603,0.0921869152282872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.08502053417,595.6663449407428,0.0,0.09218730513591603,0.09218730544221453,0.09218730544221453,0.36880870781401237,0.36880870781401237,0.5,10.045913273472879,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,28022.42271487428,21194.5968107507,0.7563441971596776,0.5947711791022006,0.4138830903134581,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453064005516502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.11264999454,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52657537101805,260.52657537101805,-12.623424628981923,244.65232467826226,276.40082606378036,108034.81043251553,108036.90416964197,-2.093737126483263,0.0,nan,276.40082606378036,3.25082606378038,270.0511257866729,-3.098874213327065,263.7014255095679,-9.448574490432065,257.3517252324633,-15.798274767536668,251.00202495536175,-22.14797504463823,244.65232467826226,-28.497675321737717,1.0,1.0,25732.562594343566,25732.562594343566,275.9790656411423,2.8290656411423356,275.9790656411423,275.9790656411423,87019.51756531803,87019.45752780627,0.06003751176467631,0.0,8648.866644398773,8648.866644398773,0.9212638002593476,3402.852068807913,275.9790656411423,2.8290656411423356,1.0,0.002,0.12797573231305798,0.004786099002463687,0.00019738478643330457,0.001802615228592142,0.09869239321665228,0.09869239321665228,0.0,1.5025446598732062e-11,0.9999957228890406,0.9999957228890406,0.0,0.0921869111468801,3.9429533442494017e-07,0.0,0.0,0.0,1599275.393857974,265.9176944689842,0.0,1.0,1286875.1954614755,2588.5746138924014,,,,,,,,,,,,,,,,,,,2.0,14225.2441348637,1593.5316453431767,0.36880870781401237,6.175450102142607,2.6340250275178128
3661.0,-30.261642551379087,5.007271254644372,35.05521977541265,30.587229912076168,5.01463242603455,-26.73401505365111,-40.226266359072156,1.4870049274381107,-7.232318585619964,-7.2323185856880885,40.11063620197805,35359.420430437945,15453.890750678425,15453.890750678425,50813.31118111637,87029.60007852364,87019.60239493015,15453.890750678425,102473.49314560858,102473.49314560858,102473.49314560858,130495.9780183694,125981.03090239057,4514.947115978815,0.0,99034.95114904124,47364.77839293771,57411.303062337254,28022.484872760822,85433.78793509808,21194.640666225816,1593.534884300611,0.0,0.8746175696143986,2.655084988163171,0.0014947306463915918,1.0,1.0,-7.232318585619964,324834.46884023544,1559309.0754010433,4.8003190085346645,1559309.0754010433,4.8003190085346645,0.7563440844900948,0.09218743011086254,3.385917616633494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385917616633494,1.284795042456895,1.285086905792003,2.635375686194004,5584.044842631333,14225.23479219839,6453.74210460617,0.0004777694169883007,29249.072884268346,2982.5753834661527,19290.667035089482,1967.1005934839607,0.6595308887710076,0.6595308887710076,30600.506109375765,30484.863174865135,1.00474406419761,0.8,4340.837862269194,4324.433322199387,1.00474406419761,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6564719427452,2034.6934298245008,9.007567076163573,5.007271254644372,-0.8305592472913048,5.837830501935676,2.6340274382699977,3.5,0.7525792680771423,0.6,0.0002271554073215082,1.0000031543789425,0.0002271546907895349,199.13850186470071,0.0,1.467974286477745e-07,0.416023912787793,0.029579017631992863,7.68602764450637e-05,0.0001502951308764445,0.00050888693132879,0.0921874298267866,0.0921874298267866,0.0921874298267866,0.09218704374522077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.21261365927,595.6663041835029,0.0,0.0921874298267866,0.09218743011086254,0.09218743011086254,0.3688090983018127,0.3688090983018127,0.5,10.045901691634729,6.8098415795248e-11,6.8098415795248e-11,6.8098415795248e-11,6.8098415795248e-11,6.8098415795248e-11,6.8098415795248e-11,28022.484872760822,21194.640666225816,0.7563440844900948,0.5947683277220246,0.4138809864933019,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453064192297173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.16923929639,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5265607467125,260.5265607467125,-12.623439253287472,244.6522967726713,276.4008247207597,108034.74370537802,108036.84895409703,-2.105248719010137,0.0,nan,276.4008247207597,3.250824720759738,270.05111913113825,-3.098880868861727,263.70141354151883,-9.448586458481145,257.35170795190123,-15.798292048098745,251.00200236228545,-22.147997637714525,244.6522967726713,-28.497703227328685,1.0,1.0,25732.562594343566,25732.562594343566,275.9790693363105,2.8290693363105106,275.9790693363105,275.9790693363105,87019.6383152117,87019.60239493015,0.035920281559810974,0.0,8648.866644398773,8648.866644398773,0.9212640863140272,3402.8472047166615,275.9790693363105,2.8290693363105106,1.0,0.002,0.1279761226097051,0.0047860950730043775,0.0001973853831358153,0.0018026146306504079,0.09869269156790765,0.09869269156790765,0.0,1.3786223031220235e-11,0.9999957662577846,0.9999957662577846,0.0,0.09218703981304796,3.90297814586358e-07,0.0,0.0,0.0,1599275.3784202058,265.91768141438,0.0,1.0,1286875.2398435748,2588.5744352567976,,,,,,,,,,,,,,,,,,,2.0,14225.23479219839,1593.534884300611,0.3688090983018127,6.175450102142607,2.6340274382699977
3662.0,-30.26166811442822,5.007238945924306,35.05522710225108,30.587298364285402,5.014632967147175,-26.734038006270076,-40.226288920361526,1.4870028580492207,-7.232332289654266,-7.232332289658385,40.11065094628314,35359.35935427473,15453.877306510107,15453.877306510107,50813.23666078484,87029.71574133122,87019.74433703796,15453.877306510107,102473.62164354807,102473.62164354807,102473.62164354807,130496.1688293677,125981.22056399501,4514.9482653726955,0.0,99035.05977411395,47364.709211989626,57411.50062458258,28022.547185819618,85434.0478104022,21194.684584089322,1593.538146902627,0.0,0.874617435910533,2.6550836243813984,0.0014947306463915918,1.0,1.0,-7.232332289654266,324834.2920337758,1559309.7126089488,4.800323582975698,1559309.7126089488,4.800323582975698,0.7563439698591914,0.09218755508965809,3.3859131306117143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859131306117143,1.2847950536174713,1.2850869160344698,2.635372171676978,5584.037395791485,14225.225465937947,6453.741288692972,0.0004777703256248856,29249.143718055704,2982.5826065022925,19290.664596270333,1967.100344793618,0.6595292081785652,0.6595292081785652,30600.473675141828,30484.863174865135,1.004742733006404,0.8,4340.833261307687,4324.433322199387,1.004742733006404,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6574069541305,2034.6934298245008,9.007554330993123,5.007238945924306,-0.8305811748032914,5.8378201207275975,2.6340298307906176,3.5,0.7525799516544621,0.6,0.0002271546907895349,1.0000026663338317,0.00022715408512091273,199.13852301710725,0.0,1.4268910370009218e-07,0.40438091988606123,0.029579160321096563,7.686007983025565e-05,0.00015029461095927924,0.0005088844967072028,0.09218755477910319,0.09218755477910319,0.09218755477910319,0.09218717104424938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.33940807683,595.6662636811737,0.0,0.09218755477910319,0.09218755508965809,0.09218755508965809,0.36880948913342804,0.36880948913342804,0.5,10.04589017782318,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,28022.547185819618,21194.684584089322,0.7563439698591914,0.5947656462860228,0.4138790126478062,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530643738510907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.157596303485,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5265465066499,260.5265465066499,-12.623453493350098,244.6522695303079,276.4008234829979,108034.70817059823,108036.75810541848,-2.0499348202520045,0.0,nan,276.4008234829979,3.25082348299793,270.0511126924565,-3.098887307543464,263.7014019019169,-9.448598098083096,257.35169111137776,-15.798308888622216,251.00198032084236,-22.148019679157613,244.6522695303079,-28.497730469692073,1.0,1.0,25732.562594343566,25732.562594343566,275.97907204398274,2.8290720439827624,275.97907204398274,275.97907204398274,87019.754170293,87019.74433703796,0.00983325504057575,0.0,8648.866644398773,8648.866644398773,0.9212643514535429,3402.8426962647727,275.97907204398274,2.8290720439827624,1.0,0.002,0.1279765107628873,0.004786091037618517,0.00019738597626983904,0.001802614036690635,0.09869298813491952,0.09869298813491952,0.0,1.2960473839973563e-11,0.9999957894986143,0.9999957894986143,0.0,0.09218716693382964,3.881558284455857e-07,0.0,0.0,0.0,1599275.362214448,265.9176677103457,0.0,1.0,1286875.2864335545,2588.5742477346116,,,,,,,,,,,,,,,,,,,2.0,14225.225465937947,1593.538146902627,0.36880948913342804,6.175450102142607,2.6340298307906176
3663.0,-30.261693682411035,5.0072067453396665,35.055234431053684,30.58740118229764,5.014633307907541,-26.734060983378583,-40.2263114118017,1.4870006076924611,-7.232346324748278,-7.232346324761451,40.110665656766464,35359.2745012151,15453.864332001154,15453.864332001154,50813.13883321625,87029.89101918781,87019.88509459345,15453.864332001154,102473.74942659462,102473.74942659462,102473.74942659462,130496.358986529,125981.40954531722,4514.949441211783,0.0,99035.21993133775,47364.6092385696,57411.78965863127,28022.609559934386,85434.39921856565,21194.728522734953,1593.541420317609,0.0,0.8746173004934084,2.6550822276541615,0.0014947306463915918,1.0,1.0,-7.232346324748278,324834.1109561293,1559310.3483529442,4.800328216033746,1559310.3483529442,4.800328216033746,0.7563438543224873,0.09218768019912209,3.3859063828585927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859063828585927,1.284795065395709,1.2850869270371825,2.6353668955101055,5584.0262162270055,14225.216232406485,6453.742038173074,0.00047777206714017597,29249.249309641593,2982.593373847501,19290.666836516513,1967.1005732351532,0.6595269038292078,0.6595269038292078,30600.42488842464,30484.863174865135,1.0047407306644505,0.8,4340.826340663029,4324.433322199387,1.0047407306644505,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6583340604393,2034.6934298245008,9.007541901088532,5.0072067453396665,-0.8306032164445742,5.837809961784241,2.634032203084472,3.5,0.7525806294527062,0.6,0.00022715408512091273,1.0000026668489916,0.00022715347933688544,199.13854417360008,0.0,1.2061195485516106e-07,0.34181428005952647,0.029579280933051417,7.685988382462479e-05,0.00015029420129628794,0.0005088820954757355,0.09218767988644279,0.09218767988644279,0.09218767988644279,0.09218729764409278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.4658177583,595.6662233022697,0.0,0.09218767988644279,0.09218768019912209,0.09218768019912209,0.36880988012749444,0.36880988012749444,0.5,10.04587870989989,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,28022.609559934386,21194.728522734953,0.7563438543224873,0.5947620548395465,0.4138763170881082,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530645273150458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.09502966366,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52653256230565,260.52653256230565,-12.62346743769433,244.65224282791107,276.4008222967057,108034.59349926584,108036.60086380476,-2.007364538946086,0.0,nan,276.4008222967057,3.250822296705735,270.05110640294413,-3.0988935970558487,263.7013905091835,-9.448609490816466,257.35167461542284,-15.79832538457714,251.00195872166654,-22.148041278333437,244.65224282791107,-28.49775717208891,1.0,1.0,25732.562594343566,25732.562594343566,275.9790742835618,2.829074283561795,275.9790742835618,275.9790742835618,87019.93372487115,87019.88509459345,0.04863027769897599,0.0,8648.866644398773,8648.866644398773,0.921264750268902,3402.8359147728856,275.9790742835618,2.829074283561795,1.0,0.002,0.12797689744259025,0.004786086953380965,0.0001973865669973983,0.0018026134466985902,0.09869328349869914,0.09869328349869914,0.0,1.3695988353851218e-11,0.9999958054945676,0.9999958054945676,0.0,0.09218729351739668,3.86681725398434e-07,0.0,0.0,0.0,1599275.34561719,265.9176536752517,0.0,1.0,1286875.3341490482,2588.5740556823234,,,,,,,,,,,,,,,,,,,2.0,14225.216232406485,1593.541420317609,0.36880988012749444,6.175450102142607,2.634032203084472
