time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3664.0,-30.26171881667579,5.007174658997603,35.05524176757884,30.587474174704425,5.0146328933344755,-26.734083645675554,-40.22633390324188,1.4869977214325036,-7.232359731356041,-7.2323597313385415,40.11068053684051,35359.21109666527,15453.850618981996,15453.850618981996,50813.061715647265,87030.0166317734,87020.02951064035,15453.850618981996,102473.88012962235,102473.88012962235,102473.88012962235,130496.55222718052,125981.60156242552,4514.950664755004,0.0,99035.33681886371,47364.53701101103,57411.99978650297,28022.67209755817,85434.67188406114,21194.772625984766,1593.5446857942252,0.0,0.8746171679187631,2.6550808934723813,0.0014947306463915918,1.0,1.0,-7.232359731356041,324833.9379871478,1559310.9914295955,4.8003327518422365,1559310.9914295955,4.8003327518422365,0.7563437402470847,0.09218780526810219,3.3859015535132317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3859015535132317,1.2847950801490402,1.2850869410155163,2.6353631064032847,5584.018187564333,14225.20699792408,6453.741498266683,0.0004777731117100839,29249.325549971778,2982.601148197578,19290.66522270018,1967.100408671685,0.659525129553587,0.659525129553587,30600.389971915007,30484.863174865135,1.0047392975947083,0.8,4340.821387578054,4324.433322199387,1.0047392975947083,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6592528707777,2034.6934298245008,9.007529084300034,5.007174658997603,-0.8306249119295535,5.837799570927157,2.6340345541513126,3.5,0.7525813011860893,0.6,0.00022715347933688544,1.0000026216108555,0.00022715288383041933,199.13856497121236,0.0,1.2063494927966547e-07,0.341879446258572,0.029579401568000697,7.685968781945562e-05,0.0001502937915174298,0.0005088799821822593,0.09218780497655493,0.09218780497655493,0.09218780497655493,0.09218742625571026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.5925264377,595.6661828344733,0.0,0.09218780497655493,0.09218780526810219,0.09218780526810219,0.36881027119589554,0.36881027119589554,0.5,10.045867350059401,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,28022.67209755817,21194.772625984766,0.7563437402470847,0.5947592540017357,0.4138742540575257,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530646808086496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.095094829856,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52651883067483,260.52651883067483,-12.623481169325146,244.6522166353531,276.40082102600195,108034.53042312166,108036.50716635826,-1.9767432366163922,0.0,nan,276.40082102600195,3.2508210260019723,270.05110014786885,-3.098899852131126,263.70137926973905,-9.448620730260927,257.3516583916065,-15.798341608393457,251.0019375134795,-22.148062486520473,244.6522166353531,-28.497783364646864,1.0,1.0,25732.562594343566,25732.562594343566,275.97907757466925,2.8290775746692702,275.97907757466925,275.97907757466925,87020.05507578366,87020.02951064035,0.025565143310814165,0.0,8648.866644398773,8648.866644398773,0.9212650356995166,3402.8310612807977,275.97907757466925,2.8290775746692702,1.0,0.002,0.12797728037762718,0.004786082996748109,0.00019738715220329444,0.0018026128623025242,0.09869357610164722,0.09869357610164722,0.0,1.450581842143972e-11,0.9999958461382158,0.9999958461382158,0.0,0.09218742233270091,3.8293540127302117e-07,0.0,0.0,0.0,1599275.3297631526,265.91764026864394,0.0,1.0,1286875.3797278493,2588.5738722301,,,,,,,,,,,,,,,,,,,2.0,14225.20699792408,1593.5446857942252,0.36881027119589554,6.175450102142607,2.6340345541513126
3665.0,-30.26174368308481,5.00714268292907,35.055249102119554,30.587576992716663,5.014633146100258,-26.734106000167465,-40.22635628990827,1.4869954622372952,-7.232373470597054,-7.2323734705693425,40.11069515293213,35359.12845587444,15453.837384536448,15453.837384536448,50812.965840410885,87030.19219046108,87020.16935062432,15453.837384536448,102474.00673516077,102474.00673516077,102474.00673516077,130496.74055954468,125981.78867101604,4514.951888528641,0.0,99035.4969864601,47364.438917886626,57412.28674285942,28022.733824383904,85435.02056724332,21194.81612254326,1593.547920965377,0.0,0.8746170345170401,2.6550795261886186,0.0014947306463915918,1.0,1.0,-7.232373470597054,324833.76072668587,1559311.6230962323,4.80033731594861,1559311.6230962323,4.80033731594861,0.7563436264059522,0.09218793021454114,3.3858948054119353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3858948054119353,1.2847950919476407,1.2850869520516535,2.6353578299238403,5584.00700733755,14225.19777127823,6453.742250840186,0.0004777748539038771,29249.431148352298,2982.6119162356463,19290.66747219274,1967.1006380560887,0.6595228253961937,0.6595228253961937,30600.34118264712,30484.863174865135,1.0047372951494364,0.8,4340.814466571566,4324.433322199387,1.0047372951494364,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6601641755776,2034.6934298245008,9.007516585874942,5.00714268292907,-0.8306467205065609,5.837789403435631,2.6340368860136896,3.5,0.7525819674324827,0.6,0.00022715288383041933,1.0000025936728507,0.00022715229467167966,199.13858554718834,0.0,1.1858830309146375e-07,0.3360792509612083,0.029579520156303787,7.685949272781336e-05,0.00015029339110260597,0.0005088776122220579,0.09218792991546287,0.09218792991546287,0.09218792991546287,0.09218755187739083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.7178627803,595.6661427999188,0.0,0.09218792991546287,0.09218793021454114,0.09218793021454114,0.3688106625884389,0.3688106625884389,0.5,10.045856010119696,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,28022.733824383904,21194.81612254326,0.7563436264059522,0.5947557044293977,0.4138715976318439,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530648316985222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.08929463456,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5265053581001,260.5265053581001,-12.623494641899867,244.6521909122691,276.4008198039365,108034.41068315227,108036.35013382994,-1.9394506776782063,0.0,nan,276.4008198039365,3.2508198039365084,270.05109402559935,-3.0989059744006227,263.7013682472661,-9.448631752733888,257.3516424689304,-15.798357531069598,251.00191669059902,-22.14808330940096,244.6521909122691,-28.49780908773087,1.0,1.0,25732.562594343566,25732.562594343566,275.9790800040291,2.8290800040290947,275.9790800040291,275.9790800040291,87020.23402640862,87020.16935062432,0.06467578430601861,0.0,8648.866644398773,8648.866644398773,0.9212654345347153,3402.824279438995,275.9790800040291,2.8290800040290947,1.0,0.002,0.12797766271422284,0.0047860789803812484,0.00019738773635171513,0.0018026122778817895,0.09869386817585757,0.09869386817585757,0.0,1.4233504565946964e-11,0.9999958526307006,0.9999958526307006,0.0,0.09218754787714958,3.8233739155017657e-07,0.0,0.0,0.0,1599275.3135157512,265.9176265294029,0.0,1.0,1286875.4264375153,2588.5736842262563,,,,,,,,,,,,,,,,,,,2.0,14225.19777127823,1593.547920965377,0.3688106625884389,6.175450102142607,2.6340368860136896
3666.0,-30.261768163475228,5.0071108220777365,35.05525644529072,30.587644955981546,5.014633491032032,-26.73412799802438,-40.22637486979363,1.4869933247050604,-7.232386692469106,-7.23238669250336,40.11071007062116,35359.0577602853,15453.823557516069,15453.823557516069,50812.881317801366,87030.30751008481,87020.31449544063,15453.823557516069,102474.1380529567,102474.1380529567,102474.1380529567,130496.93443517367,125981.98125733386,4514.953177839815,0.0,99035.60493394324,47364.36076236542,57412.493523975354,28022.79638221697,85435.28990619232,21194.86025363137,1593.551182886253,0.0,0.8746169028254942,2.655078210392169,0.0014947306463915918,1.0,1.0,-7.232386692469106,324833.59014126344,1559312.2677977525,4.800341821545117,1559312.2677977525,4.800341821545117,0.7563435127795258,0.09218805535148075,3.3858903472010673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3858903472010673,1.2847951031639748,1.2850869625135477,2.6353543369389194,5583.99960612165,14225.188549160614,6453.741459362325,0.00047777576067429845,29249.501542721435,2982.6190944635973,19290.665106412453,1967.100396813637,0.6595211572490137,0.6595211572490137,30600.308949444516,30484.863174865135,1.004735972210897,0.8,4340.809894127379,4324.433322199387,1.004735972210897,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6610675813363,2034.6934298245008,9.00750378354286,5.0071108220777365,-0.8306682348296786,5.837779056907415,2.634039197664678,3.5,0.7525826279041937,0.6,0.00022715229467167966,1.0000025534099306,0.00022715171466023567,199.1386058037528,0.0,1.1732423808084485e-07,0.3324968907211143,0.02957963748054187,7.685933081122927e-05,0.0001502929638604504,0.0005088754955873379,0.09218805506377582,0.09218805506377582,0.09218805506377582,0.09218768101428351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.8440797615,595.6661024938309,0.0,0.09218805506377582,0.09218805535148075,0.09218805535148075,0.368811053952586,0.368811053952586,0.5,10.045844790011795,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,28022.79638221697,21194.86025363137,0.7563435127795258,0.5947528401155278,0.4138694654060334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530649809803913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.08571227432,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5264921409515,260.5264921409515,-12.623507859048459,244.6521656408143,276.4008186410946,108034.36284637087,108036.2655270142,-1.9026806433158967,0.0,nan,276.4008186410946,3.250818641094611,270.0510880410343,-3.0989119589656866,263.70135744097894,-9.448642559021039,257.35162684092023,-15.798373159079745,251.00189624086659,-22.14810375913339,244.6521656408143,-28.497834359185674,1.0,1.0,25732.562594343566,25732.562594343566,275.9790835640414,2.8290835640414116,275.9790835640414,275.9790835640414,87020.34623359016,87020.31449544063,0.03173814952606335,0.0,8648.866644398773,8648.866644398773,0.9212656980295482,3402.819798937073,275.9790835640414,2.8290835640414116,1.0,0.002,0.1279780409364003,0.004786075073543932,0.00019738831436327643,0.001802611699757023,0.09869415718163821,0.09869415718163821,0.0,1.4120299113989931e-11,0.9999958972681957,0.9999958972681957,0.0,0.09218767712861409,3.7822286666613575e-07,0.0,0.0,0.0,1599275.2978801667,265.91761330753087,0.0,1.0,1286875.4713882636,2588.5735033019646,,,,,,,,,,,,,,,,,,,2.0,14225.188549160614,1593.551182886253,0.368811053952586,6.175450102142607,2.634039197664678
3667.0,-30.261796455954066,5.007079071419256,35.05526379226501,30.587746027763956,5.014634399946424,-26.73415337038187,-40.2264015172608,1.486991313232789,-7.232400345169538,-7.232400345185728,40.11072486692375,35358.97870412442,15453.810335631188,15453.810335631188,50812.789039755604,87030.47816933606,87020.45685731148,15453.810335631188,102474.26719294267,102474.26719294267,102474.26719294267,130497.125986928,125982.17148234262,4514.954504585392,0.0,99035.76204277186,47364.26902395542,57412.770020907155,28022.858793985324,85435.62881489248,21194.904247775816,1593.55444857042,0.0,0.8746167692049911,2.655076851721748,0.0014947306463915918,1.0,1.0,-7.232400345169538,324833.4139974795,1559312.9072536302,4.8003463931383905,1559312.9072536302,4.8003463931383905,0.7563433982090713,0.09218818064074126,3.3858837261361865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3858837261361865,1.2847951137716915,1.2850869723784395,2.635349161779159,5583.988640579119,14225.179333947355,6453.742128820627,0.0004777774562804507,29249.60514098542,2982.6296585465393,19290.667107468114,1967.1006008645272,0.6595188897246841,0.6595188897246841,30600.26107862774,30484.863174865135,1.004734007462669,0.8,4340.803103407866,4324.433322199387,1.004734007462669,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.661963742711,2034.6934298245008,9.007491371970938,5.007079071419256,-0.8306899086531523,5.837768980072409,2.6340414907794076,3.5,0.7525832830798308,0.6,0.00022715171466023567,1.000002951028343,0.00022715104433106568,199.13862921467566,0.0,1.1550267030524303e-07,0.32733456764505875,0.029579752983212176,7.685909858930954e-05,0.00015029261607092613,0.0005088733229129827,0.09218818033972967,0.09218818033972967,0.09218818033972967,0.09218780867669345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.96937157155,595.6660624825917,0.0,0.09218818033972967,0.09218818064074126,0.09218818064074126,0.36881144568920216,0.36881144568920216,0.5,10.04583364007233,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,28022.858793985324,21194.904247775816,0.7563433982090713,0.5947494007429639,0.4138668983256891,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530651279448827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.08054995124,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5264788375065,260.5264788375065,-12.623521162493489,244.65214008554992,276.40081758946855,108034.23480343226,108036.14990701953,-1.9151035873014235,0.0,nan,276.40081758946855,3.250817589468568,270.05108208868097,-3.098917911319006,263.7013465878972,-9.448653412102772,257.3516110871117,-15.7983889128883,251.0018755863304,-22.148124413669564,244.65214008554992,-28.49785991445006,1.0,1.0,25732.562594343566,25732.562594343566,275.97908637153546,2.8290863715354817,275.97908637153546,275.97908637153546,87020.52107836453,87020.45685731148,0.06422105304955039,0.0,8648.866644398773,8648.866644398773,0.9212660893557751,3402.8131447668675,275.97908637153546,2.8290863715354817,1.0,0.002,0.1279784168968334,0.004786071098109494,0.00019738888871226475,0.0018026111249039042,0.09869444435613238,0.09869444435613238,0.0,1.3616168956231967e-11,0.9999959217983659,0.9999959217983659,0.0,0.09218780467875233,3.7596198893020486e-07,0.0,0.0,0.0,1599275.2817351003,265.91759965483044,0.0,1.0,1286875.5178037048,2588.5733164823923,,,,,,,,,,,,,,,,,,,2.0,14225.179333947355,1593.55444857042,0.36881144568920216,6.175450102142607,2.6340414907794076
3668.0,-30.26181996828926,5.007047433990018,35.055271150893184,30.587815667409473,5.014634458582343,-26.734174525603652,-40.22641999237237,1.4869890150047131,-7.232413661206522,-7.232413661175154,40.11073989687786,35358.90995819667,15453.796748171944,15453.796748171944,50812.70670636862,87030.59722526452,87020.60315565328,15453.796748171944,102474.39990382522,102474.39990382522,102474.39990382522,130497.32176646375,125982.36585831089,4514.9559081528605,0.0,99035.8728739124,47364.19096426385,57412.979899609505,28022.921862638534,85435.90176224805,21194.948739033072,1593.5577370158726,0.0,0.8746166365520448,2.655075526555392,0.0014947306463915918,1.0,1.0,-7.232413661206522,324833.2421973097,1559313.556806007,4.8003509316292545,1559313.556806007,4.8003509316292545,0.7563432836492031,0.09218830615736308,3.385879148526693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385879148526693,1.2847951259074049,1.2850869836556291,2.635345573976526,5583.981038455864,14225.170041549247,6453.741390409554,0.00047777840190969497,29249.677418937463,2982.637028846493,19290.664900308002,1967.1003757968322,0.6595171845491336,0.6595171845491336,30600.227982142238,30484.863174865135,1.004732649093539,0.8,4340.798408502596,4324.433322199387,1.004732649093539,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6628521424202,2034.6934298245008,9.00747878808132,5.007047433990018,-0.8307113751821227,5.837758809172141,2.6340437640342294,3.5,0.7525839325812084,0.6,0.00022715104433106568,1.0000024524385365,0.00022715048725845713,199.1386486702198,0.0,1.3348843203498475e-07,0.3783062163871468,0.02957988647164421,7.685893758655034e-05,0.00015029210674451536,0.0005088709104144025,0.09218830586391541,0.09218830586391541,0.09218830586391541,0.09218793892090822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.0951054088,595.6660223390942,0.0,0.09218830586391541,0.09218830615736308,0.09218830615736308,0.3688118376003021,0.3688118376003021,0.5,10.045822632799918,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,28022.921862638534,21194.948739033072,0.7563432836492031,0.5947465369742426,0.41386477147035716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530652977947318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.131521599986,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5264658207148,260.5264658207148,-12.623534179285173,244.652115116008,276.4008165254269,108034.18156264929,108036.05540086592,-1.8738382166405834,0.0,nan,276.4008165254269,3.250816525426899,270.05107624353985,-3.098923756460124,263.7013359616555,-9.448664038344475,257.3515956797701,-15.79840432022985,251.00185539788876,-22.148144602111216,244.652115116008,-28.497884883991986,1.0,1.0,25732.562594343566,25732.562594343566,275.97908997086546,2.829089970865482,275.97908997086546,275.97908997086546,87020.63601421601,87020.60315565328,0.03285856272850651,0.0,8648.866644398773,8648.866644398773,0.9212663599069749,3402.8085442693264,275.97908997086546,2.829089970865482,1.0,0.002,0.12797878801545307,0.004786067204798698,0.00019738945572945883,0.001802610558234087,0.09869472786472941,0.09869472786472941,0.0,1.3963546031253715e-11,0.9999959743324551,0.9999959743324551,0.0,0.09218793503789097,3.711194721143579e-07,0.0,0.0,0.0,1599275.2659881548,265.91758633879346,0.0,1.0,1286875.5630745823,2588.5731342696413,,,,,,,,,,,,,,,,,,,2.0,14225.170041549247,1593.5577370158726,0.3688118376003021,6.175450102142607,2.6340437640342294
3669.0,-30.26184346714004,5.0070159046279406,35.05527850971763,30.587916320096724,5.0146348840764325,-26.73419563201833,-40.22644223934037,1.4869870480090175,-7.232427421162299,-7.232427421129589,40.11075462017436,35358.83325317205,15453.783778913426,15453.783778913426,50812.61703208548,87030.76880049519,87020.74404313312,15453.783778913426,102474.52782204654,102474.52782204654,102474.52782204654,130497.51181137416,125982.55449177601,4514.957319598149,0.0,99036.02921564426,47364.09902246102,57413.2557702036,28022.98398932763,85436.23975953122,21194.992522277415,1593.5609914632166,0.0,0.8746165026174442,2.6550741572123258,0.0014947306463915918,1.0,1.0,-7.232427421162299,324833.0646698879,1559314.1931080562,4.800355513970573,1559314.1931080562,4.800355513970573,0.7563431692481211,0.09218843156663417,3.3858725593360335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3858725593360335,1.2847951362596841,1.2850869932944986,2.6353404241496734,5583.970126590726,14225.160843970267,6453.742045185949,0.000477780087027967,29249.78051597581,2982.6475418186446,19290.666857478463,1967.1005753726772,0.6595149268536281,0.6595149268536281,30600.18034174711,30484.863174865135,1.0047306938037321,0.8,4340.791650469569,4324.433322199387,1.0047306938037321,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6637332102139,2034.6934298245008,9.00746660302572,5.0070159046279406,-0.830733008767873,5.837748913395814,2.6340460185287746,3.5,0.752584576722507,0.6,0.00022715048725845713,1.0000024510325214,0.0002271499305065902,199.13866811460946,0.0,1.10934686478968e-07,0.3143889014813953,0.029579997406330688,7.685874371407711e-05,0.00015029174354438003,0.0005088686903616848,0.09218843126423822,0.09218843126423822,0.09218843126423822,0.09218806552911515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.21918113483,595.6659827196639,0.0,0.09218843126423822,0.09218843156663417,0.09218843156663417,0.3688122299772391,0.3688122299772391,0.5,10.045811661906704,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,28022.98398932763,21194.992522277415,0.7563431692481211,0.5947431344720067,0.4138622363612092,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530654389477018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.06760428508,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5264530730346,260.5264530730346,-12.623546926965389,244.65209063135882,276.4008155147158,108034.06395655901,108035.89905470733,-1.8350981483176254,0.0,nan,276.4008155147158,3.250815514715839,270.0510705380406,-3.098929461959358,263.70132556136883,-9.448674438631144,257.35158058469653,-15.798419415303442,251.0018356080273,-22.14816439197267,244.65209063135882,-28.49790936864116,1.0,1.0,25732.562594343566,25732.562594343566,275.97909250061525,2.8290925006152747,275.97909250061525,275.97909250061525,87020.81105523283,87020.74404313312,0.06701209970924538,0.0,8648.866644398773,8648.866644398773,0.9212667493486363,3402.8019221327136,275.97909250061525,2.8290925006152747,1.0,0.002,0.127979158004345,0.004786063236407023,0.00019739002082476697,0.0018026099932783493,0.09869501041238347,0.09869501041238347,0.0,1.4103116244279512e-11,0.9999959865936435,0.9999959865936435,0.0,0.09218806157699692,3.6998963724284297e-07,0.0,0.0,0.0,1599275.2497162488,265.9175725788377,0.0,1.0,1286875.609854655,2588.5729459824743,,,,,,,,,,,,,,,,,,,2.0,14225.160843970267,1593.5609914632166,0.3688122299772391,6.175450102142607,2.6340460185287746
3670.0,-30.261866589402345,5.006984488260819,35.055285877052114,30.587982886377745,5.014635270896302,-26.734216403372365,-40.226460609678156,1.4869850839858854,-7.232440666195259,-7.232440666148205,40.11076958298702,35358.76784544112,15453.77021760331,15453.77021760331,50812.538063044434,87030.88185046751,87020.88934266675,15453.77021760331,102474.65956027005,102474.65956027005,102474.65956027005,130497.70625425338,125982.74746347402,4514.958790779357,0.0,99036.13479470297,47364.02605816388,57413.4541517101,28023.04669398333,85436.50084569343,21195.03675828361,1593.5642606794418,0.0,0.8746163706208576,2.6550728391131195,0.0014947306463915918,1.0,1.0,-7.232440666195259,324832.89378594066,1559314.8397615193,4.8003600300069404,1559314.8397615193,4.8003600300069404,0.7563430554049742,0.0921885570913481,3.3858681994243214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3858681994243214,1.284795146597396,1.2850870029192094,2.635337009476826,5583.962891308712,14225.151645877679,6453.741195750303,0.0004777809589819895,29249.849362577515,2982.6545622182416,19290.664318458475,1967.1003164646925,0.6595132877210336,0.6595132877210336,30600.148819213515,30484.863174865135,1.0047294000346836,0.8,4340.787178837405,4324.433322199387,1.0047294000346836,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.664606411278,2034.6934298245008,9.007454114198087,5.006984488260819,-0.8307543503358144,5.837738838596634,2.634048252894531,3.5,0.7525852151127231,0.6,0.0002271499305065902,1.0000024117531188,0.00022714938267835813,199.13868724739004,0.0,1.1087082524733273e-07,0.31420791875094095,0.029580108277155934,7.685858362506009e-05,0.0001502913468815301,0.0005088666920548225,0.09218855679920525,0.09218855679920525,0.09218855679920525,0.0921881949750092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.34385375836,595.6659429179091,0.0,0.09218855679920525,0.0921885570913481,0.0921885570913481,0.36881262239520823,0.36881262239520823,0.5,10.04580080743548,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,28023.04669398333,21195.03675828361,0.7563430554049742,0.5947403926902014,0.4138602060646476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453065580019746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.06742330235,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5264405762562,260.5264405762562,-12.623559423743757,244.6520666081354,276.4008145443822,108034.01489865793,108035.8138781562,-1.7989794983003646,0.0,nan,276.4008145443822,3.2508145443821945,270.0510649571296,-3.09893504287038,263.7013153698796,-9.448684630120397,257.3515657826291,-15.798434217370868,251.0018161953818,-22.148183804618185,244.6520666081354,-28.497933391864564,1.0,1.0,25732.562594343566,25732.562594343566,275.9790960554318,2.829096055431819,275.9790960554318,275.9790960554318,87020.920874437,87020.88934266675,0.03153177024796605,0.0,8648.866644398773,8648.866644398773,0.9212670070327527,3402.797540421443,275.9790960554318,2.829096055431819,1.0,0.002,0.12797952399494422,0.00478605937392515,0.00019739057996133862,0.0018026094334206196,0.0986952899806693,0.0986952899806693,0.0,1.3381958301889041e-11,0.9999960299636454,0.9999960299636454,0.0,0.09218819109942497,3.6599192312618673e-07,0.0,0.0,0.0,1599275.2340532646,265.9175593338047,0.0,1.0,1286875.6548841286,2588.572764741393,,,,,,,,,,,,,,,,,,,2.0,14225.151645877679,1593.5642606794418,0.36881262239520823,6.175450102142607,2.634048252894531
3671.0,-30.26188942431898,5.006953178769189,35.055293246293694,30.588080849871062,5.014636058963922,-26.734236875990547,-40.22648271694777,1.4869835094892845,-7.232454449958766,-7.2324544499753785,40.110784372990516,35358.69524506538,15453.757393994812,15453.757393994812,50812.45263906019,87031.0481572055,87021.03093821491,15453.757393994812,102474.78833220972,102474.78833220972,102474.78833220972,130497.8974224075,125982.93713442683,4514.96028798068,0.0,99036.2864554606,47363.93874537202,57413.71967787621,28023.10909019779,85436.828768074,21195.080733695344,1593.567528434658,0.0,0.8746162362941697,2.6550714674018883,0.0014947306463915918,1.0,1.0,-7.232454449958766,324832.71595150727,1559315.4789446527,4.80036462576459,1559315.4789446527,4.80036462576459,0.756342940587887,0.09218868273098184,3.38586180461377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38586180461377,1.2847951550944132,1.2850870107142733,2.6353320147482653,5583.952308078243,14225.14245454612,6453.741718653867,0.0004777825719014828,29249.949398557277,2982.6647630492857,19290.66588145222,1967.1004758456986,0.6595110855953724,0.6595110855953724,30600.102584173055,30484.863174865135,1.0047275024256244,0.8,4340.780620161106,4324.433322199387,1.0047275024256244,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6654723969614,2034.6934298245008,9.007442093244626,5.006953178769189,-0.8307759046323753,5.837729083401564,2.6340504687981627,3.5,0.7525858482280465,0.6,0.00022714938267835813,1.0000023817821104,0.00022714884165931067,199.1387061424063,0.0,1.0909379497311865e-07,0.30917181495381824,0.029580217370950908,7.685839097081468e-05,0.00015029099170754345,0.0005088645284000962,0.09218868243177122,0.09218868243177122,0.09218868243177122,0.09218832222905456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.46745103115,595.6659034573089,0.0,0.09218868243177122,0.09218868273098184,0.09218868273098184,0.36881301517548937,0.36881301517548937,0.5,10.045790002707298,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,28023.10909019779,21195.080733695344,0.756342940587887,0.594737110116706,0.4138577678374481,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530657188310199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.06238719855,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5264283473604,260.5264283473604,-12.623571652639555,244.6520430157218,276.4008136790039,108033.90248287369,108035.66289922355,-1.7604163498519845,0.0,nan,276.4008136790039,3.2508136790038975,270.0510595463441,-3.098940453655871,263.70130541368724,-9.44869458631274,257.35155128103,-15.79844871896995,251.0017971483754,-22.148202851624575,244.6520430157218,-28.497956984278176,1.0,1.0,25732.562594343566,25732.562594343566,275.9790986431772,2.8290986431772467,275.9790986431772,275.9790986431772,87021.0912121412,87021.03093821491,0.06027392628311645,0.0,8648.866644398773,8648.866644398773,0.9212673849852889,3402.791113636839,275.9790986431772,2.8290986431772467,1.0,0.002,0.1279798884241264,0.00478605542574269,0.0001973911364718849,0.001802608877683102,0.09869556823594244,0.09869556823594244,0.0,1.4154987078296433e-11,0.9999960469131308,0.9999960469131308,0.0,0.09218831830111064,3.644298711907993e-07,0.0,0.0,0.0,1599275.2177531982,265.9175455500412,0.0,1.0,1286875.70174514,2588.5725761285144,,,,,,,,,,,,,,,,,,,2.0,14225.14245454612,1593.567528434658,0.36881301517548937,6.175450102142607,2.6340504687981627
3672.0,-30.261911903648436,5.006921979907913,35.05530062462863,30.588149337004893,5.014636030957412,-26.73425711018812,-40.22650101743636,1.4869812365959032,-7.232467831426561,-7.232467831421915,40.110799373581244,35358.630379575676,15453.74411750216,15453.74411750216,50812.374497077835,87031.16552800688,87021.17628413739,15453.74411750216,102474.92040163954,102474.92040163954,102474.92040163954,130498.09243789641,125983.13059123387,4514.961846662547,0.0,99036.3954869024,47363.86546027109,57413.92225181257,28023.172036256878,85437.09428806945,21195.12513332991,1593.5708124149105,0.0,0.8746161033903477,2.655070135726225,0.0014947306463915918,1.0,1.0,-7.232467831426561,324832.54330745834,1559316.127229048,4.800369172842188,1559316.127229048,4.800369172842188,0.756342826069343,0.09218880852150514,3.385857301384173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385857301384173,1.2847951668445798,1.2850870217719743,2.635328485629146,5583.944830298312,14225.133268200309,6453.740973267983,0.0004777834984065332,29250.020503349424,2982.6720137202233,19290.66365344393,1967.1002486520813,0.6595094061980215,0.6595094061980215,30600.070025418114,30484.863174865135,1.004726166128136,0.8,4340.776001535658,4324.433322199387,1.004726166128136,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6663305194281,2034.6934298245008,9.007429849616184,5.006921979907913,-0.830797221826626,5.837719201734539,2.6340526645819553,3.5,0.7525864755948444,0.6,0.00022714884165931067,1.0000023446932131,0.000227148309066212,199.13872474319098,0.0,1.0773783310961669e-07,0.3053290190326537,0.029580325108784018,7.685823149117748e-05,0.0001502906101681332,0.0005088625597672562,0.09218880822380598,0.09218880822380598,0.09218880822380598,0.0921884519615613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.5915021463,595.6658638594758,0.0,0.09218880822380598,0.09218880852150514,0.09218880852150514,0.3688134080518405,0.3688134080518405,0.5,10.04577931506123,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,28023.172036256878,21195.12513332991,0.756342826069343,0.5947343471882721,0.413855722437803,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530658559172789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.05854440263,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5264162957782,260.5264162957782,-12.6235837042218,244.65201982978996,276.40081276177096,108033.84031557995,108035.57520657351,-1.734890993604181,0.0,nan,276.40081276177096,3.2508127617709874,270.051054175372,-3.0989458246280037,263.70129558897423,-9.448704411025744,257.3515370025784,-15.798462997421552,251.0017784161835,-22.14822158381648,244.65201982978996,-28.497980170210013,1.0,1.0,25732.562594343566,25732.562594343566,275.9791020669294,2.8291020669294085,275.9791020669294,275.9791020669294,87021.20457930674,87021.17628413739,0.028295169351622462,0.0,8648.866644398773,8648.866644398773,0.9212676511394696,3402.786587891094,275.9791020669294,2.8291020669294085,1.0,0.002,0.1279802488600909,0.004786051561616881,0.00019739168698600627,0.0018026083264225561,0.09869584349300313,0.09869584349300313,0.0,1.340856245479749e-11,0.9999960902271904,0.9999960902271904,0.0,0.09218844808420823,3.60437296908483e-07,0.0,0.0,0.0,1599275.2019288677,265.9175321685734,0.0,1.0,1286875.7472384463,2588.572393020563,,,,,,,,,,,,,,,,,,,2.0,14225.133268200309,1593.5708124149105,0.3688134080518405,6.175450102142607,2.6340526645819553
3673.0,-30.26193410461961,5.006890887309941,35.05530800196327,30.58824719572442,5.0146367521865765,-26.734277018938617,-40.22651928300036,1.4869796653681207,-7.232481583547781,-7.232481583511168,40.11081410166825,35358.546678650106,15453.731364153673,15453.731364153673,50812.27804280378,87031.33184852962,87021.3168906525,15453.731364153673,102475.04825480617,102475.04825480617,102475.04825480617,130498.2823629898,125983.31895576257,4514.963407227228,0.0,99036.54695209517,47363.76683973046,57414.20012484968,28023.23410818363,85437.43423303332,21195.168879383695,1593.574063745974,0.0,0.8746159694804094,2.655068767165064,0.0014947306463915918,1.0,1.0,-7.232481583547781,324832.3658814215,1559316.7637383854,4.800373754343207,1559316.7637383854,4.800373754343207,0.7563427118211907,0.09218893418215517,3.3858509147396396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3858509147396396,1.284795175294845,1.2850870295398502,2.635323497352508,5583.9342607386925,14225.124088216931,6453.741495254325,0.00047778510918893995,29250.12041166932,2982.682201533584,19290.66521369604,1967.1004077535183,0.6595072068831567,0.6595072068831567,30600.023849388963,30484.863174865135,1.0047242709422775,0.8,4340.769451230413,4324.433322199387,1.0047242709422775,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6671812909697,2034.6934298245008,9.007417949514757,5.006890887309941,-0.8308186720792055,5.837709559389147,2.634054841556752,3.5,0.7525870975876435,0.6,0.000227148309066212,1.0000023156595905,0.00022714778306926966,199.13874311364782,0.0,1.0605991047520286e-07,0.30057378628672493,0.029580431168694493,7.685807231619501e-05,0.000150290236750017,0.000508860335576482,0.09218893388149538,0.09218893388149538,0.09218893388149538,0.09218857841829405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.71411700436,595.6658247152534,0.0,0.09218893388149538,0.09218893418215517,0.09218893418215517,0.368813801294733,0.368813801294733,0.5,10.045768652028519,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,28023.23410818363,21195.168879383695,0.7563427118211907,0.594730851867715,0.4138530960820821,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453065990868844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.053789169884,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.526404482689,260.526404482689,-12.623595517311003,244.65199703132515,276.40081193405723,108033.7238983056,108035.42445694478,-1.7005586391794416,0.0,nan,276.40081193405723,3.2508119340572534,270.0510489535082,-3.098951046491777,263.7012859729598,-9.448714027040182,257.35152299241435,-15.798477007585632,251.00176001186924,-22.14823998813074,244.65199703132515,-28.498002968674825,1.0,1.0,25732.562594343566,25732.562594343566,275.97910457205865,2.829104572058668,275.97910457205865,275.97910457205865,87021.3750100504,87021.3168906525,0.058119397901464254,0.0,8648.866644398773,8648.866644398773,0.9212680286087117,3402.780169313338,275.97910457205865,2.829104572058668,1.0,0.002,0.1279806085395281,0.004786047637502093,0.0001973922361834603,0.0018026077776100201,0.09869611809173015,0.09869611809173015,0.0,1.3793480246881984e-11,0.999996098443247,0.999996098443247,0.0,0.09218857450179646,3.596803587107586e-07,0.0,0.0,0.0,1599275.185666215,265.9175184164522,0.0,1.0,1286875.7939918712,2588.5722048407474,,,,,,,,,,,,,,,,,,,2.0,14225.124088216931,1593.574063745974,0.368813801294733,6.175450102142607,2.634054841556752
3674.0,-30.26195590597071,5.006859904961956,35.05531538835857,30.58831257456916,5.014637155448801,-26.734296599828934,-40.22653747871516,1.4869778482336127,-7.23249491393733,-7.232494913953111,40.11082911741133,35358.486302558056,15453.718133861605,15453.718133861605,50812.20443641966,87031.44299958661,87021.46239969079,15453.718133861605,102475.1805335524,102475.1805335524,102475.1805335524,130498.47756570847,125983.51253175328,4514.965033955192,0.0,99036.65048933902,47363.69875892109,57414.390811575475,28023.29703215607,85437.68784373155,21195.21326793556,1593.5773452067376,0.0,0.8746158368019777,2.6550674405735872,0.0014947306463915918,1.0,1.0,-7.23249491393733,324832.1938965153,1559317.4126794145,4.800378293711184,1559317.4126794145,4.800378293711184,0.7563425975043034,0.09218906006783634,3.385846639561248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385846639561248,1.284795184881879,1.2850870384532287,2.6353201501704993,5583.927168461667,14225.114913060686,6453.74059679264,0.00047778595131202687,29250.18792409706,2982.6890858852985,19290.662528133937,1967.1001339023967,0.6595055928595177,0.6595055928595177,30599.992939445063,30484.863174865135,1.0047230023171663,0.8,4340.7650664972225,4324.433322199387,1.0047230023171663,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.668024268809,2034.6934298245008,9.007405812349822,5.006859904961956,-0.830839876126765,5.8376997810887215,2.634056998589544,3.5,0.7525877138827269,0.6,0.00022714778306926966,1.000002273977822,0.0002271472665414232,199.1387611534372,0.0,1.0474636998029183e-07,0.29685121252414703,0.029580535915064474,7.685791375021613e-05,0.00015028986931905355,0.0005088584489940165,0.09218905977985462,0.09218905977985462,0.09218905977985462,0.09218870820486737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.8375551728,595.665785317452,0.0,0.09218905977985462,0.09218906006783634,0.09218906006783634,0.36881419453452624,0.36881419453452624,0.5,10.045758106736427,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,28023.29703215607,21195.21326793556,0.7563425975043034,0.5947282249650403,0.4138511609446868,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530661241493463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.05006659612,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5263928721535,260.5263928721535,-12.62360712784647,244.6519746160141,276.40081112829756,108033.67006830811,108035.3414682597,-1.671399951601083,0.0,nan,276.40081112829756,3.2508111282975847,270.0510438258374,-3.098956174162595,263.70127652338016,-9.448723476619818,257.3515092209237,-15.798490779076303,251.00174191846847,-22.14825808153151,244.6519746160141,-28.49802538398589,1.0,1.0,25732.562594343566,25732.562594343566,275.9791080656752,2.8291080656752,275.9791080656752,275.9791080656752,87021.4830009913,87021.46239969079,0.020601300508133136,0.0,8648.866644398773,8648.866644398773,0.9212682812839565,3402.775872759054,275.9791080656752,2.8291080656752,1.0,0.002,0.1279809641948034,0.004786043805052016,0.0001973927793446184,0.001802607234826844,0.09869638967230919,0.09869638967230919,0.0,1.4171462614509522e-11,0.9999961421072304,0.9999961421072304,0.0,0.09218870441232807,3.556555082697583e-07,0.0,0.0,0.0,1599275.1699022811,265.91750508606265,0.0,1.0,1286875.839311523,2588.5720224318,,,,,,,,,,,,,,,,,,,2.0,14225.114913060686,1593.5773452067376,0.36881419453452624,6.175450102142607,2.634056998589544
3675.0,-30.26197748901002,5.006829025696705,35.05532277377538,30.588415322732203,5.0146369738990355,-26.734316042720277,-40.22655944628639,1.4869755266320208,-7.232508885968571,-7.232508885981923,40.110843862468165,35358.414028755455,15453.70576583682,15453.70576583682,50812.119794592276,87031.61972698511,87021.60259110255,15453.70576583682,102475.30835693936,102475.30835693936,102475.30835693936,130498.6677135652,125983.70104558975,4514.966667975446,0.0,99036.81057456326,47363.609793480675,57414.66753453621,28023.359356625835,85438.02689116204,21195.257178725795,1593.5806140384373,0.0,0.8746157016005223,2.6550660501288568,0.0014947306463915918,1.0,1.0,-7.232508885968571,324832.01363340876,1559318.04992046,4.800382919401036,1559318.04992046,4.800382919401036,0.7563424823196436,0.09218918598830549,3.385839895163104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385839895163104,1.2847951968093363,1.2850870497197282,2.6353148763098644,5583.915993783828,14225.105745170133,6453.74137129438,0.00047778769686751614,29250.293469589007,2982.699848530233,19290.664843171468,1967.100369970527,0.6595032922738918,0.6595032922738918,30599.94417679308,30484.863174865135,1.0047210009707754,0.8,4340.758149266337,4324.433322199387,1.0047210009707754,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6688599921667,2034.6934298245008,9.007394215867144,5.006829025696705,-0.8308613439703114,5.837690369667016,2.6340591370600857,3.5,0.7525883248743102,0.6,0.0002271472665414232,1.0000022512073006,0.0002271467551869896,199.1387790125847,0.0,1.0286071544430446e-07,0.29150726756915885,0.02958063877577992,7.685772231491667e-05,0.00015028954422650654,0.0005088563346679855,0.09218918567727032,0.09218918567727032,0.09218918567727032,0.0921888347775714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.95959486486,595.6657463610636,0.0,0.09218918567727032,0.09218918598830549,0.09218918598830549,0.3688145881448506,0.3688145881448506,0.5,10.045747580043688,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,28023.359356625835,21195.257178725795,0.7563424823196436,0.594724874198241,0.41384867272037895,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530662550308073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.04472265117,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52638139402524,260.52638139402524,-12.623618605974741,244.65195254658386,276.400810241471,108033.5299425072,108035.18228167544,-1.6523391682324,0.0,nan,276.400810241471,3.250810241471015,270.05103870249036,-3.098961297509618,263.70126716351245,-9.448732836487522,257.35149562453455,-15.798504375465427,251.00172408555892,-22.148275914441058,244.65195254658386,-28.49804745341612,1.0,1.0,25732.562594343566,25732.562594343566,275.9791103028698,2.8291103028698217,275.9791103028698,275.9791103028698,87021.66240006385,87021.60259110255,0.05980896130495239,0.0,8648.866644398773,8648.866644398773,0.9212686798967847,3402.7690946389193,275.9791103028698,2.8291103028698217,1.0,0.002,0.12798131936221446,0.004786039857569379,0.0001973933214939645,0.001802606692069391,0.09869666074698225,0.09869666074698225,0.0,1.3563355300005853e-11,0.9999961473934944,0.9999961473934944,0.0,0.09218883081964781,3.55168657683996e-07,0.0,0.0,0.0,1599275.1533795686,265.9174911140314,0.0,1.0,1286875.8868125707,2588.5718312428653,,,,,,,,,,,,,,,,,,,2.0,14225.105745170133,1593.5806140384373,0.3688145881448506,6.175450102142607,2.6340591370600857
3676.0,-30.261998675736404,5.006798256580356,35.05533016265879,30.588515346776717,5.014637190640431,-26.734335089098252,-40.2265775372274,1.4869736031195384,-7.232522138563695,-7.232522138573355,40.110858732906294,35358.331848246664,15453.692542230541,15453.692542230541,50812.02439047721,87031.79104867078,87021.74607506348,15453.692542230541,102475.43861729401,102475.43861729401,102475.43861729401,130498.86018579667,125983.8918610717,4514.968324724973,0.0,99036.96594842726,47363.51157510195,57414.94930369478,28023.421568502657,85438.37087219744,21195.30106323432,1593.583859437313,0.0,0.8746155699203,2.6550647312802695,0.0014947306463915918,1.0,1.0,-7.232522138563695,324831.84265233105,1559318.6925839651,4.800387424618684,1559318.6925839651,4.800387424618684,0.7563423692364923,0.0921893117075863,3.385833346375873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385833346375873,1.2847952068637867,1.2850870591194425,2.6353097585418044,5583.905149847424,14225.09658092638,6453.742011994943,0.000477789369558006,29250.39593411601,2982.710297004177,19290.666758268326,1967.1005652560586,0.6595010474975752,0.6595010474975752,30599.89682840836,30484.863174865135,1.004719057670364,0.8,4340.751432656474,4324.433322199387,1.004719057670364,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6696876878952,2034.6934298245008,9.00738216285476,5.006798256580356,-0.8308824240043595,5.8376806805847155,2.634061254990005,3.5,0.7525889299971443,0.6,0.0002271467551869896,1.000002209870442,0.00022714625322319863,199.13879654380108,0.0,1.0183049754895641e-07,0.2885876300537425,0.029580740606277467,7.685756466264848e-05,0.00015028919052434113,0.0005088541528771511,0.09218931141793818,0.09218931141793818,0.09218931141793818,0.09218896285155505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.0819006281,595.6657073243186,0.0,0.09218931141793818,0.0921893117075863,0.0921893117075863,0.36881498172931815,0.36881498172931815,0.5,10.04573712391974,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,28023.421568502657,21195.30106323432,0.7563423692364923,0.5947213631505699,0.4138460446669477,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530663846016847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.04180301366,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52637009646736,260.52637009646736,-12.623629903532617,244.6519308322222,276.40080936071655,108033.39953063152,108035.02587575556,-1.6263451240492413,0.0,nan,276.40080936071655,3.2508093607165733,270.0510336550146,-3.0989663449853992,263.7012579493156,-9.44874205068436,257.3514822436167,-15.798517756383262,251.0017065379186,-22.14829346208137,244.6519308322222,-28.49806916777777,1.0,1.0,25732.562594343566,25732.562594343566,275.9791136401932,2.8291136401932135,275.9791136401932,275.9791136401932,87021.83374497775,87021.74607506348,0.08766991426819004,0.0,8648.866644398773,8648.866644398773,0.9212690669480482,3402.7625131077525,275.9791136401932,2.8291136401932135,1.0,0.002,0.12798167201752267,0.004786036049804242,0.00019739386005947375,0.0018026061533255317,0.09869693002973687,0.09869693002973687,0.0,1.3385005343674594e-11,0.9999961746522507,0.9999961746522507,0.0,0.09218895905141025,3.526561760540198e-07,0.0,0.0,0.0,1599275.1377076257,265.9174778614363,0.0,1.0,1286875.9318677369,2588.5716498985003,,,,,,,,,,,,,,,,,,,2.0,14225.09658092638,1593.583859437313,0.36881498172931815,6.175450102142607,2.634061254990005
