time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3677.0,-30.262019502305034,5.006767600161249,35.055337560459684,30.58857642989608,5.014638180767524,-26.734353733998812,-40.22659562816841,1.4869724116159817,-7.232535100636198,-7.232535100650236,40.11087376774087,35358.27778724844,15453.679017501325,15453.679017501325,50811.95680474976,87031.89363402974,87021.89233204139,15453.679017501325,102475.57134954272,102475.57134954272,102475.57134954272,130499.05561310466,125984.08556526864,4514.9700478360155,0.0,99037.06190426085,47363.45080258246,57415.12344630931,28023.48426356194,85438.60770987126,21195.34531505242,1593.587120816,0.0,0.8746154392200265,2.6550634413439536,0.0014947306463915918,1.0,1.0,-7.232535100636198,324831.6754195656,1559319.3423488394,4.800391896309867,1559319.3423488394,4.800391896309867,0.756342256220154,0.09218943760840378,3.385829385872827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385829385872827,1.2847952134743919,1.2850870650865953,2.635306662387649,5583.898589468296,14225.087423902662,6453.740903443264,0.0004777900954677833,29250.45848957633,2982.7166758858866,19290.663444733174,1967.100227369507,0.6594995237974673,0.6594995237974673,30599.868193567512,30484.863174865135,1.0047178824226535,0.8,4340.747370658255,4324.433322199387,1.0047178824226535,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6705082561916,2034.6934298245008,9.00736997176017,5.006767600161249,-0.8309033180243794,5.837670918185628,2.6340633546827346,3.5,0.7525895299093527,0.6,0.00022714625322319863,1.0000021723047081,0.0002271457597933952,199.13881377700318,0.0,9.996046524456858e-08,0.28328795850310734,0.029580840566742712,7.685740701067913e-05,0.00015028884621251948,0.0005088523918752706,0.09218943732538933,0.09218943732538933,0.09218943732538933,0.09218909295692573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.2043953011,595.6656682342107,0.0,0.09218943732538933,0.09218943760840378,0.09218943760840378,0.36881537549647875,0.36881537549647875,0.5,10.045726793504889,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,28023.48426356194,21195.34531505242,0.756342256220154,0.5947189235257064,0.4138442647300217,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530665117933728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.036503342104,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5263590496979,260.5263590496979,-12.623640950302104,244.65190947761096,276.40080862178877,108033.35802446704,108034.94826720373,-1.590242736675529,0.0,nan,276.40080862178877,3.250808621788792,270.05102879294947,-3.0989712070505107,263.70124896411426,-9.44875103588572,257.35146913527905,-15.79853086472093,251.00168930644432,-22.148310693555658,244.65190947761096,-28.49809052238902,1.0,1.0,25732.562594343566,25732.562594343566,275.97911758865314,2.829117588653162,275.97911758865314,275.97911758865314,87021.93317262747,87021.89233204139,0.040840586079866625,0.0,8648.866644398773,8648.866644398773,0.9212693010244299,3402.758532802191,275.97911758865314,2.829117588653162,1.0,0.002,0.12798202040723203,0.00478603231100406,0.0001973943921632797,0.001802605620926566,0.09869719608163985,0.09869719608163985,0.0,1.3089845613684092e-11,0.9999962209260069,0.9999962209260069,0.0,0.09218908921769768,3.483907061017585e-07,0.0,0.0,0.0,1599275.122379241,265.9174648993638,0.0,1.0,1286875.9759351984,2588.5714725296007,,,,,,,,,,,,,,,,,,,2.0,14225.087423902662,1593.587120816,0.36881537549647875,6.175450102142607,2.6340633546827346
3678.0,-30.2620400856859,5.006737047000649,35.05534496246228,30.588671774044656,5.014639100103647,-26.734372167107036,-40.22661364926023,1.4869711803704877,-7.232548919350052,-7.232548919278416,40.11088868501097,35358.20105768899,15453.666632047996,15453.666632047996,50811.86768973699,87032.0553994983,87022.03498017332,15453.666632047996,102475.70161222132,102475.70161222132,102475.70161222132,130499.24877883236,125984.27696116113,4514.971817671237,0.0,99037.20897891674,47363.3593256996,57415.38850357459,28023.547166611042,85438.93567018563,21195.389652502858,1593.590413350143,0.0,0.8746153042028209,2.6550620661584303,0.0014947306463915918,1.0,1.0,-7.232548919350052,324831.4971347382,1559319.9870347355,4.800396515698534,1559319.9870347355,4.800396515698534,0.7563421406465036,0.09218956389000234,3.385823181590446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385823181590446,1.2847952202532935,1.2850870712330476,2.6353018194782365,5583.888327924385,14225.078273387879,6453.741311573584,0.00047779164043239156,29250.55552735489,2982.7265709854937,19290.664664662014,1967.1003517676286,0.6594973776351541,0.6594973776351541,30599.823335959816,30484.863174865135,1.00471604135131,0.8,4340.741007377818,4324.433322199387,1.00471604135131,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6713220692375,2034.6934298245008,9.007358480183509,5.006737047000649,-0.830924577472806,5.837661624473455,2.6340654370906043,3.5,0.7525901248830298,0.6,0.0002271457597933952,1.0000021469394644,0.00022714527212624634,199.1388308089791,0.0,9.826102573495962e-08,0.2784717469328756,0.02958093882776845,7.685724996770158e-05,0.00015028850982569365,0.000508850320494517,0.09218956357885139,0.09218956357885139,0.09218956357885139,0.0921892214493574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.3260043062,595.6656294262979,0.0,0.09218956357885139,0.09218956389000234,0.09218956389000234,0.3688157696680908,0.3688157696680908,0.5,10.045716528897177,-7.16227077646181e-11,-7.16227077646181e-11,-7.16227077646181e-11,-7.16227077646181e-11,-7.16227077646181e-11,-7.16227077646181e-11,28023.547166611042,21195.389652502858,0.7563421406465036,0.5947155976507331,0.413841778111328,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530666368229221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.03168713053,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5263482237918,260.5263482237918,-12.623651776208192,244.65188845870293,276.40080798888454,108033.2418086519,108034.80025695486,-1.5584483029538099,0.0,nan,276.40080798888454,3.25080798888456,270.05102408284523,-3.098975917154746,263.7012401768091,-9.44875982319087,257.35145627077236,-15.798543729227617,251.00167236473686,-22.148327635263115,244.65188845870293,-28.49811154129705,1.0,1.0,25732.562594343566,25732.562594343566,275.9791202632995,2.829120263299501,275.9791202632995,275.9791202632995,87022.0988535392,87022.03498017332,0.06387336587067693,0.0,8648.866644398773,8648.866644398773,0.9212696677139067,3402.752297498398,275.9791202632995,2.829120263299501,1.0,0.002,0.1279823667693887,0.0047860284282208515,0.0001973949207936247,0.0018026050921758278,0.09869746039681235,0.09869746039681235,0.0,1.296945233500435e-11,0.9999962429148721,0.9999962429148721,0.0,0.0921892175259629,3.4636403943851666e-07,0.0,0.0,0.0,1599275.1060378267,265.9174510806499,0.0,1.0,1286876.0229149987,2588.5712834387105,,,,,,,,,,,,,,,,,,,2.0,14225.078273387879,1593.590413350143,0.3688157696680908,6.175450102142607,2.6340654370906043
3679.0,-30.262060290117187,5.006706600844865,35.05535237323787,30.588737676758342,5.014639195564065,-26.734390341549197,-40.22662782864643,1.4869692460931372,-7.232562335093064,-7.232562335087035,40.110903741914946,35358.132111187275,15453.65378931791,15453.65378931791,50811.78590050519,87032.1683091191,87022.18043370353,15453.65378931791,102475.83422302143,102475.83422302143,102475.83422302143,130499.44445589058,125984.47081657387,4514.973639316717,0.0,99037.31348412175,47363.28188923109,57415.59066098963,28023.610232869145,85439.20089385877,21195.434138976576,1593.5937032569443,0.0,0.8746151708882313,2.655060731075517,0.0014947306463915918,1.0,1.0,-7.232562335093064,324831.3240489865,1559320.637754788,4.8004010768359064,1559320.637754788,4.8004010768359064,0.7563420259862257,0.09218969019247647,3.3858188662206166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3858188662206166,1.2847952303091894,1.2850870806646426,2.6352984400524355,5583.881167326633,14225.069127050738,6453.740452960573,0.0004777924999221645,29250.623673992068,2982.7335200085727,19290.662098210265,1967.1000900623828,0.6594957534311443,0.6594957534311443,30599.79213537688,30484.863174865135,1.0047147607997102,0.8,4340.736581415997,4324.433322199387,1.0047147607997102,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6721280876884,2034.6934298245008,9.007346763010462,5.006706600844865,-0.8309456013947765,5.837652202239641,2.6340674995540923,3.5,0.752590714158312,0.6,0.00022714527212624634,1.0000021074136278,0.00022714479343821314,199.13884752739102,0.0,9.711346585142603e-08,0.27521956222294136,0.0295810359412343,7.685712640308648e-05,0.00015028814572315985,0.0005088484391587879,0.09218968990193464,0.09218968990193464,0.09218968990193464,0.09218935136146919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.44775234297,595.6655905800291,0.0,0.09218968990193464,0.09218969019247647,0.09218969019247647,0.3688161640051733,0.3688161640051733,0.5,10.045706375508276,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,28023.610232869145,21195.434138976576,0.7563420259862257,0.59471279423164,0.41383968648200176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530667603925462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.02843494582,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5263375381441,260.5263375381441,-12.623662461855872,244.65186777242582,276.40080730386586,108033.17637822959,108034.71463558644,-1.5382573568556075,0.0,nan,276.40080730386586,3.2508073038658836,270.05101939757526,-3.0989806024247173,263.70123149128705,-9.44876850871293,257.3514435849989,-15.798556415001087,251.0016556787117,-22.148344321288278,244.65186777242582,-28.49813222757416,1.0,1.0,25732.562594343566,25732.562594343566,275.9791236651314,2.8291236651314193,275.9791236651314,275.9791236651314,87022.20796283385,87022.18043370353,0.027529130326001905,0.0,8648.866644398773,8648.866644398773,0.9212699227634477,3402.7479605517196,275.9791236651314,2.8291236651314193,1.0,0.002,0.12798270932465194,0.0047860246370250445,0.00019739544371520195,0.0018026045706930193,0.09869772185760098,0.09869772185760098,0.0,1.4408221143957789e-11,0.9999962842386436,0.9999962842386436,0.0,0.0921893476375882,3.425548882740396e-07,0.0,0.0,0.0,1599275.0901729455,265.9174376649069,0.0,1.0,1286876.0685248142,2588.5710998619697,,,,,,,,,,,,,,,,,,,2.0,14225.069127050738,1593.5937032569443,0.3688161640051733,6.175450102142607,2.6340674995540923
3680.0,-30.262080249374456,5.006676256366993,35.05535978096008,30.58883644351738,5.014639453450716,-26.73440827909394,-40.226645779889054,1.4869674822030219,-7.232576218398492,-7.23257621843661,40.1109184757657,35358.05473790667,15453.641586995891,15453.641586995891,50811.69632490256,87032.33749272303,87022.32019655303,15453.641586995891,102475.96178354892,102475.96178354892,102475.96178354892,130499.63414557869,125984.65869400823,4514.975451570452,0.0,99037.46664354377,47363.188435638855,57415.864675449906,28023.672362029774,85439.53703747968,21195.477917930293,1593.5969602299308,0.0,0.8746150362240517,2.6550593494632366,0.0014947306463915918,1.0,1.0,-7.232576218398492,324831.1449309756,1559321.274515002,4.800405684148135,1559321.274515002,4.800405684148135,0.7563419113709297,0.09218981636080321,3.385812409434032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385812409434032,1.284795239549445,1.2850870892919493,2.635293395561908,5583.870478656527,14225.059987619108,6453.74104037605,0.00047779414021494954,29250.724690946106,2982.7438208711546,19290.663854034436,1967.10026910662,0.6594935358988019,0.6594935358988019,30599.74545210815,30484.863174865135,1.0047128447997573,0.8,4340.7299591562305,4324.433322199387,1.0047128447997573,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6729268204688,2034.6934298245008,9.007335457367736,5.006676256366993,-0.8309668068838336,5.837643063250827,2.6340695433754315,3.5,0.7525912981072661,0.6,0.00022714479343821314,1.0000020818411863,0.00022714432055981137,199.138864042933,0.0,9.532538325565387e-08,0.27015213614652306,0.029581131266617558,7.685696996933102e-05,0.00015028782346888212,0.0005088463776877722,0.09218981605426134,0.09218981605426134,0.09218981605426134,0.0921894776102705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.56793434155,595.6655522270881,0.0,0.09218981605426134,0.09218981636080321,0.09218981636080321,0.36881655869043206,0.36881655869043206,0.5,10.045696222951936,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,28023.672362029774,21195.477917930293,0.7563419113709297,0.5947094060518263,0.41383715272703536,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453066881687216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.023367519745,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52632700430735,260.52632700430735,-12.62367299569263,244.6518474021261,276.40080660649176,108033.0431979224,108034.5596011961,-1.5164032737121085,0.0,nan,276.40080660649176,3.2508066064917784,270.05101476561623,-3.098985234383747,263.7012229247425,-9.448777075257453,257.3514310838699,-15.79856891613008,251.00163924299727,-22.148360757002706,244.6518474021261,-28.498152597873883,1.0,1.0,25732.562594343566,25732.562594343566,275.97912594145396,2.829125941453981,275.97912594145396,275.97912594145396,87022.38053989691,87022.32019655303,0.060343343880958855,0.0,8648.866644398773,8648.866644398773,0.9212703043759398,3402.741471481202,275.97912594145396,2.829125941453981,1.0,0.002,0.1279830519505738,0.004786020755921681,0.00019739596655676334,0.0018026040469372201,0.09869798327838167,0.09869798327838167,0.0,1.3493983274520671e-11,0.9999962834630657,0.9999962834630657,0.0,0.09218947373394575,3.4262685747285283e-07,0.0,0.0,0.0,1599275.073755143,265.9174237816015,0.0,1.0,1286876.1157241997,2588.5709098873076,,,,,,,,,,,,,,,,,,,2.0,14225.059987619108,1593.5969602299308,0.36881655869043206,6.175450102142607,2.6340695433754315
3681.0,-30.262103118670048,5.006646019327817,35.055367193716464,30.588937480375193,5.014639644034195,-26.734428842413823,-40.22666785223407,1.4869653668767835,-7.2325895121421695,-7.232589512155706,40.110933436054296,35357.97955077121,15453.628691541959,15453.628691541959,50811.608242313174,87032.51036498208,87022.46439416229,15453.628691541959,102476.09308570425,102476.09308570425,102476.09308570425,130499.82802290605,125984.85072024609,4514.977302659955,0.0,99037.62386156166,47363.09825788074,57416.13955964547,28023.734937201796,85439.87449684726,21195.522060919004,1593.6002237572748,0.0,0.8746149039648151,2.6550580265223127,0.0014947306463915918,1.0,1.0,-7.2325895121421695,324830.9734193685,1559321.92106024,4.800410209180081,1559321.92106024,4.800410209180081,0.7563417977088318,0.09218994254377212,3.3858057842466853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3858057842466853,1.2847952504217777,1.285087099559168,2.6352882166517815,5583.859505167421,14225.050852425651,6453.74174603614,0.00047779584382621625,29250.82836185087,2982.7543923613944,19290.665963299667,1967.1004841918157,0.6594912706287213,0.6594912706287213,30599.697551265086,30484.863174865135,1.0047108788282202,0.8,4340.723164177335,4324.433322199387,1.0047108788282202,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.673717709281,2034.6934298245008,9.007323788916697,5.006646019327817,-0.8309876875975002,5.837633706925317,2.634071567126015,3.5,0.7525918763217186,0.6,0.00022714432055981137,1.0000023853721738,0.00022714377873736213,199.13888296642628,0.0,9.416846775960647e-08,0.26687343763072474,0.029581225435085318,7.685677762317017e-05,0.0001502875429366412,0.0005088444321751019,0.0921899422477563,0.0921899422477563,0.0921899422477563,0.09218960652869858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.6888217841,595.6655136558855,0.0,0.0921899422477563,0.09218994254377212,0.09218994254377212,0.36881695328233005,0.36881695328233005,0.5,10.045686151182565,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,28023.734937201796,21195.522060919004,0.7563417977088318,0.5947060262148223,0.41383463820602784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530670015100344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.02008882123,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52631632401284,260.52631632401284,-12.623683675987138,244.65182678709905,276.4008058609296,108032.8918810821,108034.42936779962,-1.537486717519068,0.0,nan,276.4008058609296,3.2508058609296313,270.05101004616176,-3.0989899538382133,263.7012142313943,-9.44878576860566,257.35141841662875,-15.79858158337123,251.00162260186332,-22.14837739813666,244.65182678709905,-28.498173212900923,1.0,1.0,25732.562594343566,25732.562594343566,275.9791293201632,2.829129320163247,275.9791293201632,275.9791293201632,87022.55338835121,87022.46439416229,0.08899418891815003,0.0,8648.866644398773,8648.866644398773,0.9212706959409351,3402.7348131679187,275.9791293201632,2.829129320163247,1.0,0.002,0.12798339175238435,0.004786016991915793,0.0001973964852807742,0.0018026035274505742,0.0986982426403871,0.0986982426403871,0.0,1.2731348093819594e-11,0.9999963140954474,0.9999963140954474,0.0,0.0921896027404432,3.3980332892371766e-07,0.0,0.0,0.0,1599275.0580345257,265.9174104878578,0.0,1.0,1286876.1609192444,2588.570727980036,,,,,,,,,,,,,,,,,,,2.0,14225.050852425651,1593.6002237572748,0.36881695328233005,6.175450102142607,2.634071567126015
3682.0,-30.262122105632024,5.006615892767897,35.05537461445542,30.58899730620908,5.014640695276281,-26.73444582554189,-40.226681891921885,1.4869644143406713,-7.232602466995502,-7.232602467000051,40.110948491672495,35357.91918156256,15453.615431415252,15453.615431415252,50811.53461297781,87032.6109564492,87022.6105078435,15453.615431415252,102476.22593925876,102476.22593925876,102476.22593925876,130500.02357244636,125985.04436381436,4514.979208631997,0.0,99037.71755146528,47363.030102214725,57416.31938805617,28023.7976331876,85440.11702124377,21195.566315695545,1593.6034846348439,0.0,0.8746147732233355,2.6550567373069547,0.0014947306463915918,1.0,1.0,-7.232602466995502,324830.8062800895,1559322.5717255163,4.800414682285308,1559322.5717255163,4.800414682285308,0.7563416847755987,0.09219006877704845,3.385801917999129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385801917999129,1.2847952559967644,1.2850871044392538,2.635285195984298,5583.853104735494,14225.041658269116,6453.740556652337,0.0004777965313989116,29250.889434781977,2982.760620067197,19290.662408151886,1967.1001216676323,0.6594897721371005,0.6594897721371005,30599.669597855605,30484.863174865135,1.004709731550075,0.8,4340.719198843631,4324.433322199387,1.004709731550075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6745014995106,2034.6934298245008,9.007311945190475,5.006615892767897,-0.8310083603444367,5.837624253112334,2.6340735727131417,3.5,0.752592449346612,0.6,0.00022714377873736213,1.0000019804269513,0.00022714332889659175,199.138898677435,0.0,1.0789791730756265e-07,0.30578269764963256,0.029581333333002627,7.685665527663505e-05,0.00015028712346072708,0.0005088424308639016,0.09219006849149311,0.09219006849149311,0.09219006849149311,0.09218973662461699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.80961162044,595.6654751210936,0.0,0.09219006849149311,0.09219006877704845,0.09219006877704845,0.3688173481014543,0.3688173481014543,0.5,10.045676195281874,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,28023.7976331876,21195.566315695545,0.7563416847755987,0.5947034763581148,0.4138327569562105,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530671388029146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.05899808125,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52630595506974,260.52630595506974,-12.623694044930232,244.65180665024897,276.4008052598935,108032.85229412276,108034.34496005437,-1.4926659316214845,0.0,nan,276.4008052598935,3.250805259893525,270.05100553796245,-3.098994462037524,263.70120581603334,-9.44879418396664,257.3514060941045,-15.798593905895473,251.0016063721758,-22.14839362782419,244.65180665024897,-28.498193349751006,1.0,1.0,25732.562594343566,25732.562594343566,275.97913325928744,2.8291332592874596,275.97913325928744,275.97913325928744,87022.65079748521,87022.6105078435,0.04028964170720428,0.0,8648.866644398773,8648.866644398773,0.9212709244455579,3402.730927589125,275.97913325928744,2.8291332592874596,1.0,0.002,0.1279837276044682,0.004786013306237396,0.00019739699804982239,0.001802603014567286,0.0986984990249112,0.0986984990249112,0.0,1.261710831299001e-11,0.9999963569462419,0.9999963569462419,0.0,0.09218973292367194,3.358533765183411e-07,0.0,0.0,0.0,1599275.0427146663,265.9173975330045,0.0,1.0,1286876.204962147,2588.570550710071,,,,,,,,,,,,,,,,,,,2.0,14225.041658269116,1593.6034846348439,0.3688173481014543,6.175450102142607,2.6340735727131417
3683.0,-30.262144273153698,5.006585866723852,35.05538203856183,30.589095584023767,5.014641246197291,-26.734465721237605,-40.22670389441771,1.486962693297209,-7.232616332301063,-7.232616332224475,40.11096343082026,35357.848281733925,15453.603375987554,15453.603375987554,50811.45165772148,87032.77835587956,87022.75292648742,15453.603375987554,102476.35630247497,102476.35630247497,102476.35630247497,130500.21688540792,125985.23572749653,4514.981157911392,0.0,99037.86989848908,47362.9448745701,57416.58335990997,28023.860582932943,85440.44394284292,21195.610685,1593.6067801723664,0.0,0.8746146378608793,2.655055357487571,0.0014947306463915918,1.0,1.0,-7.232616332301063,324830.6273945288,1559323.2173579477,4.800419313490547,1559323.2173579477,4.800419313490547,0.756341569080904,0.09219019541019896,3.385795494997669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385795494997669,1.284795264977007,1.285087112843553,2.6352801783234017,5583.842472914157,14225.032541126357,6453.741130004557,0.00047779816086527464,29250.9899209247,2982.7708668020887,19290.66412194004,1967.1002964253892,0.6594875651760579,0.6594875651760579,30599.623158810547,30484.863174865135,1.0047078255755884,0.8,4340.712611228238,4324.433322199387,1.0047078255755884,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6752786196025,2034.6934298245008,9.00730083866523,5.006585866723852,-0.8310294254903186,5.837615292214171,2.6340755612331126,3.5,0.752593017495175,0.6,0.00022714332889659175,1.0000023121746533,0.00022714280370275835,199.13891702024205,0.0,8.958079559238448e-08,0.2538719747088176,0.02958142291379822,7.685646353989014e-05,0.00015028686535670162,0.0005088405916820416,0.09219019509861938,0.09219019509861938,0.09219019509861938,0.09218986509231324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.929568406,595.6654368514419,0.0,0.09219019509861938,0.09219019541019896,0.09219019541019896,0.36881774328923517,0.36881774328923517,0.5,10.04566629537045,-7.65680852055084e-11,-7.65680852055084e-11,-7.65680852055084e-11,-7.65680852055084e-11,-7.65680852055084e-11,-7.65680852055084e-11,28023.860582932943,21195.610685,0.756341569080904,0.5947002299252192,0.41383034368813976,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453067252788722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.00708735831,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52629550624346,260.52629550624346,-12.62370449375652,244.65178635071737,276.4008046617726,108032.71117440713,108034.21533994922,-1.5041655420809896,0.0,nan,276.4008046617726,3.2508046617726336,270.0510009995597,-3.098999000440301,263.7011973373477,-9.44880266265227,257.3513936751373,-15.798606324862703,251.00159001292633,-22.14840998707365,244.65178635071737,-28.498213649282604,1.0,1.0,25732.562594343566,25732.562594343566,275.97913586080364,2.8291358608036603,275.97913586080364,275.97913586080364,87022.82149928957,87022.75292648742,0.0685728021489922,0.0,8648.866644398773,8648.866644398773,0.9212713040602349,3402.7244724726575,275.97913586080364,2.8291358608036603,1.0,0.002,0.1279840617697956,0.004786009467080394,0.0001973975078492888,0.0018026025053913116,0.0986987539246444,0.0986987539246444,0.0,1.324060045632125e-11,0.999996375248714,0.999996375248714,0.0,0.0921898612436696,3.3416652937093155e-07,0.0,0.0,0.0,1599275.0263181403,265.9173836676989,0.0,1.0,1286876.2521003317,2588.570360981809,,,,,,,,,,,,,,,,,,,2.0,14225.032541126357,1593.6067801723664,0.36881774328923517,6.175450102142607,2.6340755612331126
3684.0,-30.262162648298144,5.006555946490193,35.05538946907603,30.58915858799594,5.0146416809253225,-26.734482215375845,-40.22671786425633,1.4869612471123295,-7.232629645757186,-7.232629645800929,40.11097846359473,35357.78743266135,15453.59067409518,15453.59067409518,50811.37810675653,87032.8857937787,87022.89781438468,15453.59067409518,102476.48848847985,102476.48848847985,102476.48848847985,130500.41189713869,125985.42875482136,4514.983142317326,0.0,99037.96919227685,47362.87501713466,57416.77130571355,28023.923408658848,85440.6947143724,21195.65500775028,1593.6100558194728,0.0,0.8746145052096154,2.655054032586559,0.0014947306463915918,1.0,1.0,-7.232629645757186,324830.4556288191,1559323.8670363547,4.800423851937641,1559323.8670363547,4.800423851937641,0.7563414550726767,0.09219032191408193,3.3857913961444273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3857913961444273,1.2847952728270224,1.28508712002055,2.6352769719446743,5583.835678982388,14225.023359633484,6453.740106815539,0.0004777989364563566,29251.054658906756,2982.777468239078,19290.661063559593,1967.0999845573763,0.6594860010521266,0.6594860010521266,30599.5935236173,30484.863174865135,1.0047066092735601,0.8,4340.708407324928,4324.433322199387,1.0047066092735601,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6760479669158,2034.6934298245008,9.007289396158297,5.006555946490193,-0.8310501847137415,5.837606131203935,2.634077529864439,3.5,0.7525935799612683,0.6,0.00022714280370275835,1.000001916612172,0.00022714236835893033,199.13893222499897,0.0,1.0458653121092587e-07,0.2963982294517639,0.02958152750032943,7.68563418025034e-05,0.00015028646190025493,0.0005088386096588704,0.09219032162346066,0.09219032162346066,0.09219032162346066,0.09218999460178867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.04953807505,595.6653985821928,0.0,0.09219032162346066,0.09219032191408193,0.09219032191408193,0.3688181386066882,0.3688181386066882,0.5,10.045656486699443,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,28023.923408658848,21195.65500775028,0.7563414550726767,0.5946976236162239,0.4138284169020649,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530673858686363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.04961361305,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.526285326257,260.526285326257,-12.623714673742995,244.6517665720734,276.40080408044383,108032.65734352809,108034.12280814364,-1.4654646155417905,0.0,nan,276.40080408044383,3.2508040804438565,270.05099657876787,-3.099003421232112,263.7011890770928,-9.448810922907171,257.3513815754188,-15.79861842458115,251.0015740737452,-22.148425926254788,244.6517665720734,-28.49823342792658,1.0,1.0,25732.562594343566,25732.562594343566,275.97913929946805,2.8291392994680677,275.97913929946805,275.97913929946805,87022.92575925845,87022.89781438468,0.02794487377104815,0.0,8648.866644398773,8648.866644398773,0.9212715463120155,3402.7203531251494,275.97913929946805,2.8291392994680677,1.0,0.002,0.1279843927670555,0.004786005738892821,0.00019739801298546212,0.0018026020007244968,0.09869900649273106,0.09869900649273106,0.0,1.3709958949364998e-11,0.9999964096298418,0.9999964096298418,0.0,0.09218999091670126,3.3099738067329475e-07,0.0,0.0,0.0,1599275.0105742058,265.9173703542428,0.0,1.0,1286876.297362379,2588.570178804906,,,,,,,,,,,,,,,,,,,2.0,14225.023359633484,1593.6100558194728,0.3688181386066882,6.175450102142607,2.634077529864439
3685.0,-30.262180978799893,5.0065261254279685,35.05539689778847,30.58925400199371,5.014642272261541,-26.73449865369317,-40.226735605951376,1.48695994598863,-7.23264355625912,-7.232643556303198,40.11099327300256,35357.717699521716,15453.578774992071,15453.578774992071,50811.29647451379,87033.04866850827,87023.03815655118,15453.578774992071,102476.61693154325,102476.61693154325,102476.61693154325,130500.60275636958,125985.61762477503,4514.985131594554,0.0,99038.1164695787,47362.78967543737,57417.02977126814,28023.98582482633,85441.01559609447,21195.698991620717,1593.6133269154661,0.0,0.8746143700997634,2.6550526482705297,0.0014947306463915918,1.0,1.0,-7.23264355625912,324830.2761603033,1559324.5070603346,4.800428474502204,1559324.5070603346,4.800428474502204,0.7563413400260692,0.09219044848117046,3.3857851835937174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3857851835937174,1.2847952798128777,1.2850871264486352,2.6352721221756323,5583.825402903745,14225.014253375652,6453.740539137073,0.00047780048809810757,29251.151830151943,2982.7873769484936,19290.66235579759,1967.10011632898,0.6594838544413445,0.6594838544413445,30599.548606127915,30484.863174865135,1.004704765748656,0.8,4340.702035549968,4324.433322199387,1.004704765748656,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6768102311098,2034.6934298245008,9.00727845876194,5.0065261254279685,-0.8310711881994122,5.837597313627381,2.634079480371825,3.5,0.7525941372490929,0.6,0.00022714236835893033,1.0000019119560166,0.00022714193407354286,199.13894739281778,0.0,8.669390506206382e-08,0.24569052694588886,0.029581614194234492,7.685618719627981e-05,0.00015028618116265052,0.0005088367254793833,0.09219044817076628,0.09219044817076628,0.09219044817076628,0.09219012152556016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.1683844853,595.6653606671941,0.0,0.09219044817076628,0.09219044848117046,0.09219044848117046,0.36881853419568705,0.36881853419568705,0.5,10.045646686998031,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,4.405364961712621e-11,28023.98582482633,21195.698991620717,0.7563413400260692,0.5946944347515034,0.4138260465754333,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530674961815109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.99890591054,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5262753845258,260.5262753845258,-12.623724615474202,244.6517472287444,276.4008035403101,108032.53421038367,108033.96537686228,-1.4311664786016203,0.0,nan,276.4008035403101,3.2508035403101303,270.0509922779951,-3.099007722004899,263.701181015681,-9.448818984318962,257.3513697533685,-15.79863024663149,251.00155849105536,-22.148441508944614,244.6517472287444,-28.49825277125558,1.0,1.0,25732.562594343566,25732.562594343566,275.9791416156198,2.8291416156198466,275.9791416156198,275.9791416156198,87023.09261053699,87023.03815655118,0.05445398580923211,0.0,8648.866644398773,8648.866644398773,0.9212719134879402,3402.714109511686,275.9791416156198,2.8291416156198466,1.0,0.002,0.12798472358670426,0.004786001901448483,0.00019739851760636437,0.0018026014952454504,0.09869925880318219,0.09869925880318219,0.0,1.2851814664566197e-11,0.9999964115454141,0.9999964115454141,0.0,0.09219011765993283,3.308212376305794e-07,0.0,0.0,0.0,1599274.994124229,265.91735644374086,0.0,1.0,1286876.344654209,2588.569988458266,,,,,,,,,,,,,,,,,,,2.0,14225.014253375652,1593.6133269154661,0.36881853419568705,6.175450102142607,2.634079480371825
3686.0,-30.262198952981148,5.006496407464621,35.05540433092672,30.589353676792257,5.014642102856876,-26.73451484739804,-40.226749471016205,1.4869579963575283,-7.23265705445931,-7.2326570544800175,40.11100825787647,35357.632664087396,15453.566401655395,15453.566401655395,50811.19906574279,87033.22063744717,87023.18185175324,15453.566401655395,102476.74825340863,102476.74825340863,102476.74825340863,130500.7968472878,125985.80969258623,4514.987154701561,0.0,99038.27134175079,47362.68746284121,57417.315421010644,28024.04859387917,85441.36401488981,21195.743260161344,1593.6166044071952,0.0,0.8746142366048215,2.655051304985608,0.0014947306463915918,1.0,1.0,-7.23265705445931,324830.1020112348,1559325.1546712297,4.800433041816111,1559325.1546712297,4.800433041816111,0.7563412256140171,0.09219057507903394,3.3857786559039065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3857786559039065,1.2847952898303674,1.2850871359104037,2.6352670209048896,5583.814593923177,14225.005147399655,6453.74118954081,0.00047780215760998565,29251.253967548684,2982.7977920644344,19290.664299897886,1967.100314572039,0.6594816181658035,0.6594816181658035,30599.501410127144,30484.863174865135,1.0047028287087358,0.8,4340.695340556546,4324.433322199387,1.0047028287087358,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6775646984277,2034.6934298245008,9.00726728589689,5.006496407464621,-0.8310919536708914,5.837588361135513,2.6340814109288706,3.5,0.7525946888368201,0.6,0.00022714193407354286,1.0000018747903812,0.0002271415082308281,199.13896226579632,0.0,8.648313492766084e-08,0.24509320438499083,0.02958170067736942,7.685606637232503e-05,0.00015028586770121785,0.0005088346831467817,0.09219057477609686,0.09219057477609686,0.09219057477609686,0.0921902504140108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.2877473171,595.6653225928972,0.0,0.09219057477609686,0.09219057507903394,0.09219057507903394,0.3688189297272338,0.3688189297272338,0.5,10.045636956168497,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,28024.04859387917,21195.743260161344,0.7563412256140171,0.5946908695990382,0.4138233637974886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530676062263947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.99830858799,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52626560096485,260.52626560096485,-12.62373439903513,244.65172829621267,276.4008029057198,108032.39183636328,108033.80023331584,-1.4083969525396545,0.0,nan,276.4008029057198,3.2508029057198087,270.05098798381664,-3.0990120161833374,263.701173061914,-9.448826938085972,257.3513581400139,-15.798641859986105,251.00154321811206,-22.148456781887916,244.65172829621267,-28.49827170378731,1.0,1.0,25732.562594343566,25732.562594343566,275.97914473178196,2.8291447317819802,275.97914473178196,275.97914473178196,87023.26396923668,87023.18185175324,0.08211748344183434,0.0,8648.866644398773,8648.866644398773,0.9212722992889117,3402.707549183426,275.97914473178196,2.8291447317819802,1.0,0.002,0.12798505201790486,0.004785998149493463,0.00019739901871002863,0.001802600994107266,0.09869950935501431,0.09869950935501431,0.0,1.2817294534755996e-11,0.9999964374607972,0.9999964374607972,0.0,0.0921902466464961,3.28432537843173e-07,0.0,0.0,0.0,1599274.9781618193,265.91734294554067,0.0,1.0,1286876.3905443284,2588.5698037534507,,,,,,,,,,,,,,,,,,,2.0,14225.005147399655,1593.6166044071952,0.3688189297272338,6.175450102142607,2.6340814109288706
3687.0,-30.262216555727843,5.006466797209816,35.05541176825872,30.589446995314233,5.0146429496587475,-26.73453060518931,-40.226767073012866,1.4869569982696118,-7.232670065609966,-7.232670065610122,40.11102324491628,35357.56679245877,15453.553471228463,15453.553471228463,50811.12026368723,87033.379495734,87023.32648449295,15453.553471228463,102476.87995572141,102476.87995572141,102476.87995572141,130500.99093260981,125986.00172832004,4514.989204289765,0.0,99038.41497712485,47362.60628383312,57417.56521476858,28024.1109768884,85441.67619165698,21195.787287868938,1593.6198514316434,0.0,0.8746141058158079,2.655050010170349,0.0014947306463915918,1.0,1.0,-7.232670065609966,324829.9341459795,1559325.8023734412,4.800437516551894,1559325.8023734412,4.800437516551894,0.7563411130276064,0.09219070149243695,3.3857725945875985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3857725945875985,1.2847952953789532,1.2850871409131006,2.6352622917948634,5583.804573506509,14224.99604795093,6453.741520075869,0.00047780365323674254,29251.348757280655,2982.807457927086,19290.665287889293,1967.1004153191247,0.6594795148749457,0.6594795148749457,30599.45758604791,30484.863174865135,1.004701030061435,0.8,4340.689123887392,4324.433322199387,1.004701030061435,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.678311896486,2034.6934298245008,9.007255826499508,5.006466797209816,-0.8311124422275222,5.837579239437338,2.634083322885641,3.5,0.7525952351101831,0.6,0.0002271415082308281,1.0000018360482739,0.0002271410911888197,199.13897683142832,0.0,8.480187630757582e-08,0.24032851745566985,0.02958178547924573,7.685591298398066e-05,0.00015028559524684742,0.0005088328497480603,0.0921907012053811,0.0921907012053811,0.0921907012053811,0.0921903795079227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.40673549613,595.665284640516,0.0,0.0921907012053811,0.09219070149243695,0.09219070149243695,0.36881932544159346,0.36881932544159346,0.5,10.045627305232719,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,28024.1109768884,21195.787287868938,0.7563411130276064,0.5946877744967358,0.4138210808639459,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530677141321677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.99354390106,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5262560729656,260.5262560729656,-12.623743927034354,244.6517097731833,276.4008023727508,108032.2733276823,108033.64493516482,-1.3716074825309423,0.0,nan,276.4008023727508,3.2508023727507975,270.05098385283515,-3.099016147164832,263.7011653329212,-9.448834667078756,257.35134681300866,-15.798653186991316,251.0015282930949,-22.14847170690507,244.6517097731833,-28.498290226816664,1.0,1.0,25732.562594343566,25732.562594343566,275.97914844339084,2.8291484433908636,275.97914844339084,275.97914844339084,87023.42291785812,87023.32648449295,0.09643336516455747,0.0,8648.866644398773,8648.866644398773,0.9212726575258123,3402.7014575605367,275.97914844339084,2.8291484433908636,1.0,0.002,0.12798537767351117,0.004785994494671346,0.0001973995157295481,0.0018026004966451438,0.09869975786477406,0.09869975786477406,0.0,1.2374691982924846e-11,0.9999964675727799,0.9999964675727799,0.0,0.09219037583549357,3.2565694338880956e-07,0.0,0.0,0.0,1599274.962775371,265.91732993439,0.0,1.0,1286876.4347786098,2588.5696257132895,,,,,,,,,,,,,,,,,,,2.0,14224.99604795093,1593.6198514316434,0.36881932544159346,6.175450102142607,2.634083322885641
3688.0,-30.262233867247275,5.006437294039796,35.05541921632733,30.589538008812838,5.014644141435956,-26.734546066378687,-40.2267808682285,1.4869563397164878,-7.232683091753586,-7.232683091747881,40.11103842926346,35357.490401327785,15453.540623395158,15453.540623395158,50811.03102472294,87033.53366334166,87023.47372902166,15453.540623395158,102477.01435241682,102477.01435241682,102477.01435241682,130501.18856019626,125986.1972246841,4514.99133551215,0.0,99038.55453987794,47362.51522144255,57417.82146492821,28024.174207779426,85441.99567270764,21195.83192231314,1593.6231392925313,0.0,0.8746139741757757,2.6550487138635503,0.0014947306463915918,1.0,1.0,-7.232683091753586,324829.7660873583,1559326.458604,4.800442020404748,1559326.458604,4.800442020404748,0.7563409992087917,0.09219082829795995,3.3857667023113436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3857667023113436,1.2847952993209677,1.285087144320169,2.635257697549772,5583.794838852455,14224.986955344139,6453.741736542761,0.00047780508620121016,29251.440884059673,2982.8168522441074,19290.66593492332,1967.1004812982335,0.6594774599782401,0.6594774599782401,30599.414984134473,30484.863174865135,1.0046992815754225,0.8,4340.68308058869,4324.433322199387,1.0046992815754225,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.679052435886,2034.6934298245008,9.007244450210274,5.006437294039796,-0.8311328926710582,5.837570186710854,2.6340852178045484,3.5,0.7525957765155853,0.6,0.0002271410911888197,1.0000018056721443,0.0002271406810472191,199.13899115608223,0.0,8.304931884914086e-08,0.2353617696184652,0.02958186852856458,7.685579276910673e-05,0.00015028529841971296,0.0005088309592363877,0.09219082801053947,0.09219082801053947,0.09219082801053947,0.09219051082248793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.5260214564,595.6652466009944,0.0,0.09219082801053947,0.09219082829795995,0.09219082829795995,0.36881972138361446,0.36881972138361446,0.5,10.045617790432697,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,28024.174207779426,21195.83192231314,0.7563409992087917,0.5946845064265428,0.4138186394518155,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530678198080946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.98857715322,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5262468118987,260.5262468118987,-12.623753188101261,244.65169163864041,276.4008019851599,108032.1611955689,108033.49437667894,-1.333181110068798,0.0,nan,276.4008019851599,3.25080198515991,270.0509799158538,-3.0990200841461615,263.70115784654934,-9.448842153450641,257.35133577724645,-15.79866422275353,251.0015137079425,-22.14848629205747,244.65169163864041,-28.498308361359562,1.0,1.0,25732.562594343566,25732.562594343566,275.9791524419726,2.82915244197261,275.9791524419726,275.9791524419726,87023.57714120121,87023.47372902166,0.10341217955283355,0.0,8648.866644398773,8648.866644398773,0.9212730057717471,3402.6955358229,275.9791524419726,2.82915244197261,1.0,0.002,0.1279856987764194,0.004785990858279799,0.0001974000057210829,0.0018026000071368938,0.09870000286054145,0.09870000286054145,0.0,1.2857976836033735e-11,0.9999965169671109,0.9999965169671109,0.0,0.09219050719427291,3.211036870357808e-07,0.0,0.0,0.0,1599274.9473711904,265.9173169082464,0.0,1.0,1286876.4790638618,2588.569447468,,,,,,,,,,,,,,,,,,,2.0,14224.986955344139,1593.6231392925313,0.36881972138361446,6.175450102142607,2.6340852178045484
3689.0,-30.262250826741646,5.00640789760808,35.055426677181146,30.589593678619735,5.014645504567404,-26.734561193611867,-40.22679455867035,1.4869558705845536,-7.232696099107784,-7.232696099135804,40.11105369423713,35357.43937268843,15453.52781505884,15453.52781505884,50810.96718774727,87033.62660586459,87023.62198510212,15453.52781505884,102477.14980016096,102477.14980016096,102477.14980016096,130501.38754511613,125986.39399749157,4514.993547624565,0.0,99038.64105467332,47362.457684807414,57417.981522073234,28024.237744955175,85442.21926702841,21195.876778159323,1593.626441217272,0.0,0.8746138423268832,2.6550474194271034,0.0014947306463915918,1.0,1.0,-7.232696099107784,324829.5982712216,1559327.1183185293,4.8004465314042735,1559327.1183185293,4.8004465314042735,0.7563408850246045,0.09219095534800412,3.385763133525671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385763133525671,1.2847953023625904,1.2850871468355072,2.6352549136034686,5583.788940004302,14224.977867984842,6453.740386180272,0.0004778056712690715,29251.49726925586,2982.8226019339795,19290.661898599476,1967.100069707747,0.6594760507823475,0.6594760507823475,30599.3891813489,30484.863174865135,1.0046982225667205,0.8,4340.679420331956,4324.433322199387,1.0046982225667205,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.679786313252,2034.6934298245008,9.007233131927398,5.00640789760808,-0.8311532890870996,5.837561186695179,2.634087095676942,3.5,0.7525963130505549,0.6,0.0002271406810472191,1.000001768954515,0.0002271402792463966,199.13900518944988,0.0,8.167518457192813e-08,0.23146747307684434,0.02958195020374915,7.685567346742868e-05,0.00015028500757979042,0.0005088294381852804,0.09219095505933657,0.09219095505933657,0.09219095505933657,0.09219064299334036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.6449582296,595.6652086789605,0.0,0.09219095505933657,0.09219095534800412,0.09219095534800412,0.36882011777956136,0.36882011777956136,0.5,10.045608428942575,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,2.802380549837835e-11,28024.237744955175,21195.876778159323,0.7563408850246045,0.5946822030564332,0.4138169592972245,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530679237356892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.98468285667,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52623781681086,260.52623781681086,-12.623762183189115,244.6516738843116,276.4008017493127,108032.12257918617,108033.41747114329,-1.29489195713744,0.0,nan,276.4008017493127,3.2508017493127,270.0509761763108,-3.0990238236891514,263.7011506033096,-9.448849396690377,257.3513250303106,-15.798674969689387,251.00149945731016,-22.148500542689817,244.6516738843116,-28.49832611568837,1.0,1.0,25732.562594343566,25732.562594343566,275.9791565762619,2.829156576261937,275.9791565762619,275.9791565762619,87023.66689128829,87023.62198510212,0.04490618617273867,0.0,8648.866644398773,8648.866644398773,0.921273216694336,3402.691949193299,275.9791565762619,2.829156576261937,1.0,0.002,0.12798601474689197,0.004785987244367277,0.00019740048780412335,0.001802599524824845,0.09870024390206167,0.09870024390206167,0.0,1.2628968183714395e-11,0.9999965726412189,0.9999965726412189,0.0,0.09219063937652376,3.159714803514751e-07,0.0,0.0,0.0,1599274.9319892281,265.9173039008922,0.0,1.0,1286876.523285229,2588.5692694798536,,,,,,,,,,,,,,,,,,,2.0,14224.977867984842,1593.626441217272,0.36882011777956136,6.175450102142607,2.634087095676942
