time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3690.0,-30.26226754335189,5.006378597477662,35.05543414101856,30.589687381312274,5.0146461640983775,-26.734576172606534,-40.226808249112196,1.4869547923758257,-7.232710062270144,-7.23271006219744,40.111068702640964,35357.36281542166,15453.51626369484,15453.51626369484,50810.879079116494,87033.78660790251,87023.7644834768,15453.51626369484,102477.28074717164,102477.28074717164,102477.28074717164,130501.58168699205,125986.58589703082,4514.995789961228,0.0,99038.78536979186,47362.36538481598,57418.24442775098,28024.300939820412,85442.5453675714,21195.921318748162,1593.6297502991004,0.0,0.8746137061490571,2.655046029873247,0.0014947306463915918,1.0,1.0,-7.232710062270144,324829.4181236699,1559327.7669451728,4.80045119051225,1559327.7669451728,4.80045119051225,0.7563407688300392,0.09219108263318647,3.3857570440519993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3857570440519993,1.284795308236347,1.2850871521943394,2.6352501619107453,5583.778871737609,14224.96878710073,6453.740743944183,0.0004778071789310861,29251.592503892254,2982.8323131642564,19290.662967979748,1967.100178754187,0.6594739402790774,0.6594739402790774,30599.34515364797,30484.863174865135,1.0046964155639464,0.8,4340.673174778027,4324.433322199387,1.0046964155639464,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6805135574905,2034.6934298245008,9.007222581115485,5.006378597477662,-0.8311741016487515,5.837552699126413,2.6340889565767736,3.5,0.752596844736221,0.6,0.0002271402792463966,1.0000017436207773,0.00022713988320057686,199.13901902184145,0.0,8.001421607950584e-08,0.22676028836931955,0.029582030217965228,7.685555416592247e-05,0.0001502847250804741,0.0005088275665546334,0.09219108232165217,0.09219108232165217,0.09219108232165217,0.09219077181894732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.76242399256,595.6651712226167,0.0,0.09219108232165217,0.09219108263318647,0.09219108263318647,0.3688205146995908,0.3688205146995908,0.5,10.045599115257739,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,-7.270273272297345e-11,28024.300939820412,21195.921318748162,0.7563407688300392,0.594678902185434,0.41381448391214576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453068025549957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.979975671966,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52622899745893,260.52622899745893,-12.623771002541048,244.65165647662377,276.4008015182966,108031.99413862513,108033.26373241738,-1.2695937922278813,0.0,nan,276.4008015182966,3.250801518296612,270.05097250996016,-3.0990274900398163,263.70114350162487,-9.448856498375108,257.35131449329145,-15.798685506708523,251.00148548495676,-22.148514515043217,244.65165647662377,-28.498343523376207,1.0,1.0,25732.562594343566,25732.562594343566,275.97915908915957,2.829159089159589,275.97915908915957,275.97915908915957,87023.83023300047,87023.7644834768,0.06574952366645448,0.0,8648.866644398773,8648.866644398773,0.9212735765945028,3402.685829272259,275.97915908915957,2.829159089159589,1.0,0.002,0.1279863293105931,0.004785983468814389,0.00019740096733108391,0.001802599046210269,0.09870048366554196,0.09870048366554196,0.0,1.3541352934798301e-11,0.9999965879110827,0.9999965879110827,0.0,0.09219076806901515,3.1456417132643503e-07,0.0,0.0,0.0,1599274.915476962,265.91728993772983,0.0,1.0,1286876.5707560785,2588.569078412786,,,,,,,,,,,,,,,,,,,2.0,14224.96878710073,1593.6297502991004,0.3688205146995908,6.175450102142607,2.6340889565767736
3691.0,-30.26228389242311,5.006349398905262,35.05544160931541,30.58978283023464,5.01464647647188,-26.734590855533426,-40.22682193955404,1.4869534386760088,-7.232723482540905,-7.232723482543764,40.11108375868801,35357.28606106216,15453.504071548383,15453.504071548383,50810.79013261054,87033.95048817378,87023.90879452406,15453.504071548383,102477.41286607244,102477.41286607244,102477.41286607244,130501.77670113152,125986.7786472784,4514.998053853102,0.0,99038.93285329861,47362.27215013425,57418.511892404844,28024.36383505908,85442.87572746392,21195.96568595929,1593.6330313834724,0.0,0.8746135728112893,2.6550446943461674,0.0014947306463915918,1.0,1.0,-7.232723482540905,324829.2449803804,1559328.4176310373,4.800455752453017,1559328.4176310373,4.800455752453017,0.7563406545358465,0.09219120971902992,3.385750823134352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385750823134352,1.2847953153870109,1.2850871588377633,2.635245305291671,5583.768581144569,14224.959710517081,6453.741194414494,0.00047780873609567625,29251.689810301374,2982.842235656557,19290.664314465652,1967.1003160575378,0.6594717925551155,0.6594717925551155,30599.30017557335,30484.863174865135,1.0046945695562204,0.8,4340.666794408741,4324.433322199387,1.0046945695562204,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6812330076907,2034.6934298245008,9.007211697744971,5.006349398905262,-0.8311946148065807,5.837544013711843,2.634090797533444,3.5,0.7525973707238413,0.6,0.00022713988320057686,1.0000017052849282,0.000227139495863018,199.1390325501094,0.0,7.886817602849771e-08,0.22351241086476253,0.029582109086141256,7.685543486458753e-05,0.00015028444833598933,0.0005088256946578679,0.09219120942780312,0.09219120942780312,0.09219120942780312,0.09219090120000106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.87978538463,595.6651338025447,0.0,0.09219120942780312,0.09219120971902992,0.09219120971902992,0.36882091172213965,0.36882091172213965,0.5,10.04558987101369,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,28024.36383505908,21195.96568595929,0.7563406545358465,0.5946755618886365,0.4138119856106067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530681259061136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.97672779446,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.526220323744,260.526220323744,-12.623779676255992,244.65163941287935,276.4008012346111,108031.85714859495,108033.10577716307,-1.2486285681215443,0.0,nan,276.4008012346111,3.2508012346111173,270.0509688702634,-3.099031129736602,263.7011365059162,-9.448863494083753,257.35130414157004,-15.798695858429937,251.00147177722403,-22.14852822277595,244.65163941287935,-28.49836058712063,1.0,1.0,25732.562594343566,25732.562594343566,275.9791623543575,2.8291623543575497,275.9791623543575,275.9791623543575,87023.99404484195,87023.90879452406,0.08525031789031345,0.0,8648.866644398773,8648.866644398773,0.9212739442629114,3402.6795772500236,275.9791623543575,2.8291623543575497,1.0,0.002,0.12798664143836788,0.00478597979815271,0.00019740144332036245,0.0018025985704209799,0.09870072166018122,0.09870072166018122,0.0,1.3741342265449763e-11,0.9999966143466916,0.9999966143466916,0.0,0.09219089759155573,3.1212747418825876e-07,0.0,0.0,0.0,1599274.8996066968,265.9172765174591,0.0,1.0,1286876.6163812382,2588.568894774495,,,,,,,,,,,,,,,,,,,2.0,14224.959710517081,1593.6330313834724,0.36882091172213965,6.175450102142607,2.634090797533444
3692.0,-30.262299966669644,5.006320304983119,35.05544908274804,30.589840525668137,5.0146473767978,-26.73460523232304,-40.22683929707853,1.4869526415917913,-7.232736566310791,-7.23273656626307,40.11109884328417,35357.249453278906,15453.491510070655,15453.491510070655,50810.74096334956,87034.04801228289,87024.05407237577,15453.491510070655,102477.54558244643,102477.54558244643,102477.54558244643,130501.9721944293,125986.97184102157,4515.000353407725,0.0,99039.02296223963,47362.2280646817,57418.660997286584,28024.426611982864,85443.08760926945,21196.00999240342,1593.6362986509619,0.0,0.874613441237655,2.6550433923067347,0.0014947306463915918,1.0,1.0,-7.232736566310791,324829.0761785712,1559329.06955098,4.800460254037591,1559329.06955098,4.800460254037591,0.7563405412669636,0.09219133676149033,3.385747105159781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385747105159781,1.2847953199157556,1.2850871628698612,2.6352424021763916,5583.762429791656,14224.950640739242,6453.739954602823,0.00047780937838459036,29251.74854651932,2982.84822508393,19290.6606085856,1967.0999381629406,0.6594703416757288,0.6594703416757288,30599.273294107254,30484.863174865135,1.0046934662769018,0.8,4340.662981135673,4324.433322199387,1.0046934662769018,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6819453463083,2034.6934298245008,9.00720063645094,5.006320304983119,-0.8312149241388687,5.837535229121988,2.634092620293233,3.5,0.7525978915123523,0.6,0.000227139495863018,1.0000016766196285,0.00022713911503711932,199.13904585097134,0.0,7.713402674250214e-08,0.21859783178825107,0.029582186220168,7.685528360778321e-05,0.0001502842122552348,0.0005088243365943794,0.09219133647227032,0.09219133647227032,0.09219133647227032,0.09219103113026508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.99687787116,595.6650964713014,0.0,0.09219133647227032,0.09219133676149033,0.09219133676149033,0.36882130893441123,0.36882130893441123,0.5,10.04558071118988,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,28024.426611982864,21196.00999240342,0.7563405412669636,0.5946735117497939,0.41381053099306664,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530682240558064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.97181321539,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52621184762114,260.52621184762114,-12.623788152378836,244.6516226833579,276.4008010118866,108031.80472079485,108033.0249049626,-1.2201841677490968,0.0,nan,276.4008010118866,3.250801011886608,270.05096534618036,-3.099034653819615,263.7011296804729,-9.448870319527089,257.351294014767,-15.79870598523297,251.0014583490619,-22.148541650938085,244.6516226833579,-28.498377316642063,1.0,1.0,25732.562594343566,25732.562594343566,275.97916606796645,2.8291660679664687,275.97916606796645,275.97916606796645,87024.08846044684,87024.05407237577,0.034388071071589366,0.0,8648.866644398773,8648.866644398773,0.9212741640023107,3402.67584068558,275.97916606796645,2.8291660679664687,1.0,0.002,0.12798695067414514,0.004785976195322038,0.00019740191498511794,0.0018025980974433141,0.09870095749255897,0.09870095749255897,0.0,1.2428431981487131e-11,0.9999966457068664,0.9999966457068664,0.0,0.09219102752472245,3.0923676787499076e-07,0.0,0.0,0.0,1599274.8841343604,265.9172634336892,0.0,1.0,1286876.6608623865,2588.568715740804,,,,,,,,,,,,,,,,,,,2.0,14224.950640739242,1593.6362986509619,0.36882130893441123,6.175450102142607,2.634092620293233
3693.0,-30.262315803212342,5.006291305512129,35.0554565549267,30.58993510147559,5.014647762173497,-26.734619446674316,-40.226852882746584,1.4869514046501757,-7.23275058912094,-7.232750589128577,40.11111375452455,35357.174964121055,15453.480181851175,15453.480181851175,50810.65514597223,87034.21028379821,87024.19485106796,15453.480181851175,102477.67503291914,102477.67503291914,102477.67503291914,130502.16443376103,125987.16176458866,4515.002669172381,0.0,99039.16891390731,47362.13720104754,57418.924125399746,28024.489400841885,85443.41352624164,21196.054238434343,1593.6395896366205,0.0,0.874613305104943,2.6550419968186634,0.0014947306463915918,1.0,1.0,-7.23275058912094,324828.895261696,1559329.7139790969,4.800464911604721,1559329.7139790969,4.800464911604721,0.7563404255207444,0.09219146408490209,3.3857409478453575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3857409478453575,1.2847953264887764,1.2850871689550663,2.6352375962467627,5583.752246603468,14224.94157592209,6453.740365993348,0.0004778109127167929,29251.844851548547,2982.8580454638995,19290.66183825941,1967.1000635547725,0.6594682125574788,0.6594682125574788,30599.22877586647,30484.863174865135,1.0046916391429255,0.8,4340.656665996164,4324.433322199387,1.0046916391429255,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6826510040482,2034.6934298245008,9.007190329055039,5.006291305512129,-0.8312356427779379,5.837526948290067,2.634094425958229,3.5,0.7525984074166369,0.6,0.00022713911503711932,1.0000016518261932,0.00022713873984339935,199.1390589551435,0.0,7.583730609749794e-08,0.21492292548030917,0.029582262057474096,7.685516521985345e-05,0.00015028394981726588,0.0005088225227002539,0.09219146377358577,0.09219146377358577,0.09219146377358577,0.09219115870699861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.11308694014,595.6650594187831,0.0,0.09219146377358577,0.09219146408490209,0.09219146408490209,0.3688217063971273,0.3688217063971273,0.5,10.045571560745149,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,28024.489400841885,21196.054238434343,0.7563404255207444,0.5946702390391637,0.4138080807511518,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530683205556345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.96813830908,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5262035079596,260.5262035079596,-12.623796492040356,244.65160626366804,276.4008007522535,108031.66775346837,108032.86829321858,-1.2005397502153585,0.0,nan,276.4008007522535,3.2508007522534967,270.05096185453533,-3.0990381454646467,263.70112295681696,-9.448877043183018,257.3512840591002,-15.798715940899797,251.00144516138357,-22.148554838616406,244.65160626366804,-28.498393736331934,1.0,1.0,25732.562594343566,25732.562594343566,275.97916832222694,2.8291683222269626,275.97916832222694,275.97916832222694,87024.2539824711,87024.19485106796,0.059131403133505955,0.0,8648.866644398773,8648.866644398773,0.9212745279110673,3402.669652584584,275.97916832222694,2.8291683222269626,1.0,0.002,0.12798725978408504,0.004785972431860978,0.00019740238607622972,0.0018025976274104875,0.09870119303811486,0.09870119303811486,0.0,1.3486716951560673e-11,0.9999966470832976,0.9999966470832976,0.0,0.09219115497460234,3.091102997483034e-07,0.0,0.0,0.0,1599274.8675515498,265.91724941087904,0.0,1.0,1286876.7085360093,2588.5685238576425,,,,,,,,,,,,,,,,,,,2.0,14224.94157592209,1593.6395896366205,0.3688217063971273,6.175450102142607,2.634094425958229
3694.0,-30.262331291162607,5.0062624065272585,35.05546402939307,30.590029048640304,5.014648211614459,-26.734633340886194,-40.22686639856545,1.4869502602468747,-7.232763995517644,-7.232763995525749,40.11112876448909,35357.10206492844,15453.468118146584,15453.468118146584,50810.570183075026,87034.37134188671,87024.33833153045,15453.468118146584,102477.80644967704,102477.80644967704,102477.80644967704,130502.35853139403,125987.35353286126,4515.0049985327705,0.0,99039.31372353721,47362.047973557535,57419.18416664408,28024.55208171699,85443.73624836106,21196.098453119434,1593.6428601099092,0.0,0.8746131720233872,2.655040662673853,0.0014947306463915918,1.0,1.0,-7.232763995517644,324828.72229762096,1559330.3626739476,4.8004694647822035,1559330.3626739476,4.8004694647822035,0.7563403115708534,0.09219159121585421,3.385734837962244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385734837962244,1.2847953326172583,1.285087174602868,2.635232828146378,5583.742143570909,14224.93251533113,6453.740746333856,0.0004778124296506042,29251.940409824158,2982.8677896961917,19290.66297512264,1967.1001794825593,0.6594660971155247,0.6594660971155247,30599.18460054466,30484.863174865135,1.0046898260838122,0.8,4340.650399501459,4324.433322199387,1.0046898260838122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.683348846686,2034.6934298245008,9.007179634012704,5.0062624065272585,-0.8312560274304586,5.837518433957717,2.634096211626119,3.5,0.7525989176074626,0.6,0.00022713873984339935,1.0000016154665372,0.0002271383729089586,199.13907177086935,0.0,7.471572432232863e-08,0.21174436272947933,0.02958233677319842,7.685504744076901e-05,0.00015028369240263032,0.0005088207329451873,0.09219159091929185,0.09219159091929185,0.09219159091929185,0.09219128754850521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.22953407536,595.6650222937026,0.0,0.09219159091929185,0.09219159121585421,0.09219159121585421,0.36882210381021263,0.36882210381021263,0.5,10.045562459940406,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,28024.55208171699,21196.098453119434,0.7563403115708534,0.5946669985893747,0.41380566460899165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453068415628448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.96495974633,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52619531746285,260.52619531746285,-12.623804682537127,244.65159015827052,276.4008004766571,108031.53234240705,108032.71140905692,-1.179066649868494,0.0,nan,276.4008004766571,3.250800476657105,270.05095841297936,-3.099041587020622,263.70111634930026,-9.448883650699713,257.35127428562356,-15.798725714376417,251.00143222194635,-22.148567778053632,244.65159015827052,-28.498409841729455,1.0,1.0,25732.562594343566,25732.562594343566,275.97917150534005,2.829171505340071,275.97917150534005,275.97917150534005,87024.4155754335,87024.33833153045,0.0772439030406531,0.0,8648.866644398773,8648.866644398773,0.9212748890161908,3402.663512152055,275.97917150534005,2.829171505340071,1.0,0.002,0.12798756710775738,0.004785968780338628,0.00019740285466138423,0.001802597157889968,0.09870142733069211,0.09870142733069211,0.0,1.2551352318590503e-11,0.9999966664554333,0.9999966664554333,0.0,0.09219128389107621,3.0732477799481795e-07,0.0,0.0,0.0,1599274.8516976833,265.91723600448233,0.0,1.0,1286876.754113993,2588.5683404092943,,,,,,,,,,,,,,,,,,,2.0,14224.93251533113,1593.6428601099092,0.36882210381021263,6.175450102142607,2.634096211626119
3695.0,-30.262346445585315,5.006233609661284,35.05547150854172,30.59012236716228,5.014648723005739,-26.734646928726022,-40.22687610760329,1.4869492052678928,-7.232777208006723,-7.232777207997117,40.11114384842788,35357.017523640316,15453.455862841975,15453.455862841975,50810.47338648229,87034.53118852063,87024.48315477182,15453.455862841975,102477.9390176138,102477.9390176138,102477.9390176138,130502.55393643811,125987.54657057181,4515.007365866295,0.0,99039.45739583207,47361.94718261044,57419.45579246847,28024.614918824307,85444.07071129278,21196.142794099032,1593.646133245684,0.0,0.8746130397347245,2.6550393478263823,0.0014947306463915918,1.0,1.0,-7.232777208006723,324828.5518353357,1559331.014565458,4.8004739908329395,1559331.014565458,4.8004739908329395,0.7563401979115671,0.0921917184115558,3.385728775305044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385728775305044,1.2847953383103432,1.285087179825786,2.6352280976966145,5583.732120315499,14224.92346119575,6453.741096702848,0.000477813929446346,29252.035224501677,2982.8774581025814,19290.664022399003,1967.100286275028,0.6594639953886364,0.6594639953886364,30599.14076665715,30484.863174865135,1.0046880270386125,0.8,4340.644181440951,4324.433322199387,1.0046880270386125,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6840396472212,2034.6934298245008,9.007168864273813,5.006233609661284,-0.8312762775319271,5.837509887193211,2.6340979792748698,3.5,0.7525994226499628,0.6,0.0002271383729089586,1.0000015806781988,0.00022713801387685192,199.13908431061446,0.0,7.307098393339143e-08,0.20708316846723132,0.029582409844182353,7.685496283470765e-05,0.00015028341007425095,0.0005088188659393594,0.09219171811954233,0.09219171811954233,0.09219171811954233,0.09219141729744383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.3459691787,595.6649851761598,0.0,0.09219171811954233,0.0921917184115558,0.0921917184115558,0.3688225013351836,0.3688225013351836,0.5,10.045553435831842,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,28024.614918824307,21196.142794099032,0.7563401979115671,0.5946635379553246,0.4138030553706675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530685086085393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.96029855207,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52618728496265,260.52618728496265,-12.623812715037332,244.65157436819425,276.40080020173303,108031.39824206172,108032.55456424785,-1.1563221861193882,0.0,nan,276.40080020173303,3.250800201733057,270.05095503502463,-3.0990449649753486,263.7011098683156,-9.44889013168438,257.3512647016079,-15.798735298392103,251.00141953490044,-22.148580465099542,244.65157436819425,-28.49842563180573,1.0,1.0,25732.562594343566,25732.562594343566,275.9791750376339,2.829175037633945,275.9791750376339,275.9791750376339,87024.57505238126,87024.48315477182,0.09189760943991132,0.0,8648.866644398773,8648.866644398773,0.9212752473298286,3402.6574191815694,275.9791750376339,2.829175037633945,1.0,0.002,0.12798787182470575,0.004785965176324172,0.0001974033193043797,0.0018025966931608439,0.09870165965218984,0.09870165965218984,0.0,1.2465223731689123e-11,0.9999966947367763,0.9999966947367763,0.0,0.09219141369365941,3.047178963930321e-07,0.0,0.0,0.0,1599274.83607312,265.91722279199325,0.0,1.0,1286876.7990327463,2588.568159614338,,,,,,,,,,,,,,,,,,,2.0,14224.92346119575,1593.646133245684,0.3688225013351836,6.175450102142607,2.6340979792748698
3696.0,-30.262361286606744,5.006204916226609,35.0554789944269,30.59021138995888,5.014649907601988,-26.734660167186473,-40.22688951864836,1.4869487871506895,-7.232790249522225,-7.2327902495254595,40.111159000932936,35356.95038055633,15453.443449384971,15453.443449384971,50810.3938299413,87034.68225366244,87024.6291942595,15453.443449384971,102478.07264364447,102478.07264364447,102478.07264364447,130502.7505432375,125987.74076143514,4515.009781802365,0.0,99039.59352099783,47361.86502757706,57419.69832602308,28024.677899593033,85444.37622561611,21196.187250855957,1593.6494089731143,0.0,0.8746129081320375,2.6550380499939474,0.0014947306463915918,1.0,1.0,-7.232790249522225,324828.3835789541,1559331.6694215045,4.80047849341493,1559331.6694215045,4.80047849341493,0.7563400845068683,0.0921918456934593,3.385723025848352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385723025848352,1.2847953410077688,1.2850871820625176,2.6352236171658716,5583.722626608504,14224.914413225777,6453.741233012637,0.0004778153126132529,29252.12510441008,2982.8866233025633,19290.664429838085,1967.100327822252,0.6594619830519529,0.6594619830519529,30599.099197240055,30484.863174865135,1.0046863209331671,0.8,4340.638284607121,4324.433322199387,1.0046863209331671,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6847236636008,2034.6934298245008,9.007158037979345,5.006204916226609,-0.831296402941879,5.837501319168488,2.6340997295645128,3.5,0.7525999227327179,0.6,0.00022713801387685192,1.0000015479891273,0.00022713766227022033,199.13909659103254,0.0,7.14973249605228e-08,0.2026234189381216,0.029582481341507313,7.685484596892402e-05,0.0001502831679079279,0.0005088171819833055,0.09219184540721936,0.09219184540721936,0.09219184540721936,0.09219154785920193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.4622616239,595.6649481083656,0.0,0.09219184540721936,0.0921918456934593,0.0921918456934593,0.3688228990809953,0.3688228990809953,0.5,10.045544510093212,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,28024.677899593033,21196.187250855957,0.7563400845068683,0.5946604805888723,0.41380078996885883,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530685995863484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.95583880254,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52617947142403,260.52617947142403,-12.623820528575948,244.6515588963608,276.400800046489,108031.2796251283,108032.40442663846,-1.1248015101554159,0.0,nan,276.400800046489,3.2508000464890188,270.0509518164631,-3.0990481835368655,263.7011035864356,-9.448896413564398,257.35125535641066,-15.798744643589316,251.00140712638506,-22.148592873614916,244.6515588963608,-28.49844110363918,1.0,1.0,25732.562594343566,25732.562594343566,275.9791788814957,2.82917888149575,275.9791788814957,275.9791788814957,87024.72638732808,87024.6291942595,0.0971930685773259,0.0,8648.866644398773,8648.866644398773,0.9212755871324476,3402.6516409775936,275.9791788814957,2.82917888149575,1.0,0.002,0.12798817321184897,0.004785961616645916,0.00019740377888069642,0.001802596233578063,0.0987018894403482,0.0987018894403482,0.0,1.2458759284655896e-11,0.9999967308612564,0.9999967308612564,0.0,0.0921915443055247,3.013879346004926e-07,0.0,0.0,0.0,1599274.820650742,265.91720975047775,0.0,1.0,1286876.8433702309,2588.56798115896,,,,,,,,,,,,,,,,,,,2.0,14224.914413225777,1593.6494089731143,0.3688228990809953,6.175450102142607,2.6340997295645128
3697.0,-30.262375752579995,5.006176324930318,35.055486490472035,30.590300482604675,5.014651029824016,-26.73467307433929,-40.22690289476884,1.4869483507186192,-7.232803370640113,-7.232803370648648,40.11117426586564,35356.88436204881,15453.431194859573,15453.431194859573,50810.31555690838,87034.83362256754,87024.77651581157,15453.431194859573,102478.20771067114,102478.20771067114,102478.20771067114,130502.94912059436,125987.93685077096,4515.012269823397,0.0,99039.72978046344,47361.783814688955,57419.93996197165,28024.74140992322,85444.68137189487,21196.232081626298,1593.652711891987,0.0,0.8746127756483717,2.6550367442403657,0.0014947306463915918,1.0,1.0,-7.232803370640113,324828.21429564606,1559332.3291373244,4.800483026139104,1559332.3291373244,4.800483026139104,0.7563399701565479,0.09219197328490995,3.385717270842914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385717270842914,1.2847953437755413,1.2850871843791525,2.6352191321720824,5583.713123444849,14224.905371029128,6453.7413755697635,0.0004778166983228455,29252.21507223086,2982.895797467113,19290.664855950876,1967.100371273664,0.6594599693841138,0.6594599693841138,30599.05758769058,30484.863174865135,1.0046846131811755,0.8,4340.632382080308,4324.433322199387,1.0046846131811755,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6854011170658,2034.6934298245008,9.007147338782504,5.006176324930318,-0.8313165234761835,5.837492848406502,2.634101463061154,3.5,0.7526004180174726,0.6,0.00022713766227022033,1.0000015088699663,0.00022713731954954064,199.13910856111283,0.0,7.001862696960294e-08,0.19843278883185472,0.029582551360134282,7.68547294076404e-05,0.00015028293286257994,0.000508815521305763,0.09219197299384384,0.09219197299384384,0.09219197299384384,0.09219167962582575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.5784921118,595.664911066229,0.0,0.09219197299384384,0.09219197328490995,0.09219197328490995,0.3688232971352798,0.3688232971352798,0.5,10.045535709978227,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,28024.74140992322,21196.232081626298,0.7563399701565479,0.5946574408272217,0.4137985395271036,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530686886826996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.951648172435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52617186546064,260.52617186546064,-12.623828134539337,244.65154374912206,276.400799981801,108031.15867186592,108032.2535918165,-1.094919950579242,0.0,nan,276.400799981801,3.2507999818010376,270.05094873526497,-3.09905126473501,263.7010974887279,-9.448902511272081,257.35124624219173,-15.798753757808242,251.00139499565637,-22.148605004343608,244.65154374912206,-28.498456250877922,1.0,1.0,25732.562594343566,25732.562594343566,275.97918279399767,2.8291827939976883,275.97918279399767,275.97918279399767,87024.87761357182,87024.77651581157,0.10109776025637984,0.0,8648.866644398773,8648.866644398773,0.9212759272626939,3402.6458571971284,275.97918279399767,2.8291827939976883,1.0,0.002,0.12798847041446348,0.004785958060255662,0.00019740423197076815,0.001802595780611169,0.09870211598538407,0.09870211598538407,0.0,1.258193722819545e-11,0.9999967762566587,0.9999967762566587,0.0,0.09219167608164995,2.97203259996145e-07,0.0,0.0,0.0,1599274.805134227,265.91719662935986,0.0,1.0,1286876.8879783386,2588.5678016143643,,,,,,,,,,,,,,,,,,,2.0,14224.905371029128,1593.652711891987,0.3688232971352798,6.175450102142607,2.634101463061154
3698.0,-30.26238992291526,5.006147835785601,35.05549399636477,30.590388283040397,5.014652319955261,-26.734685698627604,-40.22691623596472,1.4869480948093807,-7.232816442470266,-7.232816442499762,40.11118954205659,35356.82021963262,15453.41893565654,15453.41893565654,50810.23915528916,87034.98249543025,87024.92396239871,15453.41893565654,102478.34289805524,102478.34289805524,102478.34289805524,130503.14779928,125988.13298120028,4515.014818079731,0.0,99039.86382681968,47361.70477838452,57420.17672048351,28024.804901224772,85444.98162170828,21196.276902980186,1593.6560125652736,0.0,0.8746126433957296,2.6550354433921717,0.0014947306463915918,1.0,1.0,-7.232816442470266,324828.04564829636,1559332.9893373158,4.800487550960008,1559332.9893373158,4.800487550960008,0.7563398559842907,0.09219210098352847,3.38571160768786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38571160768786,1.2847953456804486,1.2850871858441437,2.6352147204383995,5583.703775510568,14224.896335851243,6453.741457529687,0.000477818050253169,29252.303593115274,2982.9048240852153,19290.665100934573,1967.1003962550487,0.659457982156139,0.659457982156139,30599.0166422193,30484.863174865135,1.0046829326850533,0.8,4340.6265737563745,4324.433322199387,1.0046829326850533,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6860719225658,2034.6934298245008,9.007136671768702,5.006147835785601,-0.8313365778007027,5.837484413586304,2.6341031795471506,3.5,0.752600908442043,0.6,0.00022713731954954064,1.0000014780336697,0.0002271369838334309,199.13912028656443,0.0,6.824909063882579e-08,0.1934179228704323,0.02958261960922492,7.685461315085815e-05,0.0001502827063986825,0.000508813903488766,0.09219210069315667,0.09219210069315667,0.09219210069315667,0.0921918114569956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.6941816864,595.6648742005134,0.0,0.09219210069315667,0.09219210098352847,0.09219210098352847,0.3688236956082482,0.3688236956082482,0.5,10.045527033366946,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,28024.804901224772,21196.276902980186,0.7563398559842907,0.5946544570662091,0.41379633477093297,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530687755275027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.94663330647,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52616447147176,260.52616447147176,-12.623835528528218,244.65152892005165,276.4008000228939,108031.04057474565,108032.10497976048,-1.064405014839553,0.0,nan,276.4008000228939,3.250800022893941,270.05094580232463,-3.0990541976753434,263.70109158175546,-9.448908418244514,257.3512373611865,-15.798762638813457,251.00138314061851,-22.148616859381463,244.65152892005165,-28.49847107994833,1.0,1.0,25732.562594343566,25732.562594343566,275.97918677022847,2.829186770228489,275.97918677022847,275.97918677022847,87025.02643651054,87024.92396239871,0.10247411183081567,0.0,8648.866644398773,8648.866644398773,0.9212762619641263,3402.6401657262995,275.97918677022847,2.829186770228489,1.0,0.002,0.12798876347404317,0.004785954528383916,0.00019740467869068772,0.001802595333548114,0.09870233934534386,0.09870233934534386,0.0,1.2238801552072465e-11,0.9999968211969829,0.9999968211969829,0.0,0.0921918079229997,2.9306052876340895e-07,0.0,0.0,0.0,1599274.7896759948,265.9171835575297,0.0,1.0,1286876.9324188754,2588.5676227442345,,,,,,,,,,,,,,,,,,,2.0,14224.896335851243,1593.6560125652736,0.3688236956082482,6.175450102142607,2.6341031795471506
3699.0,-30.26240379859231,5.0061194481249505,35.0555015126528,30.590441647823923,5.014653643292662,-26.734698054404035,-40.226925735454984,1.4869478982434357,-7.232829533117695,-7.232829533107463,40.11120485376587,35356.767427844075,15453.406757560762,15453.406757560762,50810.17418540484,87035.07190518403,87025.0717290515,15453.406757560762,102478.47848661226,102478.47848661226,102478.47848661226,130503.34701861376,125988.32958619244,4515.017432421315,0.0,99039.94633630656,47361.6450191418,57420.33479684973,28024.868532001492,85445.20332885123,21196.321823518592,1593.6593202416248,0.0,0.8746125108998117,2.6550341406718965,0.0014947306463915918,1.0,1.0,-7.232829533117695,324827.87675824633,1559333.6510746214,4.800492084105078,1559333.6510746214,4.800492084105078,0.7563397415875329,0.09219222886732036,3.385708204998669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385708204998669,1.2847953472932745,1.285087187025987,2.6352120687014198,5583.698156798108,14224.887306113773,6453.740016402002,0.0004778185778863679,29252.357362067916,2982.9103069924918,19290.66079330748,1967.0999569993303,0.6594566227446013,0.6594566227446013,30598.99204025298,30484.863174865135,1.004681922964158,0.8,4340.623083841975,4324.433322199387,1.004681922964158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6867361481873,2034.6934298245008,9.007126086580657,5.0061194481249505,-0.8313565986016176,5.837476046726568,2.634104879196711,3.5,0.7526013940562032,0.6,0.0002271369838334309,1.0000014472995589,0.00022713665509865015,199.13913176819798,0.0,6.685421076186253e-08,0.18946483329911842,0.029582686463435683,7.685453037125906e-05,0.00015028245346217185,0.0005088125357542058,0.09219222857309475,0.09219222857309475,0.09219222857309475,0.09219194360240748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.8094282316,595.6648374805858,0.0,0.09219222857309475,0.09219222886732036,0.09219222886732036,0.368824094492597,0.368824094492597,0.5,10.04551848428701,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,28024.868532001492,21196.321823518592,0.7563397415875329,0.5946521537300665,0.41379464323780935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453068860597487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.9426802169,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52615728072266,260.52615728072266,-12.62384271927732,244.65151440249804,276.4008001589493,108030.9931752438,108032.02832277777,-1.0351475339633052,0.0,nan,276.4008001589493,3.250800158949346,270.0509430076579,-3.0990569923420708,263.7010858563673,-9.448914143632692,257.35122870507684,-15.798771294923142,251.0013715537869,-22.14862844621308,244.65151440249804,-28.49848559750194,1.0,1.0,25732.562594343566,25732.562594343566,275.97919076470936,2.829190764709381,275.97919076470936,275.97919076470936,87025.11273615892,87025.0717290515,0.04100710741477087,0.0,8648.866644398773,8648.866644398773,0.9212764630683004,3402.636746023662,275.97919076470936,2.829190764709381,1.0,0.002,0.12798905226900295,0.004785951010917269,0.00019740511882540145,0.0018025948931812159,0.09870255941270072,0.09870255941270072,0.0,1.200661705474948e-11,0.9999968674569716,0.9999968674569716,0.0,0.09219194007119655,2.8879612381253156e-07,0.0,0.0,0.0,1599274.7741955093,265.9171704668823,0.0,1.0,1286876.9769233826,2588.5674436166546,,,,,,,,,,,,,,,,,,,2.0,14224.887306113773,1593.6593202416248,0.368824094492597,6.175450102142607,2.634104879196711
3700.0,-30.26241974002299,5.0060911522955776,35.05550902941149,30.59053363921123,5.014654415581792,-26.734712324484043,-40.226939286198444,1.486946998842011,-7.232843508278336,-7.232843508270776,40.111219900457115,35356.69447462191,15453.395741448527,15453.395741448527,50810.090216070435,87035.22882466902,87025.21379327067,15453.395741448527,102478.6095347192,102478.6095347192,102478.6095347192,130503.54127489147,125988.52121303913,4515.0200618523395,0.0,99040.08777031272,47361.55705018264,57420.589689033426,28024.93174017227,85445.52142920569,21196.366376184327,1593.6626295402968,0.0,0.8746123745051896,2.655032749929567,0.0014947306463915918,1.0,1.0,-7.232843508278336,324827.696456656,1559334.3013578055,4.800496750639237,1559334.3013578055,4.800496750639237,0.7563396254700042,0.09219235690863166,3.385702235324272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385702235324272,1.28479535217966,1.2850871914911035,2.6352074122780844,5583.688290395816,14224.878281806947,6453.7403149120955,0.00047782004532718407,29252.450713766615,2982.9198262165587,19290.661685574127,1967.1000479852069,0.6594545487601033,0.6594545487601033,30598.94887857678,30484.863174865135,1.0046801515108639,0.8,4340.61696113807,4324.433322199387,1.0046801515108639,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6873937817766,2034.6934298245008,9.007116213278007,5.0060911522955776,-0.8313770038977433,5.837468156193321,2.6341065619787245,3.5,0.7526018748510641,0.6,0.00022713665509865015,1.0000016627679282,0.0002271362774237327,199.13914495917123,0.0,6.546395881924396e-08,0.18552485929373738,0.029582751927394502,7.685441228873757e-05,0.0001502822428099126,0.0005088109254110661,0.09219235659261493,0.09219235659261493,0.09219235659261493,0.09219207237404328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.9232849579,595.6648011995377,0.0,0.09219235659261493,0.09219235690863166,0.09219235690863166,0.3688244938056514,0.3688244938056514,0.5,10.045509957696398,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,28024.93174017227,21196.366376184327,0.7563396254700042,0.5946489572091639,0.41379224894678707,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453068943898534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.93874024289,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5261500183695,260.5261500183695,-12.623849981630485,244.65149977800078,276.4008002587403,108030.84872395468,108031.8941792605,-1.045455305815766,0.0,nan,276.4008002587403,3.2508002587402984,270.0509401625908,-3.099059837409186,263.7010800664431,-9.448919933556851,257.35121997029466,-15.798780029705313,251.00135987414723,-22.14864012585275,244.65149977800078,-28.498500221999194,1.0,1.0,25732.562594343566,25732.562594343566,275.97919321530736,2.8291932153073844,275.97919321530736,275.97919321530736,87025.27331047687,87025.21379327067,0.059517206202144735,0.0,8648.866644398773,8648.866644398773,0.9212768158849909,3402.630746500893,275.97919321530736,2.8291932153073844,1.0,0.002,0.12798934048840452,0.004785947339858886,0.00019740555771487485,0.0018025944547258566,0.09870277885743742,0.09870277885743742,0.0,1.2440731604612676e-11,0.9999968737033498,0.9999968737033498,0.0,0.09219206868797508,2.882206565797426e-07,0.0,0.0,0.0,1599274.7576690288,265.91715649172164,0.0,1.0,1286877.0244349812,2588.5672523857615,,,,,,,,,,,,,,,,,,,2.0,14224.878281806947,1593.6626295402968,0.3688244938056514,6.175450102142607,2.6341065619787245
3701.0,-30.26243291693536,5.0060629524186835,35.05551654802867,30.590628703963034,5.014654429983255,-26.734724182243607,-40.226952522620536,1.4869456943696366,-7.232857055204647,-7.232857055281333,40.11123498740872,35356.62808187718,15453.384223527115,15453.384223527115,50810.01230540429,87035.39307493002,87025.3573466101,15453.384223527115,102478.74157013721,102478.74157013721,102478.74157013721,130503.7362872252,125988.71358590813,4515.022701317072,0.0,99040.23454792581,47361.472555530796,57420.84665821668,28024.994717087993,85445.84137530468,21196.410795882526,1593.6659169686582,0.0,0.874612240340276,2.6550314018035817,0.0014947306463915918,1.0,1.0,-7.232857055204647,324827.52168002934,1559334.9533823736,4.800501340888205,1559334.9533823736,4.800501340888205,0.7563395108495132,0.09219248477529808,3.3856960441393285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3856960441393285,1.2847953590620944,1.285087197889841,2.6352025793515472,5583.678050004419,14224.869215653665,6453.740749048404,0.00047782159215652994,29252.547557943184,2982.929701574257,19290.662983236605,1967.1001803099537,0.6594524099149256,0.6594524099149256,30598.904115328733,30484.863174865135,1.0046783143260807,0.8,4340.610611243031,4324.433322199387,1.0046783143260807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.688043751455,2034.6934298245008,9.00710608773455,5.0060629524186835,-0.8313971671534235,5.837460119572107,2.634108225150405,3.5,0.7526023500429728,0.6,0.0002271362774237327,1.0000013744153295,0.0002271359652445802,199.13915586260399,0.0,7.520986013071684e-08,0.21314474361045152,0.029582827137254634,7.685429694540606e-05,0.00015028198047832667,0.0005088091068108944,0.09219248447331503,0.09219248447331503,0.09219248447331503,0.09219220159507922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.0371389372,595.6647649213547,0.0,0.09219248447331503,0.09219248477529808,0.09219248477529808,0.3688248931274575,0.3688248931274575,0.5,10.04550147205918,7.668177204323001e-11,7.668177204323001e-11,7.668177204323001e-11,7.668177204323001e-11,7.668177204323001e-11,7.668177204323001e-11,28024.994717087993,21196.410795882526,0.7563395108495132,0.594645818773449,0.4137899225145421,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530690396011083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.96636012721,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5261428798524,260.5261428798524,-12.62385712014759,244.65148553662183,276.40080022308507,108030.70048492828,108031.72811338044,-1.0276284521742705,0.0,nan,276.40080022308507,3.2508002230850934,270.050937285791,-3.0990627142089693,263.70107434849814,-9.448925651501838,257.35121141120544,-15.798788588794537,251.00134847391303,-22.14865152608695,244.65148553662183,-28.498514463378143,1.0,1.0,25732.562594343566,25732.562594343566,275.9791962662333,2.829196266233339,275.9791962662333,275.9791962662333,87025.4371792269,87025.3573466101,0.07983261680055875,0.0,8648.866644398773,8648.866644398773,0.9212771817929301,3402.624524360025,275.9791962662333,2.829196266233339,1.0,0.002,0.12798962725115695,0.004785943749997925,0.0001974059945307294,0.0018025940179187765,0.09870299726536469,0.09870299726536469,0.0,1.2449505835954167e-11,0.9999968895125088,0.9999968895125088,0.0,0.0921921980117274,2.867635706801229e-07,0.0,0.0,0.0,1599274.741648959,265.91714294479533,0.0,1.0,1286877.070490704,2588.567067014684,,,,,,,,,,,,,,,,,,,2.0,14224.869215653665,1593.6659169686582,0.3688248931274575,6.175450102142607,2.634108225150405
3702.0,-30.262445902173734,5.006034852241265,35.05552406724043,30.590718739572935,5.0146551801072805,-26.734735793946474,-40.22696191733701,1.486945071010116,-7.232870206107066,-7.232870206127046,40.11125004162101,35356.55278484418,15453.372254779517,15453.372254779517,50809.9250396237,87035.54709091122,87025.50117448471,15453.372254779517,102478.87342926423,102478.87342926423,102478.87342926423,130503.93069074582,125988.90534235195,4515.025348393868,0.0,99040.37256662364,47361.381217688526,57421.101498816795,28025.057261481597,85446.1587602984,21196.4549340925,1593.669174084713,0.0,0.8746121085096992,2.655030093088548,0.0014947306463915918,1.0,1.0,-7.232870206107066,324827.352012806,1559335.6039907415,4.800505851272236,1559335.6039907415,4.800505851272236,0.756339397858269,0.09219261243547404,3.3856902162306937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3856902162306937,1.2847953626229245,1.2850872010503729,2.6351980359882123,5583.668423162701,14224.86020435152,6453.740954933332,0.0004778230076358708,29252.63867669671,2982.9389931012847,19290.663598640433,1967.1002430636797,0.6594503768307163,0.6594503768307163,30598.861978610992,30484.863174865135,1.0046765849406465,0.8,4340.60463393471,4324.433322199387,1.0046765849406465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6886866028972,2034.6934298245008,9.007095736801496,5.006034852241265,-0.8314171007860844,5.837451953027349,2.6341098701080345,3.5,0.752602820030867,0.6,0.0002271359652445802,1.0000013544229474,0.00022713565760683335,199.13916660743425,0.0,6.216709290874977e-08,0.17618154130339686,0.02958288930434754,7.6854215079128e-05,0.0001502817501654522,0.000508807451213197,0.09219261213993198,0.09219261213993198,0.09219261213993198,0.09219233067689139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.15063875285,595.664728756716,0.0,0.09219261213993198,0.09219261243547404,0.09219261243547404,0.36882529253226154,0.36882529253226154,0.5,10.045493027053416,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,28025.057261481597,21196.4549340925,0.756339397858269,0.5946425886991653,0.4137875042929631,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453069118707219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.929396924905,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52613592696446,260.52613592696446,-12.62386407303552,244.65147164849867,276.4008002054323,108030.56995102612,108031.5708571635,-1.0009061373878394,0.0,nan,276.4008002054323,3.250800205432313,270.05093449404444,-3.0990655059555365,263.7010687826572,-9.44893121734276,257.3512030712702,-15.798796928729757,251.001337359884,-22.148662640115987,244.65147164849867,-28.498528351501307,1.0,1.0,25732.562594343566,25732.562594343566,275.97919974506647,2.8291997450664894,275.97919974506647,275.97919974506647,87025.59125000043,87025.50117448471,0.09007551571994554,0.0,8648.866644398773,8648.866644398773,0.9212775262303854,3402.6186673118473,275.97919974506647,2.8291997450664894,1.0,0.002,0.12798991257327455,0.004785940233391087,0.000197406429284648,0.001802593581944459,0.098703214642324,0.098703214642324,0.0,1.1229107053922771e-11,0.9999969051315031,0.9999969051315031,0.0,0.09219232711146216,2.8532401187551656e-07,0.0,0.0,0.0,1599274.726097211,265.9171297938929,0.0,1.0,1286877.1152000525,2588.5668870626864,,,,,,,,,,,,,,,,,,,2.0,14224.86020435152,1593.669174084713,0.36882529253226154,6.175450102142607,2.6341098701080345
