time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3703.0,-30.26245860041129,5.0060068511496025,35.055531592007,30.590773047320567,5.014656170432219,-26.7347471233265,-40.22697504898531,1.4869446924744767,-7.232883377552696,-7.2328833775932075,40.111265240250354,35356.51609356193,15453.360366099672,15453.360366099672,50809.8764596616,87035.63910690203,87025.64692127143,15453.360366099672,102479.0072873711,102479.0072873711,102479.0072873711,130504.12770435534,125989.0996576696,4515.028046685731,0.0,99040.45690037274,47361.336778723664,57421.24457961008,28025.120416984242,85446.36499659432,21196.499509271787,1593.6724607963645,0.0,0.8746119760028135,2.655028782329678,0.0014947306463915918,1.0,1.0,-7.232883377552696,324827.18208061345,1559336.2608420078,4.800510384796006,1559336.2608420078,4.800510384796006,0.7563392839670348,0.09219274035571526,3.3856867378041016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3856867378041016,1.2847953650290513,1.2850872030617742,2.6351953236751795,5583.662676096853,14224.851196450014,6453.739575330791,0.0004778235653660539,29252.69363952103,2982.9445977495916,19290.659474916116,1967.0998225608253,0.6594489968217495,0.6594489968217495,30598.836829019787,30484.863174865135,1.0046755527452813,0.8,4340.601066336929,4324.433322199387,1.0046755527452813,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6893228403446,2034.6934298245008,9.00708546726656,5.0060068511496025,-0.8314370030931908,5.837443854242793,2.6341114981418774,3.5,0.7526032851833936,0.6,0.00022713565760683335,1.0000013244874926,0.0002271353567688942,199.1391771147824,0.0,6.126272452410844e-08,0.17361856130132333,0.029582950567072067,7.685410064907456e-05,0.0001502815569577588,0.0005088062743284356,0.09219274006321575,0.09219274006321575,0.09219274006321575,0.0921924613282933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.26443479926,595.6646925028456,0.0,0.09219274006321575,0.09219274035571526,0.09219274035571526,0.3688256920191628,0.3688256920191628,0.5,10.04548466545393,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,28025.120416984242,21196.499509271787,0.7563392839670348,0.5946405849059437,0.41378607615398444,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453069196662645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.926833944905,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52612917388205,260.52612917388205,-12.623870826117923,244.6514581011598,276.4008002466063,108030.51526169668,108031.48740470046,-0.9721430038098692,0.0,nan,276.4008002466063,3.2508002466063317,270.0509318175155,-3.099068182484473,263.7010633884263,-9.448936611573686,257.35119495933645,-15.798805040663524,251.00132653024787,-22.14867346975211,244.6514581011598,-28.498541898840188,1.0,1.0,25732.562594343566,25732.562594343566,275.9792034251477,2.829203425147739,275.9792034251477,275.9792034251477,87025.67996539573,87025.64692127143,0.03304412429861259,0.0,8648.866644398773,8648.866644398773,0.9212777318100516,3402.615171493122,275.9792034251477,2.829203425147739,1.0,0.002,0.12799019510505297,0.00478593672992565,0.00019740685972653444,0.001802593152306975,0.09870342986326722,0.09870342986326722,0.0,1.203350960543581e-11,0.9999969354122104,0.9999969354122104,0.0,0.09219245782296887,2.8253274638825395e-07,0.0,0.0,0.0,1599274.7105211648,265.9171166224473,0.0,1.0,1286877.1599792414,2588.5667068296148,,,,,,,,,,,,,,,,,,,2.0,14224.851196450014,1593.6724607963645,0.3688256920191628,6.175450102142607,2.6341114981418774
3704.0,-30.262471058065177,5.00597893895457,35.05553911322569,30.590865213330858,5.014656497987975,-26.73475830246056,-40.22698433892799,1.4869437413837265,-7.232897487399839,-7.232897487470797,40.1112801880173,35356.44086482546,15453.349703386895,15453.349703386895,50809.79056821235,87035.79771142625,87025.78707328385,15453.349703386895,102479.13677667074,102479.13677667074,102479.13677667074,130504.3200670924,125989.28932369089,4515.030743401517,0.0,99040.59863809688,47361.24462790471,57421.504455769085,28025.18329042166,85446.68774619074,21196.5438125179,1593.675757336125,0.0,0.8746118392419597,2.655027378186174,0.0014947306463915918,1.0,1.0,-7.232897487399839,324827.0000416554,1559336.906849652,4.800515063863794,1559336.906849652,4.800515063863794,0.756339167985473,0.0921928684452595,3.385680755623967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385680755623967,1.2847953700996402,1.2850872077469793,2.635190657140519,5583.6527882698765,14224.84219386525,6453.739891555296,0.00047782503924222283,29252.78719016262,2982.954137260188,19290.66042013232,1967.0999189460542,0.6594469202107193,0.6594469202107193,30598.793576870292,30484.863174865135,1.0046737775810093,0.8,4340.594930798926,4324.433322199387,1.0046737775810093,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.689952456388,2034.6934298245008,9.00707594706259,5.00597893895457,-0.831457317164161,5.837436256118731,2.634113109232961,3.5,0.7526037454951318,0.6,0.0002271353567688942,1.0000012993935776,0.00022713506163105386,199.1391874230569,0.0,5.990861964548636e-08,0.16978102807530834,0.02958301047569171,7.685401969599462e-05,0.0001502813370728996,0.0005088046308571548,0.09219286812475266,0.09219286812475266,0.09219286812475266,0.09219258885693304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.37709801353,595.6646566049897,0.0,0.09219286812475266,0.0921928684452595,0.0921928684452595,0.36882609176005493,0.36882609176005493,0.5,10.045476287230457,7.09405867382884e-11,7.09405867382884e-11,7.09405867382884e-11,7.09405867382884e-11,7.09405867382884e-11,7.09405867382884e-11,28025.18329042166,21196.5438125179,0.756339167985473,0.5946373336218346,0.41378363278220426,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530692728951011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.922996411675,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5261225458966,260.5261225458966,-12.623877454103365,244.65144486817465,276.40080022362037,108030.37253835346,108031.32667296664,-0.9541346131571632,0.0,nan,276.40080022362037,3.250800223620388,270.05092915252976,-3.099070847470216,263.7010580814406,-9.448941918559399,257.3511870103513,-15.798812989648695,251.00131593926278,-22.148684060737196,244.65144486817465,-28.498555131825327,1.0,1.0,25732.562594343566,25732.562594343566,275.97920551993815,2.8292055199381707,275.97920551993815,275.97920551993815,87025.84194753971,87025.78707328385,0.05487425586034078,0.0,8648.866644398773,8648.866644398773,0.9212780853646348,3402.6091594020872,275.97920551993815,2.8292055199381707,1.0,0.002,0.12799047838792707,0.004785933054473083,0.0001974072909475745,0.0018025927212933122,0.09870364547378724,0.09870364547378724,0.0,1.2240886689690589e-11,0.9999969272651336,0.9999969272651336,0.0,0.09219258516101818,2.8328424130871107e-07,0.0,0.0,0.0,1599274.6938353984,265.91710251260014,0.0,1.0,1286877.207948725,2588.5665137558476,,,,,,,,,,,,,,,,,,,2.0,14224.84219386525,1593.675757336125,0.36882609176005493,6.175450102142607,2.634113109232961
3705.0,-30.262483155039625,5.005951121026912,35.055546632986506,30.59095898587259,5.014656500298313,-26.73476918950582,-40.2269974007271,1.486942533838634,-7.232911050869745,-7.232911050934174,40.11129518809073,35356.37869179467,15453.338386404203,15453.338386404203,50809.717078198875,87035.95992763758,87025.92917202978,15453.338386404203,102479.26755843397,102479.26755843397,102479.26755843397,130504.51345566486,125989.48002340777,4515.033432257091,0.0,99040.743320461,47361.16483905003,57421.75386823441,28025.245897230874,85446.99976546528,21196.587965947452,1593.6790274379082,0.0,0.8746117053223015,2.6550260284160263,0.0014947306463915918,1.0,1.0,-7.232911050869745,324826.8250518892,1559337.5551201417,4.800519645725216,1559337.5551201417,4.800519645725216,0.7563390538543624,0.09219299627307083,3.3856746513083147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3856746513083147,1.2847953763581927,1.285087213627742,2.635185893107083,5583.642693854694,14224.833195676903,6453.740294084195,0.00047782655914727876,29252.882666144254,2982.9638731008304,19290.661623318138,1967.1000416368627,0.6594448090288255,0.6594448090288255,30598.749441645086,30484.863174865135,1.0046719661739958,0.8,4340.588669992129,4324.433322199387,1.0046719661739958,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.690574314358,2034.6934298245008,9.007066086249162,5.005951121026912,-0.831477333821856,5.837428454848768,2.634114700472709,3.5,0.7526042001350597,0.6,0.00022713506163105386,1.0000012617730702,0.0002271347750385114,199.1391974328826,0.0,5.877350970613343e-08,0.16656412650718214,0.029583069249201416,7.685390587487917e-05,0.0001502811557561747,0.0005088030996129973,0.09219299596609988,0.09219299596609988,0.09219299596609988,0.09219271704345872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.48996584426,595.6646206431695,0.0,0.09219299596609988,0.09219299627307083,0.09219299627307083,0.36882649135465845,0.36882649135465845,0.5,10.045467919026894,6.440359356929548e-11,6.440359356929548e-11,6.440359356929548e-11,6.440359356929548e-11,6.440359356929548e-11,6.440359356929548e-11,28025.245897230874,21196.587965947452,0.7563390538543624,0.5946343021716534,0.41378139418400617,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530693476832475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.919779510106,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5261160234848,260.5261160234848,-12.623883976515174,244.65143195173067,276.40080009524064,108030.22241194225,108031.16134870729,-0.9389367650547513,0.0,nan,276.40080009524064,3.2508000952406633,270.05092646653753,-3.0990735334624446,263.70105283783505,-9.448947162164927,257.3511792091329,-15.798820790867069,251.00130558043173,-22.148694419568244,244.65143195173067,-28.498568048269306,1.0,1.0,25732.562594343566,25732.562594343566,275.97920838622815,2.8292083862281743,275.97920838622815,275.97920838622815,87026.00408883291,87025.92917202978,0.07491680313250981,0.0,8648.866644398773,8648.866644398773,0.9212784461372363,3402.6030245648562,275.97920838622815,2.8292083862281743,1.0,0.002,0.12799076122332553,0.004785929476450436,0.00019740772169925697,0.001802592290059576,0.09870386084962848,0.09870386084962848,0.0,1.1758833056568774e-11,0.9999969321213981,0.9999969321213981,0.0,0.09219271343615032,2.828369205145831e-07,0.0,0.0,0.0,1599274.677795756,265.91708894913023,0.0,1.0,1286877.2540606738,2588.5663281585353,,,,,,,,,,,,,,,,,,,2.0,14224.833195676903,1593.6790274379082,0.36882649135465845,6.175450102142607,2.634114700472709
3706.0,-30.262494983926736,5.005923400447926,35.05555415259582,30.591048986557894,5.014657104112009,-26.734779775122895,-40.22700662082059,1.4869418944258592,-7.232924285701586,-7.232924285697562,40.11131022306178,35356.307074080156,15453.326701362608,15453.326701362608,50809.633775442766,87036.11428440419,87026.07238893912,15453.326701362608,102479.39909030173,102479.39909030173,102479.39909030173,130504.70749060932,125989.67136091547,4515.036129693849,0.0,99040.88125056418,47361.076733700225,57422.00501873773,28025.30840030759,85447.31341904531,21196.632068907886,1593.6822845303882,0.0,0.8746115730984454,2.6550247113508494,0.0014947306463915918,1.0,1.0,-7.232924285701586,324826.6543021326,1559338.2048973471,4.800524169568154,1559338.2048973471,4.800524169568154,0.7563389407224237,0.09219312398997581,3.385668827171727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385668827171727,1.284795379941286,1.285087216843417,2.6351813526341052,5583.6330731372955,14224.824204298913,6453.740505672829,0.00047782797482755776,29252.97372729145,2982.973158753647,19290.662255770727,1967.1001061290785,0.659442777872992,0.659442777872992,30598.70733214664,30484.863174865135,1.0046702379078865,0.8,4340.582696545005,4324.433322199387,1.0046702379078865,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6911891053267,2034.6934298245008,9.007056048018164,5.005923400447926,-0.8314971541812399,5.8374205546291655,2.634116273629456,3.5,0.752604649608416,0.6,0.0002271347750385114,1.0000012338103628,0.000227134494797618,199.13920722087624,0.0,5.707180889364636e-08,0.16174150640459378,0.02958312632101031,7.685382553065603e-05,0.00015028094950785538,0.0005088015260665143,0.09219312369515144,0.09219312369515144,0.09219312369515144,0.09219284579157304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.6028540405,595.664584676437,0.0,0.09219312369515144,0.09219312398997581,0.09219312398997581,0.36882689090964443,0.36882689090964443,0.5,10.04545958160345,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,28025.30840030759,21196.632068907886,0.7563389407224237,0.5946311445307282,0.4137790371557733,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530694203061014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.91495689,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52610966650474,260.52610966650474,-12.62389033349524,244.65141934604856,276.40079998696245,108030.08655491928,108031.00167686741,-0.915121948141833,0.0,nan,276.40079998696245,3.250799986962477,270.050923858779,-3.099076141220962,263.7010477305956,-9.448952269404401,257.35117160241236,-15.798828397587613,251.0012954742303,-22.148704525769688,244.65141934604856,-28.49858065395142,1.0,1.0,25732.562594343566,25732.562594343566,275.9792117105025,2.829211710502534,275.9792117105025,275.9792117105025,87026.15860731904,87026.07238893912,0.08621837991813663,0.0,8648.866644398773,8648.866644398773,0.92127879035058,3402.5971713075855,275.9792117105025,2.829211710502534,1.0,0.002,0.12799104295913383,0.004785925962365192,0.0001974081508877821,0.0018025918607024846,0.09870407544389105,0.09870407544389105,0.0,1.1590266506961155e-11,0.999996944053318,0.999996944053318,0.0,0.09219284225270445,2.817372713640802e-07,0.0,0.0,0.0,1599274.6621447443,265.9170757142984,0.0,1.0,1286877.2990553475,2588.5661470582077,,,,,,,,,,,,,,,,,,,2.0,14224.824204298913,1593.6822845303882,0.36882689090964443,6.175450102142607,2.634116273629456
3707.0,-30.262506485136637,5.005895777054824,35.055561676464386,30.591136996541195,5.014657989173371,-26.73479003770588,-40.22701580598948,1.4869415408633861,-7.232937498616479,-7.232937498571603,40.11132538509452,35356.23795401927,15453.315040012354,15453.315040012354,50809.55299403163,87036.2647351885,87026.21737051719,15453.315040012354,102479.53241052954,102479.53241052954,102479.53241052954,130504.90383241221,125989.86496304753,4515.038869364688,0.0,99041.01576215413,47360.991599752204,57422.24906933547,28025.37142188266,85447.62049121813,21196.67654523028,1593.685565817183,0.0,0.8746114405023937,2.6550233964672776,0.0014947306463915918,1.0,1.0,-7.232937498616479,324826.48383521213,1559338.8601674277,4.800528706146069,1559338.8601674277,4.800528706146069,0.7563388269202231,0.09219325191440753,3.385663144896174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385663144896174,1.2847953821740095,1.285087218716577,2.6351769253461,5583.623692245273,14224.815217888374,6453.74062121621,0.0004778293378582538,29253.062553330707,2982.9822164888833,19290.66260113762,1967.1001413467006,0.6594407873011305,0.6594407873011305,30598.666248313657,30484.863174865135,1.0046685517379086,0.8,4340.576868593757,4324.433322199387,1.0046685517379086,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.691797253958,2034.6934298245008,9.007046058473954,5.005895777054824,-0.8315169239787403,5.837412701033564,2.63411782978984,3.5,0.7526050942256687,0.6,0.000227134494797618,1.0000011996321385,0.00022713422232010515,199.1392167377292,0.0,5.5806949342141044e-08,0.15815689443562772,0.029583182127959653,7.685374549084457e-05,0.00015028074930677345,0.0005087999943153241,0.09219325162315933,0.09219325162315933,0.09219325162315933,0.0921929759755929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.7160222049,595.6645486249101,0.0,0.09219325162315933,0.09219325191440753,0.09219325191440753,0.3688272905083469,0.3688272905083469,0.5,10.045451313551597,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,28025.37142188266,21196.67654523028,0.7563388269202231,0.594628062220335,0.4137767412452756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530694913195294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.91137227804,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52610350023485,260.52610350023485,-12.623896499765124,244.65140705378192,276.400799946689,108029.95690158497,108030.84456977065,-0.8876681856578162,0.0,nan,276.400799946689,3.2507999466890283,270.05092136810725,-3.0990786318927235,263.70104278952516,-9.448957210474816,257.3511642109433,-15.798835789056682,251.00128563236234,-22.148714367637638,244.65140705378192,-28.498592946218054,1.0,1.0,25732.562594343566,25732.562594343566,275.97921526070087,2.8292152607008916,275.97921526070087,275.97921526070087,87026.30903085352,87026.21737051719,0.09166033632936887,0.0,8648.866644398773,8648.866644398773,0.9212791261794602,3402.5914606206547,275.97921526070087,2.8292152607008916,1.0,0.002,0.12799132236774402,0.004785922464500657,0.00019740857649576775,0.0018025914359732376,0.09870428824788388,0.09870428824788388,0.0,1.2469005428866753e-11,0.9999969693122008,0.9999969693122008,0.0,0.09219297250544378,2.794089637424261e-07,0.0,0.0,0.0,1599274.6465196484,265.9170625013835,0.0,1.0,1286877.343975504,2588.565966257824,,,,,,,,,,,,,,,,,,,2.0,14224.815217888374,1593.685565817183,0.3688272905083469,6.175450102142607,2.63411782978984
3708.0,-30.26251767172781,5.0058682506212895,35.055569206315475,30.5912239587866,5.014659013778362,-26.734800003177533,-40.22702492130918,1.4869413443491752,-7.232950691387032,-7.232950691451731,40.11134060540371,35356.17064891986,15453.303404936414,15453.303404936414,50809.47405385628,87036.41303548633,87026.36310344333,15453.303404936414,102479.66650837974,102479.66650837974,102479.66650837974,130505.1012004338,125990.0595464877,4515.0416539461,0.0,99041.14834732005,47360.90850779609,57422.488710582176,28025.43469205405,85447.92340263622,21196.721200828804,1593.6888585505649,0.0,0.8746113077919019,2.655022083588859,0.0014947306463915918,1.0,1.0,-7.232950691387032,324826.31362825184,1559339.5179560126,4.80053324664024,1559339.5179560126,4.80053324664024,0.7563387128064292,0.09219337998599036,3.385657542567327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385657542567327,1.2847953836560047,1.2850872198488126,2.635172561823132,5583.614446463712,14224.806237648005,6453.740684042647,0.0004778306714923864,29253.15011990777,2982.991145794718,19290.66278893005,1967.1001604961991,0.6594388197461885,0.6594388197461885,30598.62574249565,30484.863174865135,1.0046668892914783,0.8,4340.571122636883,4324.433322199387,1.0046668892914783,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.692398804472,2034.6934298245008,9.007036118889713,5.0058682506212895,-0.8315366441654213,5.837404894786711,2.634119369067001,3.5,0.7526055340191432,0.6,0.00022713422232010515,1.0000011668159525,0.0002271339572965804,199.13922599424683,0.0,5.426095848883657e-08,0.15377555635736284,0.029583236388918143,7.68536660597772e-05,0.00015028055626032795,0.0005087984988039929,0.0921933796884955,0.0921933796884955,0.0921933796884955,0.09219310687911704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.8290693,595.6645126156039,0.0,0.0921933796884955,0.09219337998599036,0.09219337998599036,0.3688276903057924,0.3688276903057924,0.5,10.045443129069481,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,28025.43469205405,21196.721200828804,0.7563387128064292,0.594625030434487,0.4137744867399441,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45306956036579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.906990939955,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260975312877,260.5260975312877,-12.623902468712288,244.65139507355806,276.4007999890186,108029.82973892953,108030.68900137806,-0.8592624485198646,0.0,nan,276.4007999890186,3.250799989018617,270.05091900592595,-3.099080994074029,263.70103802283364,-9.448961977166334,257.35115703974077,-15.798842960259208,251.0012760566492,-22.148723943350774,244.65139507355806,-28.498604926441914,1.0,1.0,25732.562594343566,25732.562594343566,275.97921891776565,2.8292189177656724,275.97921891776565,275.97921891776565,87026.45744283775,87026.36310344333,0.09433939441805705,0.0,8648.866644398773,8648.866644398773,0.9212794572831009,3402.585830280164,275.97921891776565,2.8292189177656724,1.0,0.002,0.1279915989802835,0.004785918977293185,0.0001974089977993277,0.0018025910138961226,0.09870449889966385,0.09870449889966385,0.0,1.1695450163884402e-11,0.9999969996343999,0.9999969996343999,0.0,0.0921931033721445,2.766138458651607e-07,0.0,0.0,0.0,1599274.630918372,265.91704930861295,0.0,1.0,1286877.388827172,2588.5657857331103,,,,,,,,,,,,,,,,,,,2.0,14224.806237648005,1593.6888585505649,0.3688276903057924,6.175450102142607,2.634119369067001
3709.0,-30.262528550092892,5.005840820691375,35.055576742950144,30.591310222540073,5.014660103284065,-26.73480968475605,-40.22703400170428,1.4869412370684647,-7.232963886880157,-7.232963886876432,40.11135586081378,35356.104796902764,15453.291824411097,15453.291824411097,50809.39662131386,87036.56012413798,87026.50923091381,15453.291824411097,102479.8010553249,102479.8010553249,102479.8010553249,130505.29914048189,125990.25465549876,4515.044484983122,0.0,99041.27980423647,47360.82695377616,57422.72538940035,28025.498085156993,85448.22347455734,21196.765944979823,1593.6921570933819,0.0,0.8746111749296661,2.6550207704400437,0.0014947306463915918,1.0,1.0,-7.232963886880157,324826.14338623954,1559340.1772614613,4.800537792326967,1559340.1772614613,4.800537792326967,0.7563385985352447,0.09219350818082672,3.3856519870686226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3856519870686226,1.2847953847051587,1.2850872205576864,2.6351682356374426,5583.605279795364,14224.797263327124,6453.740716952121,0.00047783198809392896,29253.23694890116,2982.99999988795,19290.66288729867,1967.1001705270066,0.6594368657730126,0.6594368657730126,30598.585575254536,30484.863174865135,1.0046652407415197,0.8,4340.565424708868,4324.433322199387,1.0046652407415197,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6929937934924,2034.6934298245008,9.007026245553996,5.005840820691375,-0.8315563256705607,5.837397146361936,2.634120891554643,3.5,0.7526059690156123,0.6,0.0002271339572965804,1.0000011346665652,0.00022713369957556569,199.13923499571874,0.0,5.277657958816513e-08,0.14956882655286,0.029583289165497732,7.685358693311872e-05,0.0001502803703634617,0.0005087970345384627,0.0921935078827047,0.0921935078827047,0.0921935078827047,0.09219323809309318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.941851339,595.6644766941977,0.0,0.0921935078827047,0.09219350818082672,0.09219350818082672,0.3688280903595693,0.3688280903595693,0.5,10.045435034781,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,28025.498085156993,21196.765944979823,0.7563385985352447,0.594622036073607,0.4137722630059153,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530696275232768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.90278421015,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52609175770755,260.52609175770755,-12.62390824229243,244.651383402471,276.4008001129451,108029.70318446352,108030.53432279974,-0.8311383362592045,0.0,nan,276.4008001129451,3.2508001129451145,270.0509167708502,-3.0990832291497554,263.7010334287546,-9.448966571245364,257.351150086659,-15.798849913340973,251.00126674456504,-22.148733255434934,244.651383402471,-28.49861659752898,1.0,1.0,25732.562594343566,25732.562594343566,275.9792226179039,2.829222617903895,275.9792226179039,275.9792226179039,87026.60447170975,87026.50923091381,0.09524079594120849,0.0,8648.866644398773,8648.866644398773,0.9212797856187368,3402.5802470039657,275.9792226179039,2.829222617903895,1.0,0.002,0.12799187257362432,0.004785915503318986,0.00019740941444507646,0.00180259059698642,0.09870470722253823,0.09870470722253823,0.0,1.1431496374503247e-11,0.9999970323838473,0.9999970323838473,0.0,0.09219323458588267,2.7359494405194344e-07,0.0,0.0,0.0,1599274.6153138743,265.9170361131198,0.0,1.0,1286877.433688093,2588.5656051711803,,,,,,,,,,,,,,,,,,,2.0,14224.797263327124,1593.6921570933819,0.3688280903595693,6.175450102142607,2.634120891554643
3710.0,-30.26253912632985,5.005813486756608,35.05558428661264,30.59139606719839,5.0146612294324715,-26.734819090753764,-40.227043082099385,1.48694119279887,-7.232977089873998,-7.23297708990486,40.11137113680737,35356.04024642359,15453.280304283762,15453.280304283762,50809.32055070735,87036.70636243258,87026.65553701944,15453.280304283762,102479.9358413032,102479.9358413032,102479.9358413032,130505.49737838353,125990.45001582876,4515.047362554774,0.0,99041.41044181591,47360.746733095766,57422.95967635571,28025.561537080335,85448.52121343605,21196.81073150833,1593.6954584743398,0.0,0.8746110419455045,2.6550194565452894,0.0014947306463915918,1.0,1.0,-7.232977089873998,324825.9730475244,1559340.8374564324,4.800542342186072,1559340.8374564324,4.800542342186072,0.7563384841892657,0.09219363648647885,3.385646465582879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385646465582879,1.284795385444457,1.2850872209660165,2.6351639365607324,5583.59617056769,14224.788294808153,6453.740728760456,0.0004778332924464885,29253.32324229097,2983.0087993648162,19290.66292259457,1967.1001741261869,0.6594349217290439,0.6594349217290439,30598.5456539201,30484.863174865135,1.004663602284636,0.8,4340.559761663968,4324.433322199387,1.004663602284636,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.693582230425,2034.6934298245008,9.007016441825407,5.005813486756608,-0.8315759711578838,5.837389457914492,2.6341223972768204,3.5,0.7526063992219487,0.6,0.00022713369957556569,1.0000011031532015,0.00022713344901257424,199.13924374719068,0.0,5.1322365714129986e-08,0.14544758443384437,0.029583340487863447,7.685350780653569e-05,0.00015028019176903,0.0005087956001099337,0.0921936361934396,0.0921936361934396,0.0921936361934396,0.09219336943226514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.0542891188,595.6644408857316,0.0,0.0921936361934396,0.09219363648647885,0.09219363648647885,0.36882849069703233,0.36882849069703233,0.5,10.045427032554299,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,28025.561537080335,21196.81073150833,0.7563384841892657,0.5946190739076012,0.4137700658167055,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530696928303677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.89866296804,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260861747701,260.5260861747701,-12.623913825229863,244.65137203683304,276.4008003127082,108029.57656215633,108030.38025640733,-0.8036942509868619,0.0,nan,276.4008003127082,3.250800312708236,270.0509146575326,-3.09908534246739,263.70102900235736,-9.448970997642618,257.351143347182,-15.79885665281796,251.00125769200727,-22.148742307992705,244.65137203683304,-28.49862796316694,1.0,1.0,25732.562594343566,25732.562594343566,275.9792263310925,2.8292263310925136,275.9792263310925,275.9792263310925,87026.75082953124,87026.65553701944,0.09529251180356368,0.0,8648.866644398773,8648.866644398773,0.9212801119438829,3402.574697910793,275.9792263310925,2.8292263310925136,1.0,0.002,0.1279921430827901,0.004785912042925441,0.0001974098263308664,0.0018025901856978377,0.0987049131654332,0.0987049131654332,0.0,1.2028703987726486e-11,0.9999970658493542,0.9999970658493542,0.0,0.09219336597646081,2.70510018033942e-07,0.0,0.0,0.0,1599274.5997005035,265.917022910126,0.0,1.0,1286877.47857451,2588.5654245066416,,,,,,,,,,,,,,,,,,,2.0,14224.788294808153,1593.6954584743398,0.36882849069703233,6.175450102142607,2.6341223972768204
3711.0,-30.26254940529028,5.005786248336406,35.05559183703828,30.591481702309125,5.014662341403361,-26.73482823062176,-40.227052092645295,1.4869411656755944,-7.23299029904706,-7.232990299033269,40.11138641926763,35355.97675133727,15453.26884208063,15453.26884208063,50809.2455934179,87036.85238558482,87026.8018013915,15453.26884208063,102480.07064347214,102480.07064347214,102480.07064347214,130505.69566521872,125990.64538027075,4515.05028494796,0.0,99041.54079910956,47360.667504373654,57423.19254970655,28025.625021746586,85448.81757145314,21196.85554103251,1593.698761571261,0.0,0.8746109089015718,2.6550181420361114,0.0014947306463915918,1.0,1.0,-7.23299029904706,324825.80262915714,1559341.4979320236,4.800546894091021,1559341.4979320236,4.800546894091021,0.7563383697806823,0.09219376489741879,3.385640955745985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385640955745985,1.2847953860887604,1.2850872212885274,2.6351596467455614,5583.5870809641065,14224.779331979204,6453.740734888595,0.00047783459290430183,29253.40935252449,2983.0175801649384,19290.66294091199,1967.1001759940439,0.6594329812448769,0.6594329812448769,30598.50581679596,30484.863174865135,1.0046619672844557,0.8,4340.55411056473,4324.433322199387,1.0046619672844557,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6941641181857,2034.6934298245008,9.007006706246584,5.005786248336406,-0.8315955801567565,5.837381828493163,2.634123886240985,3.5,0.7526068246402814,0.6,0.00022713344901257424,1.0000010721458845,0.00022713320549264275,199.13925225267727,0.0,4.989692462707814e-08,0.14140788439313945,0.029583390384788074,7.685342928869272e-05,0.00015028001972388152,0.0005087941896074877,0.09219376460072255,0.09219376460072255,0.09219376460072255,0.09219350084283426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.1663285192,595.66440520711,0.0,0.09219376460072255,0.09219376489741879,0.09219376489741879,0.3688288913265308,0.3688288913265308,0.5,10.0454191194576,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,28025.625021746586,21196.85554103251,0.7563383697806823,0.5946161344003469,0.4137678876805084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530697563236699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.894623267995,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52608077354984,260.52608077354984,-12.623919226450141,244.6513609723266,276.40080057477417,108029.44871517396,108030.2262503061,-0.777535132159894,0.0,nan,276.40080057477417,3.250800574774189,270.0509126542839,-3.0990873457161,263.7010247337943,-9.44897526620565,257.35113681330466,-15.798863186695314,251.00124889281534,-22.148751107184637,244.6513609723266,-28.49863902767339,1.0,1.0,25732.562594343566,25732.562594343566,275.97923003335586,2.829230033355884,275.97923003335586,275.97923003335586,87026.89679833873,87026.8018013915,0.09499694722762797,0.0,8648.866644398773,8648.866644398773,0.9212804375802833,3402.569160524715,275.97923003335586,2.829230033355884,1.0,0.002,0.12799241061285782,0.004785908590688251,0.0001974102336192983,0.0018025897778980527,0.09870511680964915,0.09870511680964915,0.0,1.1517350875095422e-11,0.9999970981611634,0.9999970981611634,0.0,0.09219349736597132,2.675314474675851e-07,0.0,0.0,0.0,1599274.584079823,265.9170097009529,0.0,1.0,1286877.5234819353,2588.565243757578,,,,,,,,,,,,,,,,,,,2.0,14224.779331979204,1593.698761571261,0.3688288913265308,6.175450102142607,2.634123886240985
3712.0,-30.262559391676866,5.005759104865399,35.05559939390545,30.591567267570667,5.014663432832249,-26.734837109226245,-40.22706103334201,1.486941149499261,-7.233003522878903,-7.233003522930171,40.11140170602227,35355.91426520045,15453.257448096601,15453.257448096601,50809.17171329705,87036.99827890217,87026.94800502202,15453.257448096601,102480.20545311861,102480.20545311861,102480.20545311861,130505.89394904592,125990.84069904547,4515.053250000454,0.0,99041.67094999373,47360.589209706646,57423.424155874534,28025.6884959273,85449.11265180184,21196.90034285835,1593.7020643481862,0.0,0.8746107757591594,2.6550168260687084,0.0014947306463915918,1.0,1.0,-7.233003522878903,324825.63202174363,1559342.1585932649,4.800551449366174,1559342.1585932649,4.800551449366174,0.7563382553809048,0.09219389339735952,3.385635454493155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385635454493155,1.2847953866673085,1.2850872215543172,2.63515536374653,5583.578005803105,14224.770374753152,6453.740737419782,0.000477835890606369,29253.495327901663,2983.0263472135402,19290.662948477875,1967.1001767655496,0.65943104344453,0.65943104344453,30598.466041723226,30484.863174865135,1.0046603348315277,0.8,4340.548468267799,4324.433322199387,1.0046603348315277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.694739462647,2034.6934298245008,9.00699704478696,5.005759104865399,-0.8316151570878629,5.837374261953262,2.6341253584621516,3.5,0.7526072452749004,0.6,0.00022713320549264275,1.0000010416290688,0.00022713296890433985,199.13926051606964,0.0,4.849437706507421e-08,0.1374330646024203,0.02958343887916514,7.685335137958902e-05,0.00015027985411305374,0.0005087928021812137,0.09219389310226259,0.09219389310226259,0.09219389310226259,0.09219363217364186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.27797360584,595.6643696569045,0.0,0.09219389310226259,0.09219389339735952,0.09219389339735952,0.36882929223718647,0.36882929223718647,0.5,10.045411292467568,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,28025.6884959273,21196.90034285835,0.7563382553809048,0.5946132164103363,0.41376572755381225,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45306981803231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.8906484482,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.526075545737,260.526075545737,-12.623924454262976,244.65135020454935,276.4008008869256,108029.31958504512,108030.07215721508,-0.7525721699454302,0.0,nan,276.4008008869256,3.2508008869256173,270.0509107504496,-3.0990892495503886,263.70102061397404,-9.44897938602594,257.3511304774993,-15.798869522500695,251.00124034102407,-22.148759658975905,244.65135020454935,-28.498649795450632,1.0,1.0,25732.562594343566,25732.562594343566,275.9792337138276,2.829233713827648,275.9792337138276,275.9792337138276,87027.0427884457,87026.94800502202,0.0947834236867493,0.0,8648.866644398773,8648.866644398773,0.9212807627090711,3402.563631765621,275.9792337138276,2.829233713827648,1.0,0.002,0.12799267526319927,0.00478590515036885,0.0001974106364602123,0.0018025893755766829,0.09870531823010614,0.09870531823010614,0.0,1.2036894918299179e-11,0.9999971294093855,0.9999971294093855,0.0,0.09219362874643441,2.6465092510486125e-07,0.0,0.0,0.0,1599274.5684418061,265.9169964771211,0.0,1.0,1286877.568439186,2588.5650628079698,,,,,,,,,,,,,,,,,,,2.0,14224.770374753152,1593.7020643481862,0.36882929223718647,6.175450102142607,2.6341253584621516
3713.0,-30.262569090612107,5.005732055917117,35.055606956685395,30.591652553435438,5.014664524948856,-26.734845729057103,-40.22706993911413,1.4869411625113835,-7.233016748042189,-7.233016748125771,40.111416990358926,35355.852862938125,15453.24610473831,15453.24610473831,50809.09896767644,87037.14378834568,87027.09406516263,15453.24610473831,102480.34016990094,102480.34016990094,102480.34016990094,130506.09212750557,125991.03587265503,4515.056254850545,0.0,99041.80068186972,47360.511964345744,57423.65413058219,28025.751957604625,85449.4060881868,21196.945135681482,1593.7053665459712,0.0,0.8746106426186712,2.6550155099693296,0.0014947306463915918,1.0,1.0,-7.233016748042189,324825.4613972224,1559342.819149722,4.800556004576358,1559342.819149722,4.800556004576358,0.756338140997848,0.09219402197442787,3.385629970644272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385629970644272,1.2847953870949944,1.2850872216781168,2.6351510946030094,5583.568960000268,14224.761423045698,6453.740730218746,0.0004778371822475045,29253.581029418423,2983.035086336152,19290.662926953497,1967.1001745706737,0.6594291108344695,0.6594291108344695,30598.426392471378,30484.863174865135,1.0046587075430826,0.8,4340.542843819202,4324.433322199387,1.0046587075430826,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6953082593736,2034.6934298245008,9.00698744721527,5.005732055917117,-0.8316346957568195,5.837366751673937,2.6341268139289586,3.5,0.7526076611225596,0.6,0.00022713296890433985,1.0000010116465574,0.00022713273912628622,199.13926854160647,0.0,4.711401968701816e-08,0.13352113179300945,0.029583485993184826,7.685327377489039e-05,0.00015027969512944946,0.0005087914398095481,0.09219402167816346,0.09219402167816346,0.09219402167816346,0.09219376346633337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.389215944,595.6643342375262,0.0,0.09219402167816346,0.09219402197442787,0.09219402197442787,0.36882969341772603,0.36882969341772603,0.5,10.04540354660142,8.355982572538778e-11,8.355982572538778e-11,8.355982572538778e-11,8.355982572538778e-11,8.355982572538778e-11,8.355982572538778e-11,28025.751957604625,21196.945135681482,0.756338140997848,0.5946103231570697,0.41376358808684566,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453069877984519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.88673651539,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52607048599737,260.52607048599737,-12.623929514002612,244.6513397292074,276.4008012427883,108029.18974803819,108029.91812512715,-0.7283770889689847,0.0,nan,276.4008012427883,3.2508012427883273,270.0509089400712,-3.099091059928753,263.70101663735477,-9.448983362645208,257.35112433463934,-15.79887566536064,251.0012320319231,-22.148767968076868,244.6513397292074,-28.498660270792584,1.0,1.0,25732.562594343566,25732.562594343566,275.97923737641014,2.8292373764101626,275.97923737641014,275.97923737641014,87027.18830822455,87027.09406516263,0.0942430619179504,0.0,8648.866644398773,8648.866644398773,0.9212810868089857,3402.5581204974933,275.97923737641014,2.8292373764101626,1.0,0.002,0.12799293720030322,0.004785901718925359,0.0001974110351157805,0.001802588976687599,0.09870551755789024,0.09870551755789024,0.0,1.1803379454389251e-11,0.9999971588407154,0.9999971588407154,0.0,0.09219376003652635,2.619379015188019e-07,0.0,0.0,0.0,1599274.5528022107,265.9169832519578,0.0,1.0,1286877.613400964,2588.5648818401737,,,,,,,,,,,,,,,,,,,2.0,14224.761423045698,1593.7053665459712,0.36882969341772603,6.175450102142607,2.6341268139289586
3714.0,-30.262578506748973,5.005705101027736,35.05561452493422,30.591737699601822,5.014665602669899,-26.734854095806842,-40.22707884488625,1.4869411908443646,-7.233029979075582,-7.2330299790903885,40.111432273715046,35355.792459749755,15453.234817189248,15453.234817189248,50809.027276939,87037.28910597666,87027.2399930987,15453.234817189248,102480.47481028795,102480.47481028795,102480.47481028795,130506.29023202391,125991.23093433403,4515.059297689882,0.0,99041.93015856114,47360.43565574508,57423.88278090673,28025.81542173595,85449.69820264268,21196.989929774205,1593.7086690139572,0.0,0.8746105094492023,2.6550141932862834,0.0014947306463915918,1.0,1.0,-7.233029979075582,324825.29069703637,1559343.4796637476,4.800560560778941,1559343.4796637476,4.800560560778941,0.7563380265943833,0.09219415063278433,3.385624497402976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385624497402976,1.2847953874369433,1.2850872217249103,2.635146833891587,5583.559932064035,14224.752476763973,6453.740717947164,0.0004778384703617043,29253.666564184423,2983.0438084549182,19290.662890272917,1967.1001708302956,0.6594271814764814,0.6594271814764814,30598.38681990156,30484.863174865135,1.0046570834023543,0.8,4340.537230248343,4324.433322199387,1.0046570834023543,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6958705199356,2034.6934298245008,9.006977916491811,5.005705101027736,-0.831654198519657,5.837359299547393,2.6341282526710024,3.5,0.752608072191715,0.6,0.00022713273912628622,1.0000009821493585,0.0002271325160482313,199.13927633313784,0.0,4.575783352606118e-08,0.12967770021285738,0.02958353175101835,7.685319617026385e-05,0.0001502795429560224,0.0005087901020904323,0.09219415032742884,0.09219415032742884,0.09219415032742884,0.09219389475109958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.5000844631,595.664298939642,0.0,0.09219415032742884,0.09219415063278433,0.09219415063278433,0.368830094848991,0.368830094848991,0.5,10.045395877299748,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,28025.81542173595,21196.989929774205,0.7563380265943833,0.5946074514674838,0.41376146672752456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453069936211049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.88289308381,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52606558817257,260.52606558817257,-12.623934411827406,244.65132954184708,276.4008016344991,108029.05889602042,108029.76396458303,-0.7050685626286128,0.0,nan,276.4008016344991,3.250801634499112,270.05090721596787,-3.099092784032109,263.70101279743704,-9.448987202562932,257.35111837890724,-15.798881621092733,251.00122396037696,-22.148776039623016,244.65132954184708,-28.4986704581529,1.0,1.0,25732.562594343566,25732.562594343566,275.97924101793785,2.829241017937875,275.97924101793785,275.97924101793785,87027.33366876232,87027.2399930987,0.09367566362197977,0.0,8648.866644398773,8648.866644398773,0.9212814102816997,3402.552619889991,275.97924101793785,2.829241017937875,1.0,0.002,0.12799319657860084,0.004785898294177508,0.00019741142982235735,0.0018025885807162766,0.09870571491117867,0.09870571491117867,0.0,1.0538633767737116e-11,0.9999971865816409,0.9999971865816409,0.0,0.09219389125206834,2.5938071598822004e-07,0.0,0.0,0.0,1599274.5371556708,265.9169700209244,0.0,1.0,1286877.658382698,2588.564700792078,,,,,,,,,,,,,,,,,,,2.0,14224.752476763973,1593.7086690139572,0.368830094848991,6.175450102142607,2.6341282526710024
3715.0,-30.262587644429775,5.0056782395414565,35.05562209848414,30.591822740994417,5.014666653877464,-26.734862214598664,-40.22708764588458,1.4869412229819687,-7.233043234375202,-7.233043234331843,40.11144756313163,35355.732983649315,15453.223608064678,15453.223608064678,50808.95659171399,87037.43439001983,87027.38589477232,15453.223608064678,102480.609502837,102480.609502837,102480.609502837,130506.4883746725,125991.42599730106,4515.062377371438,0.0,99042.05951621744,47360.36018916223,57424.11036339468,28025.87887183549,85449.98923523017,21197.03471334816,1593.7119711456144,0.0,0.8746103761207211,2.6550128741889067,0.0014947306463915918,1.0,1.0,-7.233043234375202,324825.11968385056,1559344.1404410924,4.800565122422762,1559344.1404410924,4.800565122422762,0.756337912194791,0.09219427936185044,3.385619029121283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385619029121283,1.2847953877472584,1.2850872217486713,2.635142577105276,5583.550912444643,14224.743535824344,6453.740704476272,0.00047783975705425867,29253.75202121404,2983.05252264678,19290.66285000752,1967.100166724368,0.659425253759533,0.659425253759533,30598.34728317783,30484.863174865135,1.0046554607333484,0.8,4340.531621762434,4324.433322199387,1.0046554607333484,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6964262512226,2034.6934298245008,9.006968465761625,5.0056782395414565,-0.8316736745356579,5.837351914077114,2.634129674705901,3.5,0.7526084784874003,0.6,0.0002271325160482313,1.0000009531050735,0.00022713229956728423,199.1392838942569,0.0,4.4423602421815334e-08,0.12589648926342464,0.029583576174620773,7.685311947870409e-05,0.00015027939656952723,0.000508788784710655,0.09219427906494078,0.09219427906494078,0.09219427906494078,0.09219402591557775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.61062078184,595.6642637500652,0.0,0.09219427906494078,0.09219427936185044,0.09219427936185044,0.3688304965134729,0.3688304965134729,0.5,10.045388282991716,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,28025.87887183549,21197.03471334816,0.756337912194791,0.5946045990929859,0.41375936147072684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530699927398332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.87911187286,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260608457276,260.5260608457276,-12.623939154272364,244.65131963796355,276.4008020534926,108028.92679785422,108029.60949867232,-0.6827008180719439,0.0,nan,276.4008020534926,3.2508020534926345,270.0509055703861,-3.099094429613899,263.70100908727994,-9.448990912720035,257.3511126041745,-15.798887395825489,251.0012161210688,-22.14878387893117,244.65131963796355,-28.498680362036424,1.0,1.0,25732.562594343566,25732.562594343566,275.9792446321522,2.8292446321522107,275.9792446321522,275.9792446321522,87027.47888551054,87027.38589477232,0.09299073822330683,0.0,8648.866644398773,8648.866644398773,0.9212817334610145,3402.547124266889,275.9792446321522,2.8292446321522107,1.0,0.002,0.1279934534433811,0.00478589488159483,0.00019741182064235958,0.0018025881909657046,0.09870591032117979,0.09870591032117979,0.0,1.160806390246294e-11,0.9999972138640899,0.9999972138640899,0.0,0.092194022496058,2.568657924352304e-07,0.0,0.0,0.0,1599274.5214804332,265.9169567656248,0.0,1.0,1286877.7034469242,2588.5645194119693,,,,,,,,,,,,,,,,,,,2.0,14224.743535824344,1593.7119711456144,0.3688304965134729,6.175450102142607,2.634129674705901
