time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3716.0,-30.262596508341854,5.005651471039308,35.055629676820615,30.591907642688625,5.0146676985942165,-26.734870087648808,-40.22709267502648,1.4869412770148451,-7.233056492480273,-7.233056492494229,40.111462848382985,35355.6613320901,15453.212449698533,15453.212449698533,50808.873781788636,87037.57939193922,87027.53163372734,15453.212449698533,102480.74408342587,102480.74408342587,102480.74408342587,130506.6863868705,125991.62089540249,4515.065491468,0.0,99042.18854390272,47360.27250156417,57424.35115815395,28025.942303444623,85450.29346159857,21197.079483508373,1593.7152724503342,0.0,0.8746102427928688,2.6550115548128903,0.0014947306463915918,1.0,1.0,-7.233056492480273,324824.9486345442,1559344.8010367726,4.80056968404594,1559344.8010367726,4.80056968404594,0.7563377978160997,0.09219440815795008,3.3856135745498466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3856135745498466,1.2847953879415206,1.2850872216648295,2.6351383312281533,5583.541915940511,14224.734600149248,6453.740683721558,0.0004778410390464345,29253.83726259174,2983.0612148482655,19290.66278797029,1967.100160398331,0.6594233301707113,0.6594233301707113,30598.30784556916,30484.863174865135,1.0046538421327522,0.8,4340.526027336502,4324.433322199387,1.0046538421327522,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6969754371894,2034.6934298245008,9.006959078983508,5.005651471039308,-0.8316931138638886,5.837344584903197,2.6341310799925863,3.5,0.7526088799978818,0.6,0.00022713229956728423,1.0000009245497077,0.0002271320895723772,199.13929122884213,0.0,4.3109860776976846e-08,0.12217334544195238,0.02958361928448155,7.685307565498753e-05,0.0001502792239122967,0.0005087873804502876,0.09219440786297196,0.09219440786297196,0.09219440786297196,0.09219415702237528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.72079874115,595.6642286767964,0.0,0.09219440786297196,0.09219440815795008,0.09219440815795008,0.36883089840560257,0.36883089840560257,0.5,10.04538075884699,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,28025.942303444623,21197.079483508373,0.7563377978160997,0.5946015130377778,0.4137570498570489,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530700475969398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.875388729044,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260562547093,260.5260562547093,-12.62394374529066,244.65131001324428,276.40080249617523,108028.7939943073,108029.45489641225,-0.6609021049571824,0.0,nan,276.40080249617523,3.250802496175254,270.0509039995883,-3.0990960004116914,263.7010055030018,-9.448994496998182,257.35110700641616,-15.79889299358382,251.00120850982995,-22.148791490170026,244.65131001324428,-28.498689986755693,1.0,1.0,25732.562594343566,25732.562594343566,275.9792482246317,2.8292482246317263,275.9792482246317,275.9792482246317,87027.62400758894,87027.53163372734,0.09237386159657035,0.0,8648.866644398773,8648.866644398773,0.9212820558297615,3402.541642422596,275.9792482246317,2.8292482246317263,1.0,0.002,0.12799370796412674,0.004785891476218174,0.00019741220784586481,0.0018025878041180432,0.0987061039229324,0.0987061039229324,0.0,1.1963908162770931e-11,0.999997239299129,0.999997239299129,0.0,0.09219415363676717,2.545211829046813e-07,0.0,0.0,0.0,1599274.5058018751,265.9169435075197,0.0,1.0,1286877.7485206828,2588.5643379935086,,,,,,,,,,,,,,,,,,,2.0,14224.734600149248,1593.7152724503342,0.36883089840560257,6.175450102142607,2.6341310799925863
3717.0,-30.26260503792621,5.005624795042178,35.055637259477436,30.591992404684447,5.0146687153577565,-26.734877662597714,-40.22710144110022,1.48694133914413,-7.233069759100431,-7.233069759094726,40.11147812971693,35355.603984175716,15453.201348575509,15453.201348575509,50808.805332751224,87037.72432469622,87027.67720611184,15453.201348575509,102480.87855468734,102480.87855468734,102480.87855468734,130506.88428438114,125991.81564664177,4515.0686377393795,0.0,99042.31740453439,47360.199005313945,57424.57599913383,28026.00572969381,85450.58172882764,21197.12424908544,1593.7185737275809,0.0,0.8746101094325267,2.655010234589969,0.0014947306463915918,1.0,1.0,-7.233069759100431,324824.77747544594,1559345.4614651806,4.800574246781572,1559345.4614651806,4.800574246781572,0.7563376834190428,0.09219453701967098,3.3856081269302933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3856081269302933,1.2847953880845127,1.2850872215380396,2.635134090867075,5583.532931124216,14224.725669654063,6453.740660321785,0.00047784231885867793,29253.922394832905,2983.0698959209217,19290.662718026804,1967.1001532660803,0.6594214087829158,0.6594214087829158,30598.268458211267,30484.863174865135,1.0046522255950718,0.8,4340.520440038899,4324.433322199387,1.0046522255950718,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.697518089284,2034.6934298245008,9.006949759876806,5.005624795042178,-0.8317125193678878,5.837337314410066,2.634132468560341,3.5,0.752609276731526,0.6,0.0002271320895723772,1.0000008896777293,0.0002271318874981953,199.13929828678306,0.0,4.181823695015943e-08,0.11851288351675182,0.0295836611027185,7.685299926787004e-05,0.00015027909030450716,0.0005087861094426309,0.09219453671952613,0.09219453671952613,0.09219453671952613,0.09219428809451623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.8306431167,595.6641937117969,0.0,0.09219453671952613,0.09219453701967098,0.09219453701967098,0.36883130050672697,0.36883130050672697,0.5,10.045373299974063,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,28026.00572969381,21197.12424908544,0.7563376834190428,0.5945987061151902,0.41375498292538987,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530701008105082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.87172826711,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52605181543805,260.52605181543805,-12.623948184561925,244.65130067442539,276.4008029564515,108028.66032611448,108029.29938343435,-0.6390573198834143,0.0,nan,276.4008029564515,3.250802956451537,270.050902500046,-3.0990974999539844,263.70100204363996,-9.448997956360017,257.3511015872353,-15.798898412764686,251.00120113083014,-22.148798869169838,244.65130067442539,-28.49869932557459,1.0,1.0,25732.562594343566,25732.562594343566,275.9792517894139,2.829251789413945,275.9792517894139,275.9792517894139,87027.7689176984,87027.67720611184,0.09171158655954059,0.0,8648.866644398773,8648.866644398773,0.9212823777873669,3402.5361675649447,275.9792517894139,2.829251789413945,1.0,0.002,0.12799396030433438,0.004785888075715203,0.0001974125916827359,0.0018025874196806503,0.09870629584136795,0.09870629584136795,0.0,1.136338592666597e-11,0.9999972629466858,0.9999972629466858,0.0,0.09219428467830788,2.523413631023747e-07,0.0,0.0,0.0,1599274.490113245,265.91693024089955,0.0,1.0,1286877.793623389,2588.564156458553,,,,,,,,,,,,,,,,,,,2.0,14224.725669654063,1593.7185737275809,0.36883130050672697,6.175450102142607,2.634132468560341
3718.0,-30.26261330771648,5.005598211037602,35.055644846118625,30.592077026981883,5.014669717720981,-26.734885005172696,-40.22710636546833,1.4869414142893984,-7.233083038048903,-7.233083038006594,40.11149340999783,35355.53437699594,15453.190308983354,15453.190308983354,50808.724685979294,87037.86907279199,87027.82266972294,15453.190308983354,102481.01297870629,102481.01297870629,102481.01297870629,130507.08211219563,125992.01029804566,4515.071814149962,0.0,99042.44602304962,47360.113209319956,57424.8142374774,28026.06913348933,85450.88337096674,21197.16899827387,1593.7218741126462,0.0,0.8746099760075227,2.6550089131407315,0.0014947306463915918,1.0,1.0,-7.233083038048903,324824.606157367,1559346.1218477264,4.800578811730395,1559346.1218477264,4.800578811730395,0.7563375690436955,0.0921946659340491,3.3856026893718543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3856026893718543,1.2847953881502576,1.285087221344162,2.63512985849534,5583.52396323638,14224.716745561112,6453.740632639817,0.00047784359542885573,29254.007368899333,2983.0785608642436,19290.66263528355,1967.1001448286163,0.6594194905342075,0.6594194905342075,30598.22914358456,30484.863174865135,1.0046506120429468,0.8,4340.514863058585,4324.433322199387,1.0046506120429468,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.69805421159,2034.6934298245008,9.006940510919048,5.005598211037602,-0.8317318931564177,5.837330104194019,2.6341338404196053,3.5,0.7526096686913158,0.6,0.0002271318874981953,1.0000008625799734,0.0002271316915789468,199.13930512975364,0.0,4.0240910786375224e-08,0.11404274116858738,0.02958370134362929,7.685295635720933e-05,0.00015027893114098596,0.0005087847534268497,0.09219466563551033,0.09219466563551033,0.09219466563551033,0.09219441906541198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.9401832577,595.6641588456628,0.0,0.09219466563551033,0.0921946659340491,0.0921946659340491,0.3688317027979017,0.3688317027979017,0.5,10.045365903157295,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,28026.06913348933,21197.16899827387,0.7563375690436955,0.5945956633988684,0.4137527077807663,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453070152016979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.86725812477,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260475226318,260.5260475226318,-12.623952477368164,244.65129161426776,276.4008034309967,108028.52575902981,108029.1437319079,-0.6179728780633313,0.0,nan,276.4008034309967,3.2508034309967115,270.05090106765056,-3.0990989323494205,263.70099870430425,-9.449001295695723,257.3510963409587,-15.798903659041287,251.00119397761284,-22.148806022387134,244.65129161426776,-28.498708385732215,1.0,1.0,25732.562594343566,25732.562594343566,275.97925532930816,2.8292553293081824,275.97925532930816,275.97925532930816,87027.91366960123,87027.82266972294,0.09099987828813028,0.0,8648.866644398773,8648.866644398773,0.9212826991500742,3402.5307028187135,275.97925532930816,2.8292553293081824,1.0,0.002,0.12799421056791674,0.004785884683513156,0.0001974129723117023,0.0018025870392019785,0.09870648615585115,0.09870648615585115,0.0,1.1513680633901124e-11,0.9999972854778293,0.9999972854778293,0.0,0.0921944156695844,2.502644646992088e-07,0.0,0.0,0.0,1599274.4744100336,265.9169169619511,0.0,1.0,1286877.838768006,2588.563974754935,,,,,,,,,,,,,,,,,,,2.0,14224.716745561112,1593.7218741126462,0.3688317027979017,6.175450102142607,2.6341338404196053
3719.0,-30.262621317170694,5.005571718549922,35.05565243638118,30.59216154450553,5.014670699915108,-26.73489211546264,-40.22711506169287,1.486941497315678,-7.233096326158773,-7.23309632615428,40.111508687773274,35355.47883612782,15453.179326436795,15453.179326436795,50808.658162564614,87038.01373161431,87027.96800045596,15453.179326436795,102481.14732689277,102481.14732689277,102481.14732689277,130507.27985281125,125992.20483367004,4515.0750191412035,0.0,99042.57448070653,47360.04140792681,57425.03674753303,28026.13252591849,85451.16927345152,21197.213738803963,1593.7251741444466,0.0,0.8746098425411142,2.655007590780339,0.0014947306463915918,1.0,1.0,-7.233096326158773,324824.434721165,1559346.7821220737,4.800583378096677,1559346.7821220737,4.800583378096677,0.7563374546666701,0.09219479490329165,3.385597258509013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385597258509013,1.284795388166424,1.2850872211086026,2.6351256314367038,5583.5150066063625,14224.707826388383,6453.740602381243,0.00047784486989367034,29254.0922378712,2983.0872150909026,19290.662544838648,1967.100135605803,0.6594175744023161,0.6594175744023161,30598.18987735575,30484.863174865135,1.0046490004776871,0.8,4340.5092929437615,4324.433322199387,1.0046490004776871,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6985838039488,2034.6934298245008,9.006931329496638,5.005571718549922,-0.831751234011552,5.837322952561474,2.6341351955699617,3.5,0.7526100558771319,0.6,0.0002271316915789468,1.0000008354256742,0.00022713150182745876,199.1393117573053,0.0,3.901522300574998e-08,0.11056914199829544,0.029583740358852296,7.685288057886302e-05,0.00015027881100008377,0.0005087835305338777,0.09219479460372405,0.09219479460372405,0.09219479460372405,0.09219454997963342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.04943006375,595.6641240747766,0.0,0.09219479460372405,0.09219479490329165,0.09219479490329165,0.36883210526685517,0.36883210526685517,0.5,10.04535856468003,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,28026.13252591849,21197.213738803963,0.7563374546666701,0.5945928955047096,0.413750673475129,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530702016638064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.8637845256,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260433714937,260.5260433714937,-12.623956628506278,244.65128282688906,276.4008039160992,108028.39020126646,108028.98778020109,-0.5975789346410505,0.0,nan,276.4008039160992,3.250803916099244,270.05089969825696,-3.0991003017430216,263.7009954804143,-9.449004519585685,257.3510912625726,-15.798908737427382,251.00118704473047,-22.148812955269506,244.65128282688906,-28.49871717311092,1.0,1.0,25732.562594343566,25732.562594343566,275.97925884460295,2.8292588446029754,275.97925884460295,275.97925884460295,87028.05830415149,87027.96800045596,0.09030369552783668,0.0,8648.866644398773,8648.866644398773,0.921283020116789,3402.525244801558,275.97925884460295,2.8292588446029754,1.0,0.002,0.12799445888108507,0.00478588129717405,0.00019741334992870766,0.0018025866615498094,0.09870667496435383,0.09870667496435383,0.0,1.1478516921681337e-11,0.9999973066364695,0.9999973066364695,0.0,0.09219454658919335,2.4831409829787e-07,0.0,0.0,0.0,1599274.4586959856,265.9169036738412,0.0,1.0,1286877.8839437633,2588.5637929259947,,,,,,,,,,,,,,,,,,,2.0,14224.707826388383,1593.7251741444466,0.36883210526685517,6.175450102142607,2.6341351955699617
3720.0,-30.262629006007362,5.005545317108617,35.05566002988417,30.59224592233079,5.014671662934373,-26.734898939113314,-40.22711991621179,1.486941595148725,-7.23310962351826,-7.233109623520031,40.111523961801154,35355.4112317178,15453.168400360993,15453.168400360993,50808.57963207879,87038.15822789918,87028.11318591789,15453.168400360993,102481.28158627888,102481.28158627888,102481.28158627888,130507.47748826005,125992.39923767575,4515.078250584295,0.0,99042.70269603969,47359.957449475965,57425.27249618192,28026.195901981162,85451.46839816308,21197.258467083033,1593.7284735877483,0.0,0.8746097090376634,2.655006267499987,0.0014947306463915918,1.0,1.0,-7.23310962351826,324824.2631657004,1559347.4422342733,4.800587945731178,1559347.4422342733,4.800587945731178,0.7563373402947136,0.09219492391891482,3.385591837720891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385591837720891,1.2847953881005851,1.2850872207989443,2.6351214123877575,5583.506066947917,14224.698912155394,6453.740567217356,0.00047784614099111877,29254.176948486842,2983.095853169721,19290.662439731437,1967.1001248878504,0.6594156613498312,0.6594156613498312,30598.15068395662,30484.863174865135,1.00464739190202,0.8,4340.503733160198,4324.433322199387,1.00464739190202,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6991068702064,2034.6934298245008,9.006922215254166,5.005545317108617,-0.8317705421646577,5.837315859273275,2.634136534021241,3.5,0.7526104382917831,0.6,0.00022713150182745876,1.0000008019837272,0.00022713131967183644,199.13931811955717,0.0,3.778698073343212e-08,0.10708830339854662,0.029583778145833028,7.68528382769241e-05,0.00015027866355053467,0.0005087822167002942,0.09219492361830038,0.09219492361830038,0.09219492361830038,0.09219468082372656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.1583959834,595.6640893950326,0.0,0.09219492361830038,0.09219492391891482,0.09219492391891482,0.3688325078992764,0.3688325078992764,0.5,10.045351280713632,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,28026.195901981162,21197.258467083033,0.7563373402947136,0.594589895112569,0.41374843398803224,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530702497477361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.860303687,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52603936367024,260.52603936367024,-12.623960636329741,244.65127431789853,276.40080440944257,108028.25404282035,108028.83099086453,-0.5769480441734368,0.0,nan,276.40080440944257,3.250804409442594,270.0508983911335,-3.0991016088664765,263.7009923728241,-9.449007627175888,257.35108635451564,-15.798913645484333,251.00118033620686,-22.14881966379312,244.65127431789853,-28.49872568210145,1.0,1.0,25732.562594343566,25732.562594343566,275.9792623338831,2.8292623338831504,275.9792623338831,275.9792623338831,87028.20278430707,87028.11318591789,0.08959838918235619,0.0,8648.866644398773,8648.866644398773,0.9212833404878046,3402.5197969094957,275.9792623338831,2.8292623338831504,1.0,0.002,0.12799470537202784,0.004785877916148755,0.00019741372473142886,0.0018025862865232861,0.09870686236571442,0.09870686236571442,0.0,1.125471504187514e-11,0.9999973264025497,0.9999973264025497,0.0,0.09219467742680129,2.464921135220599e-07,0.0,0.0,0.0,1599274.442970997,265.9168903764817,0.0,1.0,1286877.9291509641,2588.563610970518,,,,,,,,,,,,,,,,,,,2.0,14224.698912155394,1593.7284735877483,0.3688325078992764,6.175450102142607,2.634136534021241
3721.0,-30.262637628723837,5.005519006473966,35.05566762651313,30.59233099864798,5.014672606311576,-26.734906605237402,-40.22712864736093,1.486941581919067,-7.233122908250948,-7.233122908289331,40.111539238991945,35355.353307806974,15453.15750295395,15453.15750295395,50808.51081076093,87038.30380740849,87028.2583716979,15453.15750295395,102481.41587465185,102481.41587465185,102481.41587465185,130507.67514837469,125992.5936404468,4515.081507927893,0.0,99042.83212710601,47359.88358994361,57425.49837462489,28026.259273722844,85451.75764834773,21197.30319334862,1593.73177247806,0.0,0.8746095755921127,2.6550049454767017,0.0014947306463915918,1.0,1.0,-7.233122908250948,324824.0917732099,1559348.1024840935,4.800592511385579,1559348.1024840935,4.800592511385579,0.756337225968041,0.09219505297861631,3.385586366521658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385586366521658,1.28479538853863,1.285087221003044,2.63511715306866,5583.497041961854,14224.690004078462,6453.740569490559,0.00047784743144038076,29254.262454058244,2983.1045723114667,19290.662446526192,1967.1001255807225,0.6594137342146573,0.6594137342146573,30598.111126062195,30484.863174865135,1.0046457683672574,0.8,4340.498121671118,4324.433322199387,1.0046457683672574,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6996234145042,2034.6934298245008,9.006913151965264,5.005519006473966,-0.8317898073297858,5.837308813803752,2.6341378557840307,3.5,0.7526108159382945,0.6,0.00022713131967183644,1.0000008993921077,0.00022713111539190384,199.13932525456346,0.0,3.627434642018568e-08,0.10280149775480621,0.029583814420179447,7.68527621943549e-05,0.00015027855747748155,0.0005087810353763028,0.09219505267524286,0.09219505267524286,0.09219505267524286,0.09219481168535056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.2671199264,595.6640547941179,0.0,0.09219505267524286,0.09219505297861631,0.09219505297861631,0.36883291068037,0.36883291068037,0.5,10.045344050117128,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,28026.259273722844,21197.30319334862,0.756337225968041,0.5945870770715895,0.4137463556139105,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453070295906874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.85601688136,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52603538642006,260.52603538642006,-12.623964613579915,244.65126587519507,276.4008048976457,108028.11096055406,108028.6835073831,-0.5725468290287588,0.0,nan,276.4008048976457,3.2508048976457076,270.05089709315536,-3.099102906844621,263.7009892886644,-9.449010711335575,257.3510814841749,-15.79891851582505,251.00117367968474,-22.148826320315237,244.65126587519507,-28.498734124804912,1.0,1.0,25732.562594343566,25732.562594343566,275.9792658357965,2.829265835796548,275.9792658357965,275.9792658357965,87028.34839924569,87028.2583716979,0.0900275477906689,0.0,8648.866644398773,8648.866644398773,0.9212836638378576,3402.514298354266,275.9792658357965,2.829265835796548,1.0,0.002,0.1279949500744508,0.004785874544205905,0.000197414096780695,0.001802585914063801,0.0987070483903475,0.0987070483903475,0.0,1.0844495874212656e-11,0.9999973458005593,0.9999973458005593,0.0,0.09219480827455827,2.447040580490315e-07,0.0,0.0,0.0,1599274.4272609372,265.91687709174903,0.0,1.0,1286877.974315235,2588.563429187849,,,,,,,,,,,,,,,,,,,2.0,14224.690004078462,1593.73177247806,0.36883291068037,6.175450102142607,2.6341378557840307
3722.0,-30.262644660655457,5.005492786092035,35.05567522595677,30.59241509707647,5.014673566802687,-26.734912837909963,-40.22713346695525,1.486941743164629,-7.2331362107653945,-7.233136210823186,40.11155451347266,35355.28804991494,15453.146672185532,15453.146672185532,50808.43472210047,87038.44788787152,87028.40342231574,15453.146672185532,102481.55009450126,102481.55009450126,102481.55009450126,130507.87272076421,125992.78793113846,4515.084789625741,0.0,99042.9597844163,47359.80154632647,57425.73137565538,28026.32262626295,85452.05400191832,21197.347905021765,1593.7350707923285,0.0,0.8746094420579434,2.6550036216844157,0.0014947306463915918,1.0,1.0,-7.2331362107653945,324823.92015138303,1559348.7626165338,4.800597080072812,1559348.7626165338,4.800597080072812,0.7563371116394029,0.09219518207991957,3.38558096900928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38558096900928,1.284795388206139,1.2850872204080057,2.6351129526829222,5583.488141848508,14224.681077036508,6453.740512829825,0.00047784869276772693,29254.34679927303,2983.1131731297673,19290.662277163465,1967.1001083105307,0.6594118272243508,0.6594118272243508,30598.07210092634,30484.863174865135,1.004644166698482,0.8,4340.492585756559,4324.433322199387,1.004644166698482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7001334678862,2034.6934298245008,9.006904161597637,5.005492786092035,-0.8318090442274615,5.837301830319497,2.6341391609377585,3.5,0.7526111888393595,0.6,0.00022713111539190384,1.0000007334653465,0.0002271309487992238,199.13933107324942,0.0,4.068016794029018e-08,0.11528759594278236,0.029583855100347386,7.68527201968067e-05,0.00015027839519509713,0.0005087796748257764,0.09219518177898423,0.09219518177898423,0.09219518177898423,0.09219494244264707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3755883221,595.6640202761578,0.0,0.09219518177898423,0.09219518207991957,0.09219518207991957,0.36883331360608035,0.36883331360608035,0.5,10.045336869815616,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,28026.32262626295,21197.347905021765,0.7563371116394029,0.5945841245777412,0.41374415703478873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530703476724671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.868502979545,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260315803572,260.5260315803572,-12.623968419642779,244.65125776165405,276.4008053990611,108027.97553149094,108028.52343498594,-0.5479034949887678,0.0,nan,276.4008053990611,3.2508053990611074,270.05089587157926,-3.09910412842072,263.7009863440974,-9.449013655902604,257.35107681661634,-15.798923183383636,251.00116728913508,-22.148832710864895,244.65125776165405,-28.498742238345926,1.0,1.0,25732.562594343566,25732.562594343566,275.9792693043176,2.82926930431762,275.9792693043176,275.9792693043176,87028.49253550367,87028.40342231574,0.08911318793252576,0.0,8648.866644398773,8648.866644398773,0.9212839828327107,3402.5088738543263,275.9792693043176,2.82926930431762,1.0,0.002,0.12799519309517612,0.0047858711778657245,0.00019741446622897318,0.0018025855449152132,0.09870723311448659,0.09870723311448659,0.0,1.114418626824154e-11,0.9999973640492241,0.9999973640492241,0.0,0.09219493905795784,2.4302196173554963e-07,0.0,0.0,0.0,1599274.4115298477,265.9168637892346,0.0,1.0,1286878.019539954,2588.5632471619015,,,,,,,,,,,,,,,,,,,2.0,14224.681077036508,1593.7350707923285,0.36883331360608035,6.175450102142607,2.6341391609377585
3723.0,-30.26265262574667,5.005466655567113,35.0556828281604,30.592499719373905,5.014674491685138,-26.734919914020182,-40.227142128255196,1.4869417790501938,-7.233149516407821,-7.23314951638445,40.111569791993,35355.232517446784,15453.13588888241,15453.13588888241,50808.368406329195,87038.59283419437,87028.5484544551,15453.13588888241,102481.68434333752,102481.68434333752,102481.68434333752,130508.07033956224,125992.9822438824,4515.088095679839,0.0,99043.08846331116,47359.72995908269,57425.95389358718,28026.385996224726,85452.3398898119,21197.392628990445,1593.7383700045957,0.0,0.8746093084904649,2.6550022975813836,0.0014947306463915918,1.0,1.0,-7.233149516407821,324823.74848927325,1559349.4229244841,4.800601649900543,1559349.4229244841,4.800601649900543,0.7563369972798428,0.0921953112311542,3.385575529046976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385575529046976,1.284795388382277,1.285087220370135,2.6351087182137634,5583.479169516483,14224.672181575854,6453.740498773206,0.0004778499725611787,29254.431813308664,2983.121842148814,19290.66223514729,1967.1001040260733,0.6594099095225437,0.6594099095225437,30598.032768856112,30484.863174865135,1.0046425524330291,0.8,4340.4870063017925,4324.433322199387,1.0046425524330291,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7006370241984,2034.6934298245008,9.006895233008214,5.005466655567113,-0.831828246045526,5.837294901612639,2.634140449466666,3.5,0.752611556990476,0.6,0.0002271309487992238,1.0000008307986132,0.0002271307600993033,199.13933766409374,0.0,3.317515486755069e-08,0.09401838889463866,0.029583888275502252,7.685264472300483e-05,0.00015027830407621896,0.0005087785488271273,0.09219531092952231,0.09219531092952231,0.09219531092952231,0.09219507323735493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.4838389372,595.6639858292018,0.0,0.09219531092952231,0.0921953112311542,0.0921953112311542,0.3688337166645868,0.3688337166645868,0.5,10.045329738744778,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,28026.385996224726,21197.392628990445,0.7563369972798428,0.5945813592915651,0.4137421229545761,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530703898879493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.847233772496,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260278262868,260.5260278262868,-12.623972173713184,244.6512497559218,276.4008058966526,108027.83291700135,108028.37333590176,-0.5404189004175787,0.0,nan,276.4008058966526,3.2508058966526505,270.0508946685059,-3.0991053314940586,263.7009834403594,-9.449016559640597,257.35107221221375,-15.798927787786226,251.00116098406764,-22.14883901593234,244.6512497559218,-28.498750244078167,1.0,1.0,25732.562594343566,25732.562594343566,275.9792727676748,2.8292727676748086,275.9792727676748,275.9792727676748,87028.63747514052,87028.5484544551,0.08902068542374764,0.0,8648.866644398773,8648.866644398773,0.9212843043360903,3402.503406692211,275.9792727676748,2.8292727676748086,1.0,0.002,0.12799543446970163,0.0047858678167498675,0.00019741483313693718,0.0018025851779449647,0.09870741656846858,0.09870741656846858,0.0,1.1081901889198331e-11,0.9999973819082646,0.9999973819082646,0.0,0.09219506985537182,2.4137578237754583e-07,0.0,0.0,0.0,1599274.3957950561,265.91685048359216,0.0,1.0,1286878.0647753007,2588.5630650931844,,,,,,,,,,,,,,,,,,,2.0,14224.672181575854,1593.7383700045957,0.3688337166645868,6.175450102142607,2.634140449466666
3724.0,-30.262659107449796,5.005440614359387,35.055690432696004,30.592583503481023,5.0146754237772235,-26.73492565432668,-40.22714680815113,1.486941969760128,-7.233162839128113,-7.233162839091253,40.111585063697355,35355.169211355555,15453.125170320045,15453.125170320045,50808.2943816756,87038.73651183279,87028.69329761394,15453.125170320045,102481.81846793398,102481.81846793398,102481.81846793398,130508.26780139277,125993.17637817691,4515.091423215852,0.0,99043.21559818396,47359.64977213927,57426.18425116076,28026.449333458797,85452.63358461956,21197.437328617896,1593.741667998046,0.0,0.8746091748543388,2.6550009717793404,0.0014947306463915918,1.0,1.0,-7.233162839128113,324823.576606901,1559350.082936664,4.800606222077831,1559350.082936664,4.800606222077831,0.7563368829354982,0.09219544041379145,3.385570153239661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385570153239661,1.2847953878797738,1.2850872196250642,2.6351045350705053,5583.470305937883,14224.663267186505,6453.740432390736,0.00047785122680037135,29254.51581719825,2983.1304081616304,19290.662036725644,1967.1000837926963,0.659408009254591,0.659408009254591,30597.993900627513,30484.863174865135,1.004640957205058,0.8,4340.481492645327,4324.433322199387,1.004640957205058,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7011340955778,2034.6934298245008,9.006886376202157,5.005440614359387,-0.831847419780436,5.837288034139823,2.634141721401801,3.5,0.7526119204005146,0.6,0.0002271307600993033,1.0000006760738445,0.00022713060654224094,199.13934302748476,0.0,3.757757718355538e-08,0.10649485373819595,0.029583925853079434,7.685260394283418e-05,0.0001502781561564691,0.0005087772401672308,0.09219544011580491,0.09219544011580491,0.09219544011580491,0.092195203895087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.5918394529,595.6639514632259,0.0,0.09219544011580491,0.09219544041379145,0.09219544041379145,0.368834119852101,0.368834119852101,0.5,10.04532265271958,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,28026.449333458797,21197.437328617896,0.7563368829354982,0.5945784494911165,0.41373996011890096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530704377055619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.85971023734,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260242502646,260.5260242502646,-12.623975749735393,244.65124209468394,276.40080640584597,108027.6969022838,108028.21169018086,-0.5147878970705554,0.0,nan,276.40080640584597,3.2508064058459922,270.0508935436131,-3.0991064563868918,263.7009806813803,-9.449019318619662,257.3510678191482,-15.79893218085175,251.00115495691603,-22.148845043083952,244.65124209468394,-28.49875790531604,1.0,1.0,25732.562594343566,25732.562594343566,275.9792761920361,2.8292761920361045,275.9792761920361,275.9792761920361,87028.781199789,87028.69329761394,0.08790217505884357,0.0,8648.866644398773,8648.866644398773,0.9212846220476161,3402.4980040058595,275.9792761920361,2.8292761920361045,1.0,0.002,0.12799567433868184,0.004785864459982133,0.00019741519771588803,0.0018025848137655858,0.09870759885794402,0.09870759885794402,0.0,1.1481473757846139e-11,0.9999973982475028,0.9999973982475028,0.0,0.09219520054407412,2.398697173290792e-07,0.0,0.0,0.0,1599274.3800400663,265.91683716087186,0.0,1.0,1286878.1100687098,2588.5628827908076,,,,,,,,,,,,,,,,,,,2.0,14224.663267186505,1593.741667998046,0.368834119852101,6.175450102142607,2.634141721401801
3725.0,-30.262665375407536,5.005414661867532,35.05569803923396,30.59266711296516,5.014676312772841,-26.734931206589494,-40.22715148804707,1.486942143057729,-7.2331761855541,-7.233176185558666,40.11160033055728,35355.10662893746,15453.114524037192,15453.114524037192,50808.22115297465,87038.88003144831,87028.83795910225,15453.114524037192,102481.95248313944,102481.95248313944,102481.95248313944,130508.46515201246,125993.37038096027,4515.09477105219,0.0,99043.34251956645,47359.57054275218,57426.413307571405,28026.512668873027,85452.92597644443,21197.482025184927,1593.7449664870135,0.0,0.8746090411047277,2.654999643618744,0.0014947306463915918,1.0,1.0,-7.2331761855541,324823.40441875975,1559350.7427408784,4.800610798138719,1559350.7427408784,4.800610798138719,0.756336768531584,0.09219556963897683,3.385564786220241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385564786220241,1.2847953873861577,1.2850872189340365,2.635100358748935,5583.461456813619,14224.65438224886,6453.740372283128,0.00047785248016993855,29254.59968235958,2983.138960028102,19290.661857059982,1967.1000654718976,0.6594061127656511,0.6594061127656511,30597.955095924943,30484.863174865135,1.0046393645848246,0.8,4340.475988000354,4324.433322199387,1.0046393645848246,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7016246769156,2034.6934298245008,9.006877595600097,5.005414661867532,-0.8318665689099882,5.837281230777521,2.6341429767300824,3.5,0.7526122790657378,0.6,0.00022713060654224094,1.000000653779166,0.00022713045804907952,199.13934821400892,0.0,3.057925251489297e-08,0.08666160162720668,0.02958395643233195,7.685256316268325e-05,0.0001502780433795577,0.0005087760518079084,0.09219556933951736,0.09219556933951736,0.09219556933951736,0.09219533448738511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.6996183522,595.6639171690675,0.0,0.09219556933951736,0.09219556963897683,0.09219556963897683,0.36883452315231186,0.36883452315231186,0.5,10.045315607809805,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,28026.512668873027,21197.482025184927,0.756336768531584,0.5945755580912492,0.41373781207542604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453070476617808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.83987698523,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52602083543155,260.52602083543155,-12.623979164568425,244.65123475183296,276.40080691903097,108027.55916792735,108028.05075174455,-0.4915838172132512,0.0,nan,276.40080691903097,3.2508069190309925,270.05089248559096,-3.099107514409013,263.70097805215073,-9.449021947849246,257.35106361871163,-15.798936381288343,251.0011491852723,-22.148850814727666,244.65123475183296,-28.498765248167018,1.0,1.0,25732.562594343566,25732.562594343566,275.9792795716317,2.82927957163173,275.9792795716317,275.9792795716317,87028.92469346966,87028.83795910225,0.086734367403551,0.0,8648.866644398773,8648.866644398773,0.9212849392395024,3402.492610151342,275.9792795716317,2.82927957163173,1.0,0.002,0.12799591283728753,0.004785861103655036,0.00019741556017162907,0.0018025844513531273,0.09870778008581453,0.09870778008581453,0.0,1.1524756409614367e-11,0.9999974131158995,0.9999974131158995,0.0,0.0921953311397236,2.3849925323433104e-07,0.0,0.0,0.0,1599274.3642570407,265.9168238144459,0.0,1.0,1286878.155442708,2588.562700164077,,,,,,,,,,,,,,,,,,,2.0,14224.65438224886,1593.7449664870135,0.36883452315231186,6.175450102142607,2.6341429767300824
3726.0,-30.262671349502686,5.0053887975952165,35.0557056473609,30.592750722449296,5.014677169241496,-26.734936497627952,-40.227156098093815,1.486942316466655,-7.2331895462617695,-7.2331895461984965,40.111615589491755,35355.044998483485,15453.103937164353,15453.103937164353,50808.14893564784,87039.02359573232,87028.98243100484,15453.103937164353,102482.0863681692,102482.0863681692,102482.0863681692,130508.66233456526,125993.5641983732,4515.098136192056,0.0,99043.46938323625,47359.49214468613,57426.6413761668,28026.575966396063,85453.21734256286,21197.526693879707,1593.7482634496766,0.0,0.8746089073063203,2.654998314037517,0.0014947306463915918,1.0,1.0,-7.2331895462617695,324823.2320464456,1559351.4022019496,4.800615375869981,1559351.4022019496,4.800615375869981,0.7563366541562407,0.09219569888311789,3.385559421620083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385559421620083,1.284795386881564,1.285087218238535,2.63509618433287,5583.452611726894,14224.645501377192,6453.7403121985535,0.0004778537329633417,29254.683509835206,2983.1475080517002,19290.66167746317,1967.1000471581192,0.6594042171393785,0.6594042171393785,30597.916308701868,30484.863174865135,1.004637772682488,0.8,4340.470485834935,4324.433322199387,1.004637772682488,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7021087555004,2034.6934298245008,9.00686888376759,5.0053887975952165,-0.8318856891410595,5.837274486736276,2.6341442154189716,3.5,0.752612632976849,0.6,0.00022713045804907952,1.0000006231278615,0.00022713031651785108,199.13935315737186,0.0,2.957083138037957e-08,0.0838037361319957,0.02958398600316333,7.685252299121163e-05,0.00015027793505786787,0.0005087748788967756,0.09219569858710859,0.09219569858710859,0.09219569858710859,0.09219546493667857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.807180384,595.6638829450304,0.0,0.09219569858710859,0.09219569888311789,0.09219569888311789,0.36883492654989,0.36883492654989,0.5,10.045308599939302,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,28026.575966396063,21197.526693879707,0.7563366541562407,0.5945726856833174,0.4137356801529544,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530705142468574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.83701911973,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52601757623853,260.52601757623853,-12.623982423761447,244.6512277199426,276.4008074325352,108027.42011178363,108027.88929038048,-0.4691785968546457,0.0,nan,276.4008074325352,3.2508074325352254,270.05089149001617,-3.0991085099838074,263.70097554749725,-9.449024452502726,257.3510596049791,-15.79894039502085,251.0011436624608,-22.148856337539172,244.6512277199426,-28.49877228005738,1.0,1.0,25732.562594343566,25732.562594343566,275.97928291513455,2.82928291513457,275.97928291513455,275.97928291513455,87029.06834822714,87028.98243100484,0.08591722229903098,0.0,8648.866644398773,8648.866644398773,0.9212852562881375,3402.4872187281835,275.97928291513455,2.82928291513457,1.0,0.002,0.12799615009784204,0.004785857750958077,0.00019741592071205943,0.0018025840912721084,0.09870796035602972,0.09870796035602972,0.0,1.1984167998246864e-11,0.999997426554343,0.999997426554343,0.0,0.092195461622497,2.3726062088640716e-07,0.0,0.0,0.0,1599274.3484571232,265.9168104537382,0.0,1.0,1286878.2008652505,2588.5625173419735,,,,,,,,,,,,,,,,,,,2.0,14224.645501377192,1593.7482634496766,0.36883492654989,6.175450102142607,2.6341442154189716
3727.0,-30.262677104634303,5.0053630211458335,35.055713256661825,30.592834227159642,5.014678003592299,-26.734941593811772,-40.22716444507239,1.4869424918682423,-7.233202912026343,-7.233202912016895,40.11163083962619,35354.99727669211,15453.09339783715,15453.09339783715,50808.09067452926,87039.167124028,87029.12670914477,15453.09339783715,102482.22010698191,102482.22010698191,102482.22010698191,130508.85934441365,125993.75782767362,4515.101516740034,0.0,99043.5961441953,47359.427605639125,57426.85393172908,28026.639237431733,85453.4931691608,21197.571343040512,1593.7515593015878,0.0,0.8746087735137456,2.6549969839535135,0.0014947306463915918,1.0,1.0,-7.233202912026343,324823.0596089536,1559352.0612840117,4.80061995340256,1559352.0612840117,4.80061995340256,0.7563365397992323,0.09219582814624788,3.3855540612997985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3855540612997985,1.2847953863532715,1.2850872175282742,2.635092013296579,5583.443773801505,14224.63662618364,6453.7402515270505,0.00047785498461744275,29254.767270255903,2983.1560492375993,19290.661496111985,1967.100028665445,0.6594023229754185,0.6594023229754185,30597.87755241093,30484.863174865135,1.0046361820501697,0.8,4340.464988057399,4324.433322199387,1.0046361820501697,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.702586330606,2034.6934298245008,9.006860233793123,5.0053630211458335,-0.8319047763925171,5.837267797538351,2.6341454374666022,3.5,0.752612982133315,0.6,0.00022713031651785108,1.0000006002888908,0.00022713018017412714,199.13935791955012,0.0,2.8184437283429344e-08,0.07987469526123876,0.029584014187600614,7.685245025654947e-05,0.0001502778662613016,0.0005087738404444176,0.09219582784839638,0.09219582784839638,0.09219582784839638,0.09219559530463758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.9145418006,595.6638487857872,0.0,0.09219582784839638,0.09219582814624788,0.09219582814624788,0.3688353300288836,0.3688353300288836,0.5,10.045301624859793,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,28026.639237431733,21197.571343040512,0.7563365397992323,0.5945700847354631,0.41373378624446133,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530705501117338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.833090078864,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52601446228215,260.52601446228215,-12.623985537717829,244.65122098009456,276.4008079444705,108027.27970509914,108027.72797605705,-0.44827095792369687,0.0,nan,276.4008079444705,3.250807944470523,270.0508905515949,-3.099109448405102,263.7009731587194,-9.449026841280556,257.35105576584436,-15.798944234155613,251.00113837296928,-22.148861627030698,244.65122098009456,-28.498779019905413,1.0,1.0,25732.562594343566,25732.562594343566,275.9792862310556,2.829286231055619,275.9792862310556,275.9792862310556,87029.2118463939,87029.12670914477,0.08513724913063925,0.0,8648.866644398773,8648.866644398773,0.9212855730835595,3402.4818316062974,275.9792862310556,2.829286231055619,1.0,0.002,0.12799638626352625,0.004785854400072637,0.00019741627956174415,0.0018025837322143948,0.09870813978087208,0.09870813978087208,0.0,1.1776139091645987e-11,0.9999974384314743,0.9999974384314743,0.0,0.0921955919803163,2.3616593158382634e-07,0.0,0.0,0.0,1599274.332651223,265.91679708797363,0.0,1.0,1286878.2463049882,2588.562334450689,,,,,,,,,,,,,,,,,,,2.0,14224.63662618364,1593.7515593015878,0.3688353300288836,6.175450102142607,2.6341454374666022
3728.0,-30.26268257473535,5.005337332100755,35.055720866825276,30.592917662020795,5.01467881557739,-26.73494643570428,-40.22716898526994,1.486942675643867,-7.233216285600008,-7.2332162855469235,40.11164608312223,35354.937342897254,15453.082908840748,15453.082908840748,50808.020251738,87039.31057742696,87029.27082542644,15453.082908840748,102482.35373426719,102482.35373426719,102482.35373426719,130509.05622377581,125993.95131268373,4515.104911092086,0.0,99043.72274884074,47359.35075811403,57427.07998969634,28026.702489508618,85453.78247920497,21197.615977954218,1593.754854454196,0.0,0.8746086397034046,2.654995653092902,0.0014947306463915918,1.0,1.0,-7.233216285600008,324822.88707078336,1559352.7200789035,4.80062453154386,1559352.7200789035,4.80062453154386,0.7563364254460271,0.09219595742544583,3.385548707488081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385548707488081,1.2847953857750918,1.2850872167747802,2.6350878474284416,5583.434946826812,14224.62775517752,6453.740188101627,0.0004778562341762281,29254.850928529857,2983.1645800074293,19290.66130652915,1967.100009333376,0.6594004308433016,0.6594004308433016,30597.83884316611,30484.863174865135,1.004634593349217,0.8,4340.459496953594,4324.433322199387,1.004634593349217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7030574129394,2034.6934298245008,9.006851647243678,5.005337332100755,-0.8319238320741631,5.837261164174918,2.6341466429003635,3.5,0.752613326542961,0.6,0.00022713018017412714,1.000000570558799,0.00022713005058307823,199.1393624458753,0.0,2.7151401640933345e-08,0.0769470722504051,0.029584041339002255,7.685241069378957e-05,0.00015027776948033756,0.0005087727082283486,0.0921959571233066,0.0921959571233066,0.0921959571233066,0.09219572560306721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.0217291339,595.6638146828171,0.0,0.0921959571233066,0.09219595742544583,0.09219595742544583,0.36883573357261185,0.36883573357261185,0.5,10.045294679235473,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,28026.702489508618,21197.615977954218,0.7563364254460271,0.5945672476710092,0.4137316841592216,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530705846620868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.83016245585,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260114910347,260.5260114910347,-12.623988508965283,244.65121452821944,276.4008084538505,108027.13838274452,108027.5661099963,-0.42772725176712334,0.0,nan,276.4008084538505,3.2508084538505386,270.050889668724,-3.0991103312759947,263.70097088359745,-9.449029116402528,257.35105209847137,-15.798947901528607,251.00113331334518,-22.1488666866548,244.65121452821944,-28.498785471780536,1.0,1.0,25732.562594343566,25732.562594343566,275.97928952055065,2.829289520550674,275.97928952055065,275.97928952055065,87029.3553386738,87029.27082542644,0.084513247362338,0.0,8648.866644398773,8648.866644398773,0.9212858894940534,3402.4764510255213,275.97928952055065,2.829289520550674,1.0,0.002,0.12799662144602614,0.004785851050691681,0.0001974166368918308,0.0018025833742502503,0.09870831844591539,0.09870831844591539,0.0,1.1142081181303443e-11,0.9999974490901934,0.9999974490901934,0.0,0.0921957222418739,2.3518357192627487e-07,0.0,0.0,0.0,1599274.3168360856,265.91678371439997,0.0,1.0,1286878.291771274,2588.5621514525787,,,,,,,,,,,,,,,,,,,2.0,14224.62775517752,1593.754854454196,0.36883573357261185,6.175450102142607,2.6341466429003635
