time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3729.0,-30.26268776908703,5.005311729984504,35.055728477704484,30.593000922258966,5.0146796129637465,-26.73495103088228,-40.227173490542896,1.4869428738544928,-7.233229672586731,-7.233229672568624,40.111661324109456,35354.8783820125,15453.072476957683,15453.072476957683,50807.95085897019,87039.45384686996,87029.41484397676,15453.072476957683,102482.48732093444,102482.48732093444,102482.48732093444,130509.2530425144,125994.14472410738,4515.108318407024,0.0,99043.84910717214,47359.2748232529,57427.304759910265,28026.765721579966,85454.07048149023,21197.660597976006,1593.7581488926169,0.0,0.874608505828012,2.6549943208981266,0.0014947306463915918,1.0,1.0,-7.233229672586731,324822.71435965016,1559353.378765112,4.80062911191169,1559353.378765112,4.80062911191169,0.7563363111018655,0.0921960867177758,3.3855433639128742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3855433639128742,1.2847953851154386,1.2850872159484705,2.6350836896948255,5583.426137088193,14224.618889689675,6453.740119902886,0.00047785748035513776,29254.93442585868,2983.1730943654234,19290.66110267855,1967.0999885463998,0.6593985418619628,0.6593985418619628,30597.800207921322,30484.863174865135,1.004633007685867,0.8,4340.45401634707,4324.433322199387,1.004633007685867,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7035220103542,2034.6934298245008,9.006843128031086,5.005311729984504,-0.8319428591788025,5.837254589163306,2.634147831740341,3.5,0.752613666211526,0.6,0.00022713005058307823,1.0000005417967894,0.0002271299275248127,199.13936674402723,0.0,2.580667885877703e-08,0.0731361278857741,0.029584067145681115,7.685237143537747e-05,0.00015027767914770076,0.0005087715993827265,0.09219608641724998,0.09219608641724998,0.09219608641724998,0.0921958558067604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.128770354,595.6637806272296,0.0,0.09219608641724998,0.0921960867177758,0.0921960867177758,0.36883613716801206,0.36883613716801206,0.5,10.04528776140579,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,28026.765721579966,21197.660597976006,0.7563363111018655,0.5945644317783018,0.41372959980496826,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453070617501289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.82635151149,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260086602899,260.5260086602899,-12.623991339710074,244.6512083594553,276.4008089611251,108026.99633905877,108027.40384018395,-0.4075011251759403,0.0,nan,276.4008089611251,3.2508089611251307,270.0508888407908,-3.099111159209201,263.70096872045673,-9.449031279543249,257.3510486001228,-15.798951399877183,251.00112847978883,-22.148871520211145,244.6512083594553,-28.49879164054468,1.0,1.0,25732.562594343566,25732.562594343566,275.97929278525413,2.829292785254154,275.97929278525413,275.97929278525413,87029.49856653524,87029.41484397676,0.08372255848371424,0.0,8648.866644398773,8648.866644398773,0.9212862052992986,3402.4710807324386,275.97929278525413,2.829292785254154,1.0,0.002,0.1279968556987082,0.004785847705004981,0.00019741699278236417,0.0018025830185829966,0.09870849639118208,0.09870849639118208,0.0,1.136536090934337e-11,0.9999974591825553,0.9999974591825553,0.0,0.09219585246435033,2.3425342546217223e-07,0.0,0.0,0.0,1599274.301005085,265.91677032741325,0.0,1.0,1286878.3372831433,2588.5619682709853,,,,,,,,,,,,,,,,,,,2.0,14224.618889689675,1593.7581488926169,0.36883613716801206,6.175450102142607,2.634147831740341
3730.0,-30.262692691514996,5.005286214352601,35.05573608905781,30.59308414757254,5.0146803805204305,-26.73495538431198,-40.227177960891254,1.4869430724109913,-7.2332430704940975,-7.233243070489316,40.11167655955653,35354.820310363095,15453.062098362841,15453.062098362841,50807.882408725935,87039.59712857103,87029.55871579435,15453.062098362841,102482.6208141572,102482.6208141572,102482.6208141572,130509.44975360826,125994.33801615356,4515.111737454698,0.0,99043.97538685738,47359.19968759573,57427.52855473517,28026.82893945106,85454.35749418623,21197.705206985866,1593.7614429242851,0.0,0.8746083719131502,2.654992987617106,0.0014947306463915918,1.0,1.0,-7.2332430704940975,324822.54150769487,1559354.0372126212,4.800633693630775,1559354.0372126212,4.800633693630775,0.7563361967485234,0.09219621602347405,3.385538023620472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385538023620472,1.284795384440677,1.2850872151154429,2.6350795345473106,5583.417332829214,14224.610029543672,6453.7400516658545,0.00047785872574005145,29255.01787185376,2983.181603488833,19290.660898713497,1967.0999677477525,0.6593966540445368,0.6593966540445368,30597.761596399752,30484.863174865135,1.004631422996663,0.8,4340.448539105807,4324.433322199387,1.004631422996663,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7039801237283,2034.6934298245008,9.006834673921103,5.005286214352601,-0.8319618567008495,5.837248071053451,2.6341490039887736,3.5,0.7526140011396496,0.6,0.0002271299275248127,1.000000513433797,0.00022712981090869147,199.13937081717157,0.0,2.4505745071487787e-08,0.06944928153259639,0.029584091651426187,7.685233248131185e-05,0.00015027759504350084,0.0005087705121180115,0.09219621572260378,0.09219621572260378,0.09219621572260378,0.0921959859448073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.23566395463,595.6637466193653,0.0,0.09219621572260378,0.09219621602347405,0.09219621602347405,0.3688365408087067,0.3688365408087067,0.5,10.045280868643337,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,28026.82893945106,21197.705206985866,0.7563361967485234,0.5945616338193471,0.4137275306618321,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530706486850584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.82266466513,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52600596651035,260.52600596651035,-12.623994033489623,244.65120246902478,276.4008094639965,108026.85322141739,108027.24100563934,-0.3877842219763127,0.0,nan,276.4008094639965,3.250809463996518,270.05088806500174,-3.099111934998234,263.70096666600745,-9.449033333992531,257.3510452670129,-15.798954732987056,251.00112386801865,-22.148876131981325,244.65120246902478,-28.498797530975196,1.0,1.0,25732.562594343566,25732.562594343566,275.979296022093,2.8292960220930468,275.979296022093,275.979296022093,87029.64183758789,87029.55871579435,0.08312179353379179,0.0,8648.866644398773,8648.866644398773,0.9212865209102603,3402.4657137385743,275.979296022093,2.8292960220930468,1.0,0.002,0.12799708911505742,0.004785844360316784,0.00019741734737853975,0.0018025826640289712,0.09870867368926987,0.09870867368926987,0.0,1.1407510786681785e-11,0.9999974682576416,0.9999974682576416,0.0,0.09219598260640866,2.334170653931119e-07,0.0,0.0,0.0,1599274.285161167,265.9167569295059,0.0,1.0,1286878.382832142,2588.5617849399882,,,,,,,,,,,,,,,,,,,2.0,14224.610029543672,1593.7614429242851,0.3688365408087067,6.175450102142607,2.6341490039887736
3731.0,-30.262697346547476,5.005260784814176,35.05574370062248,30.593167233187728,5.0146811369513875,-26.734959498198293,-40.22717858953399,1.4869432876950484,-7.233256474588188,-7.233256474572476,40.11169178836812,35354.75001766392,15453.051766627754,15453.051766627754,50807.801784291674,87039.74019542822,87029.70244051836,15453.051766627754,102482.75420714612,102482.75420714612,102482.75420714612,130509.64633998385,125994.53117346048,4515.115166523382,0.0,99044.10139679941,47359.112277025946,57427.76568863718,28026.892132837733,85454.65782147492,21197.749798001383,1593.7647359333348,0.0,0.8746082379894752,2.654991653720881,0.0014947306463915918,1.0,1.0,-7.233256474588188,324822.36857598706,1559354.6953739135,4.800638275652273,1559354.6953739135,4.800638275652273,0.7563360824143973,0.09219634533261724,3.3855326945369284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3855326945369284,1.284795383674358,1.285087214199114,2.635075388311809,5583.4085474537205,14224.601174672061,6453.739977880895,0.0004778599673615025,29255.10114157873,2983.1900946376927,19290.660678165314,1967.0999452580968,0.6593947696440713,0.6593947696440713,30597.723065908627,30484.863174865135,1.0046298416335986,0.8,4340.443073359125,4324.433322199387,1.0046298416335986,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7044317572847,2034.6934298245008,9.006826281144589,5.005260784814176,-0.8319808225787595,5.837241607392936,2.6341501596564574,3.5,0.7526143313304164,0.6,0.00022712981090869147,1.0000004855431333,0.00022712970062742496,199.13937466905531,0.0,2.3222861006738353e-08,0.0658135880930965,0.029584114874287193,7.685232700339806e-05,0.00015027748390529342,0.000508769335014118,0.0921963450324435,0.0921963450324435,0.0921963450324435,0.0921961160011698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.3424178112,595.6637126566093,0.0,0.0921963450324435,0.09219634533261724,0.09219634533261724,0.36883694448402493,0.36883694448402493,0.5,10.045273998215357,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,28026.892132837733,21197.749798001383,0.7563360824143973,0.5945586007779154,0.4137252540584067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530706782363623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.819028971695,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260034080906,260.5260034080906,-12.62399659190936,244.65119685240714,276.4008099637747,108026.70949292164,108027.07779136924,-0.3682984476146265,0.0,nan,276.4008099637747,3.2508099637747137,270.0508873415008,-3.099112658499166,263.70096471922716,-9.449035280772819,257.35104209695373,-15.798957903046244,251.0011194746803,-22.14888052531967,244.65119685240714,-28.498803147592838,1.0,1.0,25732.562594343566,25732.562594343566,275.9792992357622,2.829299235762221,275.9792992357622,275.9792992357622,87029.78496818735,87029.70244051836,0.08252766898658592,0.0,8648.866644398773,8648.866644398773,0.9212868358585101,3402.460358009613,275.9792992357622,2.829299235762221,1.0,0.002,0.12799732178534262,0.0047858410173024935,0.00019741770082149738,0.0018025823105227501,0.09870885041074869,0.09870885041074869,0.0,1.1344247589917256e-11,0.9999974763529722,0.9999974763529722,0.0,0.09219611266158437,2.3267103287238016e-07,0.0,0.0,0.0,1599274.2693099303,265.9167435254118,0.0,1.0,1286878.428402172,2588.5616015243518,,,,,,,,,,,,,,,,,,,2.0,14224.601174672061,1593.7647359333348,0.36883694448402493,6.175450102142607,2.6341501596564574
3732.0,-30.26270240024388,5.005235440993255,35.05575131233502,30.593250807747268,5.014681842017231,-26.734963976038717,-40.227183094806946,1.4869434166986988,-7.233269883452863,-7.233269883443171,40.1117070157245,35354.69122598014,15453.041479652094,15453.041479652094,50807.73270563223,87039.8842204068,87029.84609960372,15453.041479652094,102482.88757925581,102482.88757925581,102482.88757925581,130509.84289772074,125994.72429231594,4515.118605404797,0.0,99044.22834578966,47359.03649952187,57427.99094029754,28026.955318464923,85454.94625876246,21197.7943832077,1593.7680286654513,0.0,0.8746081040448557,2.654990319350455,0.0014947306463915918,1.0,1.0,-7.233269883452863,324822.1955828042,1559355.3534715492,4.800642858391233,1559355.3534715492,4.800642858391233,0.7563359680829125,0.09219647464897109,3.385527326528399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385527326528399,1.2847953832985908,1.2850872136815652,2.6350712109786523,5583.3996961860275,14224.592324993193,6453.739933184568,0.0004778612239603793,29255.185025297662,2983.198648396513,19290.660544565002,1967.0999316346565,0.6593928743873575,0.6593928743873575,30597.684253968706,30484.863174865135,1.004628248719855,0.8,4340.437567687496,4324.433322199387,1.004628248719855,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.704876921276,2034.6934298245008,9.006817948423391,5.005235440993255,-0.8319997563368142,5.837235197330069,2.63415129876962,3.5,0.75261465679132,0.6,0.00022712970062742496,1.0000005271257988,0.00022712958090156322,199.13937885082024,0.0,2.1961342451219646e-08,0.062238444506756474,0.029584136835629646,7.685228774502463e-05,0.00015027741288240035,0.0005087682878733573,0.09219647435098631,0.09219647435098631,0.09219647435098631,0.09219624602260197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.4490617891,595.6636787295059,0.0,0.09219647435098631,0.09219647464897109,0.09219647464897109,0.36883734818324837,0.36883734818324837,0.5,10.04526714912198,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,28026.955318464923,21197.7943832077,0.7563359680829125,0.5945557855923695,0.41372316962114886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530707061823855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.81545382811,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52600091950825,260.52600091950825,-12.623999080491728,244.6511913904913,276.40081044852565,108026.56086967308,108026.91911468383,-0.35824501075403165,0.0,nan,276.40081044852565,3.2508104485256695,270.05088663691856,-3.0991133630814147,263.70096282531136,-9.449037174688613,257.35103901370474,-15.798960986295242,251.00111520209788,-22.1488847979021,244.6511913904913,-28.49880860950867,1.0,1.0,25732.562594343566,25732.562594343566,275.97930243705457,2.8293024370545936,275.97930243705457,275.97930243705457,87029.92888620189,87029.84609960372,0.08278659817005973,0.0,8648.866644398773,8648.866644398773,0.9212871531069506,3402.454963161041,275.97930243705457,2.8293024370545936,1.0,0.002,0.1279975537396744,0.004785837676968156,0.00019741805315825093,0.0018025819583475373,0.09870902657912546,0.09870902657912546,0.0,1.1505788075766299e-11,0.999997484124015,0.999997484124015,0.0,0.09219624269407461,2.3195489646985347e-07,0.0,0.0,0.0,1599274.2534530477,265.9167301165471,0.0,1.0,1286878.47398842,2588.561418043469,,,,,,,,,,,,,,,,,,,2.0,14224.592324993193,1593.7680286654513,0.36883734818324837,6.175450102142607,2.63415129876962
3733.0,-30.262706413114433,5.005210182648472,35.05575892381496,30.593333404418104,5.014682611181255,-26.734967510684886,-40.227187460381515,1.4869437078447243,-7.233283285240816,-7.2332832852394615,40.11172223248449,35354.63651809457,15453.031222280131,15453.031222280131,50807.6677403747,87040.02653301672,87029.98957402406,15453.031222280131,102483.02079630419,102483.02079630419,102483.02079630419,130510.03926306899,125994.91721116033,4515.122051908666,0.0,99044.35351111736,47358.96440780723,57428.21011478903,28027.018466764795,85455.22858155382,21197.838941857204,1593.7713194996445,0.0,0.8746079701807479,2.6549889856848057,0.0014947306463915918,1.0,1.0,-7.233283285240816,324822.0226809961,1559356.0111117843,4.80064743837646,1559356.0111117843,4.80064743837646,0.7563358538117132,0.09219660396291647,3.3855220325658513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3855220325658513,1.2847953821837992,1.2850872124126893,2.635067092793713,5583.39097024631,14224.58346717259,6453.739833852835,0.0004778624521942531,29255.267742579923,2983.2070832118943,19290.660247655804,1967.0999013583441,0.6593909998498829,0.6593909998498829,30597.64597738625,30484.863174865135,1.004626677778666,0.8,4340.432137959054,4324.433322199387,1.004626677778666,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7053156274578,2034.6934298245008,9.006809666862132,5.005210182648472,-0.8320186524246251,5.837228835073097,2.6341524213583325,3.5,0.7526149775309522,0.6,0.00022712958090156322,1.0000004185624543,0.0002271294858336882,199.13938217133665,0.0,2.3842133739044054e-08,0.06756860701645084,0.029584160677763385,7.68522497039836e-05,0.00015027733119757963,0.0005087672157646014,0.09219660365750577,0.09219660365750577,0.09219660365750577,0.09219637596696852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.5555693588,595.663644846231,0.0,0.09219660365750577,0.09219660396291647,0.09219660396291647,0.3688377519025808,0.3688377519025808,0.5,10.045260317698624,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,28027.018466764795,21197.838941857204,0.7563358538117132,0.594553061102477,0.41372116258929703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453070736521749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.82078399062,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259985885128,260.5259985885128,-12.6240014114872,244.65118623551135,276.40081094151475,108026.4179341624,108026.75349364539,-0.33555948296819493,0.0,nan,276.40081094151475,3.2508109415147715,270.0508860003137,-3.099113999686267,263.70096105911296,-9.449038940887021,257.3510361179124,-15.798963882087605,251.00111117671173,-22.148888823288246,244.65118623551135,-28.49881376448863,1.0,1.0,25732.562594343566,25732.562594343566,275.97930562407004,2.8293056240700594,275.97930562407004,275.97930562407004,87030.07127297459,87029.98957402406,0.08169895052560605,0.0,8648.866644398773,8648.866644398773,0.9212874659790187,3402.4496427286804,275.97930562407004,2.8293056240700594,1.0,0.002,0.1279977851056979,0.004785834337858872,0.000197418404590464,0.0018025816061548786,0.098709202295232,0.098709202295232,0.0,1.0745342549772774e-11,0.9999974904984392,0.9999974904984392,0.0,0.09219637259539493,2.3136752154325786e-07,0.0,0.0,0.0,1599274.2376045329,265.91671671475916,0.0,1.0,1286878.5195506036,2588.5612346594594,,,,,,,,,,,,,,,,,,,2.0,14224.58346717259,1593.7713194996445,0.3688377519025808,6.175450102142607,2.6341524213583325
3734.0,-30.262710224782364,5.005185009050097,35.05576653532806,30.593416036013537,5.0146833182171395,-26.73497087048274,-40.227191721182294,1.4869439630043226,-7.23329672650442,-7.233296726514802,40.111737456417366,35354.58236143158,15453.02105266602,15453.02105266602,50807.6034140976,87040.169082097,87030.1330478859,15453.02105266602,102483.15410055192,102483.15410055192,102483.15410055192,130510.23575466304,125995.11024655268,4515.125508110356,0.0,99044.47880541204,47358.892950473346,57428.42872770966,28027.081654111105,85455.51038182076,21197.88352609816,1593.7746130686903,0.0,0.8746078360686707,2.654987648091311,0.0014947306463915918,1.0,1.0,-7.23329672650442,324821.8492699703,1559356.6690619173,4.800652026846518,1559356.6690619173,4.800652026846518,0.7563357394004233,0.09219673330055253,3.3855167332193474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3855167332193474,1.2847953811864388,1.2850872112929532,2.635062970177404,5583.382234917051,14224.574630034742,6453.739746916521,0.00047786368413717424,29255.350544739125,2983.215526682315,19290.659987797342,1967.0998748601555,0.6593891246764194,0.6593891246764194,30597.60766186456,30484.863174865135,1.0046251052398314,0.8,4340.426702706883,4324.433322199387,1.0046251052398314,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7057479032094,2034.6934298245008,9.006801470212125,5.005185009050097,-0.8320375333836578,5.8372225424337545,2.6341535274926455,3.5,0.7526152935693273,0.6,0.0002271294858336882,1.0000003975760208,0.00022712939553248693,199.13938532536469,0.0,1.89317578944715e-08,0.05365260187293223,0.02958417960952128,7.685221257594399e-05,0.00015027727325774422,0.0005087662232366694,0.09219673299753336,0.09219673299753336,0.09219673299753336,0.09219650590676809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.66201968916,595.6636109819169,0.0,0.09219673299753336,0.09219673330055253,0.09219673330055253,0.3688381556275321,0.3688381556275321,0.5,10.045253505344794,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,28027.081654111105,21197.88352609816,0.7563357394004233,0.5945503477433571,0.413719164550829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530707606126188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.80686798547,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259963990954,260.5259963990954,-12.624003600904587,244.65118136584897,276.4008114323423,108026.2728681449,108026.58804669285,-0.31517854796355477,0.0,nan,276.4008114323423,3.2508114323423456,270.0508854190434,-3.0991145809565523,263.7009594057447,-9.44904059425528,257.3510333924458,-15.798966607554178,251.00110737914733,-22.14889262085265,244.65118136584897,-28.498818634151007,1.0,1.0,25732.562594343566,25732.562594343566,275.9793087715418,2.8293087715418324,275.9793087715418,275.9793087715418,87030.21378410554,87030.1330478859,0.08073621963558253,0.0,8648.866644398773,8648.866644398773,0.9212877791690117,3402.444316885444,275.9793087715418,2.8293087715418324,1.0,0.002,0.12799801583845516,0.004785830997751814,0.0001974187550299788,0.0018025812562528323,0.0987093775149894,0.0987093775149894,0.0,1.128281105697293e-11,0.9999974973779115,0.9999974973779115,0.0,0.09219650256697129,2.3073358124104808e-07,0.0,0.0,0.0,1599274.2217093331,265.91670327349556,0.0,1.0,1286878.565246989,2588.5610507353163,,,,,,,,,,,,,,,,,,,2.0,14224.574630034742,1593.7746130686903,0.3688381556275321,6.175450102142607,2.6341535274926455
3735.0,-30.262713783474773,5.0051599198814385,35.05577414639768,30.593498597759776,5.014684008321042,-26.73497400429531,-40.22719601690767,1.4869442282286678,-7.233310167953505,-7.233310167959204,40.11175266665602,35354.52907617247,15453.010920449007,15453.010920449007,50807.539996621475,87040.31152545997,87030.27628814086,15453.010920449007,102483.28720858987,102483.28720858987,102483.28720858987,130510.43200042221,125995.3030304551,4515.1289699671,0.0,99044.60392762278,47358.8222863979,57428.646268027645,28027.144791832336,85455.79105985998,21197.928074545598,1593.7779043097296,0.0,0.8746077020086536,2.654986310479887,0.0014947306463915918,1.0,1.0,-7.233310167953505,324821.67585662333,1559357.3264210375,4.800656613536283,1559357.3264210375,4.800656613536283,0.756335625051721,0.09219686262525184,3.3855114410355465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3855114410355465,1.2847953801321506,1.285087210122401,2.6350588532528207,5583.3735116478765,14224.56579679389,6453.739656652722,0.0004778649137165677,29255.433234432498,2983.223958684413,19290.65971799281,1967.0998473477498,0.6593872517084608,0.6593872517084608,30597.569398118918,30484.863174865135,1.0046235348264714,0.8,4340.421274799409,4324.433322199387,1.0046235348264714,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7061737181773,2034.6934298245008,9.006793329279777,5.0051599198814385,-0.8320563806792647,5.837216300560703,2.6341546170948833,3.5,0.7526156048842524,0.6,0.00022712939553248693,1.000000371189422,0.00022712931122448917,199.13938827006396,0.0,1.7982525716386027e-08,0.050962477880238,0.029584197592046994,7.685217514359348e-05,0.00015027722038889345,0.0005087652489536191,0.09219686232184726,0.09219686232184726,0.09219686232184726,0.09219663571652663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.76833404956,595.6635771611393,0.0,0.09219686232184726,0.09219686262525184,0.09219686262525184,0.36883855936388193,0.36883855936388193,0.5,10.045246707462312,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,28027.144791832336,21197.928074545598,0.756335625051721,0.5945476528446371,0.41371718215571096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530707834955894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.80417786148,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259943469733,260.5259943469733,-12.6240056530267,244.6511767731701,276.4008119207768,108026.12689584619,108026.42231001698,-0.29541417079802434,0.0,nan,276.4008119207768,3.250811920776812,270.0508848912553,-3.0991151087446838,263.70095786173385,-9.449042138266122,257.35103083221236,-15.798969167787618,251.0011038026912,-22.148896197308773,244.6511767731701,-28.49882322682987,1.0,1.0,25732.562594343566,25732.562594343566,275.97931189183447,2.829311891834493,275.97931189183447,275.97931189183447,87030.35630489442,87030.27628814086,0.08001675356354099,0.0,8648.866644398773,8648.866644398773,0.9212880919354258,3402.4389982407242,275.97931189183447,2.829311891834493,1.0,0.002,0.12799824608823876,0.004785827658036066,0.00019741910472448123,0.0018025809065099936,0.09870955236224062,0.09870955236224062,0.0,1.1234474722038312e-11,0.9999975026196072,0.9999975026196072,0.0,0.09219663237461484,2.3025063699968924e-07,0.0,0.0,0.0,1599274.2058139113,265.9166898320465,0.0,1.0,1286878.6109440008,2588.560866808666,,,,,,,,,,,,,,,,,,,2.0,14224.56579679389,1593.7779043097296,0.36883855936388193,6.175450102142607,2.6341546170948833
3736.0,-30.262717096712862,5.005134914730547,35.055781756840396,30.593581054732226,5.014684673439277,-26.734976919698312,-40.227196470927424,1.4869444955091577,-7.233323619562157,-7.233323619529671,40.11176787071631,35354.4634251645,15453.000837873495,15453.000837873495,50807.46426303799,87040.45395390048,87030.41938792204,15453.000837873495,102483.42022579553,102483.42022579553,102483.42022579553,130510.62813896671,125995.49570190287,4515.132437063848,0.0,99044.72895678262,47358.739180150005,57428.877529591795,28027.20791317118,85456.08544276297,21197.97261044653,1593.7811950268458,0.0,0.8746075679160052,2.654984971857973,0.0014947306463915918,1.0,1.0,-7.233323619562157,324821.5023122764,1559357.9835126062,4.800661201343355,1559357.9835126062,4.800661201343355,0.7563355106979707,0.09219699194655546,3.3855061527328933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3855061527328933,1.284795379055867,1.2850872089375487,2.6350547393941715,5583.364794875049,14224.556968493926,6453.739565769096,0.0004778661422454739,29255.51586336076,2983.2323844901944,19290.65944633557,1967.0998196464204,0.6593853800573364,0.6593853800573364,30597.531162422947,30484.863174865135,1.0046219655648112,0.8,4340.415850870922,4324.433322199387,1.0046219655648112,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7065930902288,2034.6934298245008,9.006785251107805,5.005134914730547,-0.8320751992471216,5.837210113977669,2.634155690210755,3.5,0.7526159114887871,0.6,0.00022712931122448917,1.000000345587308,0.00022712923273150905,199.13939101165806,0.0,1.6789043099708073e-08,0.047580148144572676,0.029584214381090095,7.685217118732892e-05,0.00015027714003716024,0.0005087641822109086,0.09219699164162051,0.09219699164162051,0.09219699164162051,0.09219676545721138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.8745591536,595.6635433690763,0.0,0.09219699164162051,0.09219699194655546,0.09219699194655546,0.36883896309337544,0.36883896309337544,0.5,10.045239921899757,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,28027.20791317118,21197.97261044653,0.7563355106979707,0.5945447184924936,0.4137149887218309,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530708048598469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.800795531744,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52599242722596,260.52599242722596,-12.624007572774019,244.65117244928368,276.40081240516867,108025.9798650683,108026.2562231438,-0.2763580754846112,0.0,nan,276.40081240516867,3.2508124051686877,270.0508844139915,-3.099115586008452,263.70095642281433,-9.449043577185648,257.3510284316373,-15.798971568362674,251.00110044046048,-22.1488995595395,244.65117244928368,-28.4988275507163,1.0,1.0,25732.562594343566,25732.562594343566,275.9793149857592,2.829314985759197,275.9793149857592,275.9793149857592,87030.49865728756,87030.41938792204,0.07926936552394181,0.0,8648.866644398773,8648.866644398773,0.9212884044722006,3402.433683496558,275.9793149857592,2.829314985759197,1.0,0.002,0.12799847592803162,0.004785824317921507,0.00019741945378250542,0.0018025805573026567,0.09870972689125271,0.09870972689125271,0.0,1.108516230197143e-11,0.9999975070677756,0.9999975070677756,0.0,0.09219676210570324,2.2984085221902297e-07,0.0,0.0,0.0,1599274.189906472,265.9166763804378,0.0,1.0,1286878.656675553,2588.560682743031,,,,,,,,,,,,,,,,,,,2.0,14224.556968493926,1593.7811950268458,0.36883896309337544,6.175450102142607,2.634155690210755
3737.0,-30.26272010336516,5.005109993168156,35.055789366497244,30.593663441855483,5.014685317044418,-26.734979561324337,-40.22720066187901,1.4869447740871429,-7.233337083109916,-7.233337083079574,40.11178306893703,35354.41200393287,15452.990806807009,15452.990806807009,50807.40281073988,87040.59626507772,87030.5623567253,15452.990806807009,102483.55316353231,102483.55316353231,102483.55316353231,130510.82417481067,125995.68826646567,4515.135908344994,0.0,99044.85378655599,47358.67020762703,57429.092865476625,28027.271011278353,85456.36387675497,21198.017128979558,1593.7844848923394,0.0,0.8746074337792914,2.6549836320485145,0.0014947306463915918,1.0,1.0,-7.233337083109916,324821.32861397445,1559358.6403534974,4.800665790658954,1559358.6403534974,4.800665790658954,0.7563353963519794,0.09219712125924046,3.3855008727218086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3855008727218086,1.2847953779147239,1.2850872076952937,2.635050632122149,5583.356092058491,14224.548144992608,6453.739471155973,0.00047786736806295775,29255.598362001856,2983.2407970103814,19290.65916353061,1967.0997908083405,0.6593835109722439,0.6593835109722439,30597.492986665082,30484.863174865135,1.0046203987636078,0.8,4340.410435444964,4324.433322199387,1.0046203987636078,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7070060257934,2034.6934298245008,9.006777236750818,5.005109993168156,-0.8320939901853084,5.837203983353464,2.6341567468567053,3.5,0.7526162133876301,0.6,0.00022712923273150905,1.0000003136088782,0.0002271291615017875,199.13939349956274,0.0,1.563104426133707e-08,0.04429837943662926,0.029584230012134356,7.685213466798075e-05,0.0001502770980635283,0.0005087632466441759,0.09219712095595946,0.09219712095595946,0.09219712095595946,0.09219689510251176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.9807053529,595.6635096023798,0.0,0.09219712095595946,0.09219712125924046,0.09219712125924046,0.36883936680752427,0.36883936680752427,0.5,10.045233146848998,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,28027.271011278353,21198.017128979558,0.7563353963519794,0.5945420622390888,0.41371303903031664,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530708247505444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.797513763035,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259906417013,260.5259906417013,-12.624009358298679,244.65116839807857,276.4008128853243,108025.83222710429,108026.08926312304,-0.25703601876589555,0.0,nan,276.4008128853243,3.250812885324308,270.0508839878751,-3.0991160121248527,263.7009550904256,-9.449044909574354,257.35102619297663,-15.798973807023344,251.00109729552756,-22.14890270447242,244.65116839807857,-28.49883160192141,1.0,1.0,25732.562594343566,25732.562594343566,275.9793180525605,2.8293180525604953,275.9793180525605,275.9793180525605,87030.64104188503,87030.5623567253,0.07868515972222667,0.0,8648.866644398773,8648.866644398773,0.9212887165186827,3402.4283770854177,275.9793180525605,2.8293180525604953,1.0,0.002,0.12799870541729166,0.004785820978266089,0.00019741980229503808,0.0018025802090741768,0.09870990114751904,0.09870990114751904,0.0,1.1369215031226121e-11,0.9999975108768072,0.9999975108768072,0.0,0.09219689176924763,2.2948999283426797e-07,0.0,0.0,0.0,1599274.173984911,265.91666291689006,0.0,1.0,1286878.7024476859,2588.560498514065,,,,,,,,,,,,,,,,,,,2.0,14224.548144992608,1593.7844848923394,0.36883936680752427,6.175450102142607,2.6341567468567053
3738.0,-30.26272287745335,5.005085154806191,35.05579697520445,30.59377974076199,5.014685944456521,-26.734981995262586,-40.22720108097417,1.4869450613470694,-7.233350555009224,-7.233350555020748,40.111798260859075,35354.324938990525,15452.98082227348,15452.98082227348,50807.305761264004,87040.79715292735,87030.70519243517,15452.98082227348,102483.68601470866,102483.68601470866,102483.68601470866,130511.02010468676,125995.88072183254,4515.139382854218,0.0,99045.02923307355,47358.55764833297,57429.41287193398,28027.33408997811,85456.74696191208,21198.06163295226,1593.7877740403326,0.0,0.8746072996205421,2.654982291408501,0.0014947306463915918,1.0,1.0,-7.233350555009224,324821.1548080003,1559359.2969210688,4.800670380729346,1559359.2969210688,4.800670380729346,0.75633528201072,0.09219725056058758,3.3854933716396944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3854933716396944,1.2847953767179672,1.2850872064067447,2.6350447962289514,5583.343726501094,14224.539327522783,6453.74087692644,0.00047786940432560453,29255.715005314905,2983.252691318127,19290.663365472614,1967.100219287179,0.65938102562074,0.65938102562074,30597.438752005735,30484.863174865135,1.0046181728772803,0.8,4340.402741981924,4324.433322199387,1.0046181728772803,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7074125289905,2034.6934298245008,9.006769283286735,5.005085154806191,-0.8321127519787161,5.837197906784907,2.634157787043268,3.5,0.7526165105837909,0.6,0.0002271291615017875,1.0000002893512807,0.00022712909578169273,199.13939579502838,0.0,1.4184643549965156e-08,0.04019927982060125,0.029584244196777906,7.685213101604667e-05,0.00015027703048574082,0.0005087618906191718,0.09219725026033843,0.09219725026033843,0.09219725026033843,0.09219702467490543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.08677930105,595.6634758588648,0.0,0.09219725026033843,0.09219725056058758,0.09219725056058758,0.368839770499196,0.368839770499196,0.5,10.045226380469368,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,28027.33408997811,21198.06163295226,0.75633528201072,0.5945382613722557,0.413710165620368,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530708428006849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.79341466342,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.525988985665,260.525988985665,-12.624011014334997,244.65116460999923,276.40081336133096,108025.61261576608,108025.85101120984,-0.23839544377676467,0.0,nan,276.40081336133096,3.2508133613309838,270.05088361106453,-3.0991163889354425,263.7009538607979,-9.449046139202096,257.3510241105318,-15.798975889468181,251.00109436026545,-22.148905639734522,244.65116460999923,-28.49883539000075,1.0,1.0,25732.562594343566,25732.562594343566,275.97932109558195,2.8293210955819745,275.97932109558195,275.97932109558195,87030.84510369427,87030.70519243517,0.13991125910251867,0.0,8648.866644398773,8648.866644398773,0.9212891598290951,3402.420838497893,275.97932109558195,2.8293210955819745,1.0,0.002,0.12799893461799813,0.004785817638315814,0.00019742015035912306,0.0018025798612981844,0.09871007517956153,0.09871007517956153,0.0,1.1657307497775493e-11,0.9999975140142816,0.9999975140142816,0.0,0.09219702135953942,2.292010481686585e-07,0.0,0.0,0.0,1599274.1580534715,265.91664944499075,0.0,1.0,1286878.7482482092,2588.560314170855,,,,,,,,,,,,,,,,,,,2.0,14224.539327522783,1593.7877740403326,0.368839770499196,6.175450102142607,2.634157787043268
3739.0,-30.262725256617287,5.00506040919788,35.05580459332024,30.593857098743342,5.014687346228141,-26.734983996333032,-40.227205167151965,1.4869460851524872,-7.233363077041702,-7.233363077048277,40.11181374910424,35354.27930014761,15452.969686415656,15452.969686415656,50807.24898656327,87040.92922793214,87030.85413782428,15452.969686415656,102483.82382423994,102483.82382423994,102483.82382423994,130511.221474707,125996.0785631984,4515.142911508593,0.0,99045.1451777418,47358.495789567314,57429.61043130498,28027.397650467054,85457.00808177203,21198.106552494315,1593.7910626800294,0.0,0.8746071696029571,2.654981045293792,0.0014947306463915918,1.0,1.0,-7.233363077041702,324820.9932566716,1559359.966295734,4.800674829115916,1559359.966295734,4.800674829115916,0.756335169495876,0.09219737983595201,3.3854884601684345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3854884601684345,1.284795372064155,1.2850872016674342,2.6350409830082917,5583.33564674409,14224.530514611772,6453.740531872856,0.0004778704931882102,29255.79169536266,2983.2605115266338,19290.662334084358,1967.1001141148465,0.6593792618896082,0.6593792618896082,30597.40324085356,30484.863174865135,1.0046167154373322,0.8,4340.397704543871,4324.433322199387,1.0046167154373322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.707812608517,2034.6934298245008,9.006760692498897,5.00506040919788,-0.832131022547081,5.837191431744961,2.634158810792689,3.5,0.7526168030836254,0.6,0.00022712909578169273,1.0000002481587136,0.00022712903941764248,199.1393977637074,0.0,1.3087459961691856e-08,0.03708986153143472,0.02958425728423787,7.685209540969847e-05,0.00015027700037199425,0.000508761050588114,0.09219737955736065,0.09219737955736065,0.09219737955736065,0.0921971579366979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.19371651625,595.6634418492034,0.0,0.09219737955736065,0.09219737983595201,0.09219737983595201,0.3688401741611105,0.3688401741611105,0.5,10.045219732235019,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,28027.397650467054,21198.106552494315,0.756335169495876,0.5945357803534015,0.41370836744387113,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45307085945465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.79030524513,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259875418723,260.5259875418723,-12.624012458127652,244.65116111245848,276.40081397128637,108025.48275319547,108025.69059500891,-0.20784181343472102,0.0,nan,276.40081397128637,3.250813971286391,270.0508833995208,-3.099116600479192,263.70095282775486,-9.449047172245116,257.3510222559897,-15.798977744010301,251.00109168422395,-22.148908315776026,244.65116111245848,-28.498838887541496,1.0,1.0,25732.562594343566,25732.562594343566,275.97932579493096,2.8293257949309805,275.97932579493096,275.97932579493096,87030.97402129149,87030.85413782428,0.11988346721045673,0.0,8648.866644398773,8648.866644398773,0.9212894500944399,3402.4159024692767,275.97932579493096,2.8293257949309805,1.0,0.002,0.12799915967251357,0.004785814481532668,0.0001974204924122212,0.0018025795183345876,0.0987102462061106,0.0987102462061106,0.0,1.0746808824790843e-11,0.9999975589842502,0.9999975589842502,0.0,0.09219715478069575,2.250552562656593e-07,0.0,0.0,0.0,1599274.143245313,265.9166369229583,0.0,1.0,1286878.790819461,2588.5601428252016,,,,,,,,,,,,,,,,,,,2.0,14224.530514611772,1593.7910626800294,0.3688401741611105,6.175450102142607,2.634158810792689
3740.0,-30.262727445774658,5.005035750069667,35.055812219302325,30.59393208185213,5.014689107125198,-26.734985790484863,-40.22720544654874,1.48694745096929,-7.23337616100963,-7.233376161023109,40.11182921259337,35354.22283949451,15452.959312960855,15452.959312960855,50807.18215245537,87041.05651811096,87031.00136526488,15452.959312960855,102483.96067822573,102483.96067822573,102483.96067822573,130511.42225242227,125996.2757512898,4515.146501132469,0.0,99045.25700192136,47358.42381934998,57429.81464730154,28027.46157419654,85457.27622149808,21198.151690665512,1593.7943826056116,0.0,0.8746070365498434,2.654979743259278,0.0014947306463915918,1.0,1.0,-7.23337616100963,324820.82445567765,1559360.6346007634,4.80067938136011,1559360.6346007634,4.80067938136011,0.7563350549798479,0.09219750949638501,3.385483719575285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385483719575285,1.2847953657910394,1.2850871953204737,2.635037306108951,5583.327855835603,14224.52170951994,6453.740071924984,0.0004778715187899211,29255.865691874238,2983.2680570708894,19290.66095926939,1967.0999739227352,0.6593775471367211,0.6593775471367211,30597.368965182628,30484.863174865135,1.0046153087041017,0.8,4340.392842365135,4324.433322199387,1.0046153087041017,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.708207444804,2034.6934298245008,9.006752573606251,5.005035750069667,-0.8321495243603065,5.837185274429974,2.6341598211255253,3.5,0.7526170917501501,0.6,0.00022712903941764248,1.000000228340068,0.000227128987554994,199.13939957516234,0.0,1.1224303023177856e-08,0.03180967476768604,0.02958426850854089,7.685209297507698e-05,0.0001502769464425655,0.0005087601556087926,0.09219750920198226,0.09219750920198226,0.09219750920198226,0.09219729074621047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.3000745478,595.663408026643,0.0,0.09219750920198226,0.09219750949638501,0.09219750949638501,0.3688405782322896,0.3688405782322896,0.5,10.045213179318646,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,28027.46157419654,21198.151690665512,0.7563350549798479,0.5945331327992179,0.4137064086603853,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530708737377267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.785025058365,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259863216548,260.5259863216548,-12.624013678345193,244.65115788871523,276.4008147545944,108025.35967651645,108025.53533349287,-0.17565697640591316,0.0,nan,276.4008147545944,3.250814754594444,270.0508833814185,-3.0991166185814905,263.70095200824255,-9.449047991757425,257.3510206350669,-15.798979364933075,251.0010892618909,-22.148910738109066,244.65115788871523,-28.498842111284745,1.0,1.0,25732.562594343566,25732.562594343566,275.9793297336999,2.8293297336999217,275.9793297336999,275.9793297336999,87031.10131688746,87031.00136526488,0.0999516225856496,0.0,8648.866644398773,8648.866644398773,0.9212897302607626,3402.4111381731614,275.9793297336999,2.8293297336999217,1.0,0.002,0.12799938165045438,0.004785811240841216,0.00019742082949298544,0.001802579181732889,0.09871041474649271,0.09871041474649271,0.0,1.1225874396725288e-11,0.9999975923593999,0.9999975923593999,0.0,0.09219728751791792,2.2197846709257557e-07,0.0,0.0,0.0,1599274.127772624,265.91662383899035,0.0,1.0,1286878.835301125,2588.5599637903215,,,,,,,,,,,,,,,,,,,2.0,14224.52170951994,1593.7943826056116,0.3688405782322896,6.175450102142607,2.6341598211255253
3741.0,-30.262729352966627,5.005011173128577,35.055819851441235,30.594045586790912,5.0146900867483195,-26.73498740899553,-40.22720569102091,1.4869481416726844,-7.23338961960593,-7.233389619542767,40.11184464236306,35354.14062576064,15452.949452566641,15452.949452566641,50807.09007832728,87041.25189868972,87031.14726622564,15452.949452566641,102484.09671879228,102484.09671879228,102484.09671879228,130511.62233574444,125996.47220409235,4515.150131652089,0.0,99045.42749605898,47358.31665409219,57430.12315774088,28027.525616952164,85457.64877469305,21198.196887450085,1593.7977172875217,0.0,0.8746069015399233,2.654978403944629,0.0014947306463915918,1.0,1.0,-7.23338961960593,324820.65082153986,1559361.3014487769,4.80068400055484,1559361.3014487769,4.80068400055484,0.756334939343649,0.09219763936560166,3.3854764240352875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3854764240352875,1.284795362666916,1.2850871921290044,2.635031634149021,5583.315837633128,14224.512908155268,6453.7413422633135,0.0004778734794946844,29255.979097323827,2983.279621208448,19290.66475639567,1967.100361121858,0.6593751209700677,0.6593751209700677,30597.31621658995,30484.863174865135,1.0046131438107588,0.8,4340.385359708232,4324.433322199387,1.0046131438107588,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7085963586733,2034.6934298245008,9.006744784844665,5.005011173128577,-0.8321681713757609,5.837179344504338,2.634160816303844,3.5,0.7526173760868126,0.6,0.000227128987554994,1.0000001989296712,0.0002271289423723082,199.1394011533003,0.0,1.032789667873541e-08,0.029269259187536152,0.02958427883643757,7.685209084478295e-05,0.00015027689671021104,0.0005087588908896056,0.09219763906486442,0.09219763906486442,0.09219763906486442,0.09219742290823121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.4059331915,595.6633743647969,0.0,0.09219763906486442,0.09219763936560166,0.09219763936560166,0.3688409826223319,0.3688409826223319,0.5,10.045206696176926,-6.31530383543577e-11,-6.31530383543577e-11,-6.31530383543577e-11,-6.31530383543577e-11,-6.31530383543577e-11,-6.31530383543577e-11,28027.525616952164,21198.196887450085,0.756334939343649,0.5945294635039504,0.4137036430638403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453070886880118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.78248464279,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52598523897035,260.52598523897035,-12.624014761029628,244.65115493058863,276.4008155473522,108025.14562657349,108025.30148487844,-0.1558583049272907,0.0,nan,276.4008155473522,3.250815547352204,270.0508834239994,-3.099116576000597,263.7009513006467,-9.449048699353284,257.351019177294,-15.798980822705971,251.00108705394115,-22.14891294605883,244.65115493058863,-28.498845069411345,1.0,1.0,25732.562594343566,25732.562594343566,275.9793331445536,2.8293331445536296,275.9793331445536,275.9793331445536,87031.29960076853,87031.14726622564,0.1523345428868197,0.0,8648.866644398773,8648.866644398773,0.9212901614225559,3402.403806155464,275.9793331445536,2.8293331445536296,1.0,0.002,0.12799960136852945,0.004785807943002036,0.00019742116293678294,0.001802578848917206,0.09871058146839147,0.09871058146839147,0.0,1.1853989144439137e-11,0.9999976168791127,0.9999976168791127,0.0,0.09219741964748153,2.197181201314446e-07,0.0,0.0,0.0,1599274.1118569085,265.91661038039405,0.0,1.0,1286878.881056414,2588.5597796292354,,,,,,,,,,,,,,,,,,,2.0,14224.512908155268,1593.7977172875217,0.3688409826223319,6.175450102142607,2.634160816303844
