time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3742.0,-30.26273112288214,5.004986688397043,35.05582749527363,30.594119906332367,5.014691899310025,-26.734988820678254,-40.227209707349516,1.4869495963092476,-7.233402080295775,-7.233402080241463,40.111860243479896,35354.099162050894,15452.938380223337,15452.938380223337,50807.03754227423,87041.37797159099,87031.29759608002,15452.938380223337,102484.23597630336,102484.23597630336,102484.23597630336,130511.82550708429,125996.67169068835,4515.153816395933,0.0,99045.53814914961,47358.259740327434,57430.30934313575,28027.589530780926,85457.89887391668,21198.242066484796,1593.8010209361682,0.0,0.8746067714249084,2.654977163935784,0.0014947306463915918,1.0,1.0,-7.233402080295775,324820.49006180983,1559361.9757028106,4.800688452277382,1559361.9757028106,4.800688452277382,0.756334826553818,0.0921977690479822,3.385471732057389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385471732057389,1.2847953559551974,1.2850871853577077,2.635027995988059,5583.308128806617,14224.504112366329,6453.740852582105,0.0004778744876715112,29256.05232832901,2983.287088692776,19290.663292705765,1967.1002118670256,0.6593734204538036,0.6593734204538036,30597.28229239533,30484.863174865135,1.0046117515037163,0.8,4340.380547388203,4324.433322199387,1.0046117515037163,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7089789003523,2034.6934298245008,9.006736323154044,5.004986688397043,-0.8321863045180908,5.837172992915134,2.6341617951767313,3.5,0.7526176557647803,0.6,0.0002271289423723082,1.0000001846110518,0.000227128900441803,199.13940261784657,0.0,8.997652992543145e-09,0.025499348580867272,0.029584287834090565,7.685205584710762e-05,0.00015027688652520058,0.0005087581513126625,0.09219776877457479,0.09219776877457479,0.09219776877457479,0.09219755723933794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.511951179,595.6633406595471,0.0,0.09219776877457479,0.0921977690479822,0.0921977690479822,0.3688413872297286,0.3688413872297286,0.5,10.045200351849626,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,-5.4285465012071654e-11,28027.589530780926,21198.242066484796,0.756334826553818,0.5945271088075098,0.4137019471331937,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530708983297576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.77871473218,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259843570147,260.5259843570147,-12.624015642985285,244.65115222106857,276.40081649296104,108025.02133104784,108025.1482933772,-0.126962329377464,0.0,nan,276.40081649296104,3.2508164929610643,270.05088363858243,-3.0991163614175434,263.70095078420417,-9.44904921579581,257.35101792982533,-15.798982070174645,251.00108507544684,-22.14891492455314,244.65115222106857,-28.498847778931406,1.0,1.0,25732.562594343566,25732.562594343566,275.9793380653062,2.8293380653062172,275.9793380653062,275.9793380653062,87031.4227150957,87031.29759608002,0.12511901567631867,0.0,8648.866644398773,8648.866644398773,0.9212904387152121,3402.399090717676,275.9793380653062,2.8293380653062172,1.0,0.002,0.12799981623828402,0.004785804839653236,0.00019742148930608025,0.0018025785219332043,0.09871074465304013,0.09871074465304013,0.0,1.1239284676556327e-11,0.9999976694697207,0.9999976694697207,0.0,0.09219755417828975,2.148696924516406e-07,0.0,0.0,0.0,1599274.0971212839,265.9165979197042,0.0,1.0,1286878.9234191114,2588.5596091230527,,,,,,,,,,,,,,,,,,,2.0,14224.504112366329,1593.8010209361682,0.3688413872297286,6.175450102142607,2.6341617951767313
3743.0,-30.262732470682767,5.00496228871421,35.05583514842892,30.594193492457293,5.014693786852899,-26.734989844929608,-40.2272098819725,1.4869511602306436,-7.233415189546349,-7.2334151895927,40.11187580048442,35354.046422373394,15452.928179096656,15452.928179096656,50806.97460147005,87041.50264831432,87031.44572525228,15452.928179096656,102484.37390434893,102484.37390434893,102484.37390434893,130512.0277167875,125996.87014741954,4515.157569367963,0.0,99045.6474833792,47358.19156169448,57430.506579649686,28027.65381243857,85458.16039208826,21198.2874606685,1593.80435830515,0.0,0.8746066378669605,2.6549758593868287,0.0014947306463915918,1.0,1.0,-7.233415189546349,324820.320934844,1559362.6480495837,4.800693021796433,1559362.6480495837,4.800693021796433,0.7563347115148389,0.0921978991621028,3.38546709478557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38546709478557,1.2847953487255117,1.285087178072505,2.635024401468979,5583.300512452017,14224.495319263922,6453.740326191207,0.00047787547560755865,29256.124697219246,2983.294468265845,19290.661719288146,1967.10005142308,0.6593717356257268,0.6593717356257268,30597.24876373036,30484.863174865135,1.0046103754302669,0.8,4340.375791176071,4324.433322199387,1.0046103754302669,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7093563049273,2034.6934298245008,9.006728396222757,5.00496228871421,-0.832204710837237,5.837166999551447,2.6341627609045997,3.5,0.7526179316870285,0.6,0.000227128900441803,1.000000140582352,0.00022712886851149246,199.1394037331068,0.0,8.350015753691852e-09,0.02366394464596271,0.02958429618410632,7.685205432546996e-05,0.00015027684611633305,0.0005087573176350002,0.09219789886741937,0.09219789886741937,0.09219789886741937,0.09219769091667618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.6172403919,595.663307189085,0.0,0.09219789886741937,0.0921978991621028,0.0921978991621028,0.3688417923319608,0.3688417923319608,0.5,10.045194114457491,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,28027.65381243857,21198.2874606685,0.7563347115148389,0.5945245529316797,0.4137000639864754,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530709089552718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.776879328245,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52598368448196,260.52598368448196,-12.62401631551802,244.65114978854595,276.4008175804181,108024.89834390824,108024.99515864482,-0.09681473656813758,0.0,nan,276.4008175804181,3.250817580418129,270.0508840220435,-3.099115977956501,263.7009504636694,-9.449049536330563,257.3510169052946,-15.798983094705363,251.0010833469201,-22.14891665307988,244.65114978854595,-28.498850211454027,1.0,1.0,25732.562594343566,25732.562594343566,275.97934208295885,2.829342082958874,275.97934208295885,275.97934208295885,87031.54746167803,87031.44572525228,0.10173642574227415,0.0,8648.866644398773,8648.866644398773,0.921290712774572,3402.3944302594978,275.97934208295885,2.829342082958874,1.0,0.002,0.12800002766254778,0.004785801636504804,0.00019742181009902872,0.0018025782011783142,0.09871090504951435,0.09871090504951435,0.0,1.1277342774895782e-11,0.9999977068401285,0.9999977068401285,0.0,0.0921976877375802,2.1142452259947003e-07,0.0,0.0,0.0,1599274.0816186895,265.9165848104536,0.0,1.0,1286878.9679867167,2588.559429742315,,,,,,,,,,,,,,,,,,,2.0,14224.495319263922,1593.80435830515,0.3688417923319608,6.175450102142607,2.6341627609045997
3744.0,-30.262733572191795,5.0049379702386725,35.0558428075708,30.59427092028784,5.014694986821095,-26.734990716290927,-40.227210021670885,1.48695213000563,-7.233428630710591,-7.23342863072021,40.11189127973505,35353.99151943504,15452.918435804939,15452.918435804939,50806.90995523998,87041.63549819238,87031.59198588843,15452.918435804939,102484.51042169337,102484.51042169337,102484.51042169337,130512.22841889196,125997.06706024578,4515.161358646171,0.0,99045.76366607964,47358.11993528427,57430.7152564393,28027.717997198582,85458.4332536379,21198.33276170358,1593.8076990928323,0.0,0.8746065027615348,2.6549745218084313,0.0014947306463915918,1.0,1.0,-7.233428630710591,324820.1475258133,1559363.317035809,4.80069764426139,1559363.317035809,4.80069764426139,0.7563345957677463,0.0921980294157499,3.3854621735183152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3854621735183152,1.2847953442546864,1.285087173559638,2.6350205802483133,5583.29241574396,14224.486534558888,6453.739999709659,0.0004778765704277155,29256.20154342091,2983.302304397619,19290.66074341295,1967.0999519115041,0.6593699703217626,0.6593699703217626,30597.21318169548,30484.863174865135,1.0046089150834356,0.8,4340.370743682946,4324.433322199387,1.0046089150834356,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.70972778826,2034.6934298245008,9.006720767227606,5.0049379702386725,-0.8322232424702909,5.837161212708963,2.63416371148094,3.5,0.7526182032802685,0.6,0.00022712886851149246,1.000000114892908,0.00022712884241599926,199.13940464456894,0.0,6.358583004912397e-09,0.01802022423592173,0.029584302542689324,7.685205310815931e-05,0.00015027681540333315,0.0005087564741047788,0.09219802910421639,0.09219802910421639,0.09219802910421639,0.09219782348141843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.7218255939,595.6632739437078,0.0,0.09219802910421639,0.0921980294157499,0.0921980294157499,0.36884219780252997,0.36884219780252997,0.5,10.04518794511924,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,28027.717997198582,21198.33276170358,0.7563345957677463,0.5945218982010435,0.41369810062519546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530709170466607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.771235607834,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52598314317896,260.52598314317896,-12.624016856821015,244.6511476189484,276.4008186674096,108024.75780705547,108024.83573059345,-0.0779235379957991,0.0,nan,276.4008186674096,3.2508186674096464,270.0508844577171,-3.0991155422829024,263.7009502480252,-9.44904975197477,257.35101603833266,-15.798983961667318,251.0010818286404,-22.148918171359583,244.6511476189484,-28.49885238105159,1.0,1.0,25732.562594343566,25732.562594343566,275.97934555279113,2.8293455527911533,275.97934555279113,275.97934555279113,87031.68025179267,87031.59198588843,0.08826590423996095,0.0,8648.866644398773,8648.866644398773,0.9212910036176312,3402.3894843859066,275.97934555279113,2.8293455527911533,1.0,0.002,0.1280002368795112,0.00478579838124158,0.00019742212735335114,0.001802577883219123,0.09871106367667556,0.09871106367667556,0.0,1.0572473885944733e-11,0.9999977307716318,0.9999977307716318,0.0,0.09219782019736605,2.0921838384350257e-07,0.0,0.0,0.0,1599274.0657235826,265.9165713692894,0.0,1.0,1286879.0136827317,2588.559245819852,,,,,,,,,,,,,,,,,,,2.0,14224.486534558888,1593.8076990928323,0.36884219780252997,6.175450102142607,2.63416371148094
3745.0,-30.262734409536545,5.004913731817766,35.05585046722044,30.59435103731232,5.01469569560344,-26.734991399022928,-40.227210126444675,1.4869526839759684,-7.233442152181283,-7.233442152214937,40.11190661274503,35353.93538969631,15452.908827178351,15452.908827178351,50806.844216874655,87041.77411866168,87031.7359885689,15452.908827178351,102484.64481574725,102484.64481574725,102484.64481574725,130512.42639040934,125997.26124263088,4515.165147778464,0.0,99045.88465619451,47358.04611429998,57430.931713216145,28027.78157466209,85458.71328787823,21198.37762262152,1593.811012644187,0.0,0.8746063677770385,2.6549731762390496,0.0014947306463915918,1.0,1.0,-7.233442152181283,324819.9730808025,1559363.9797033642,4.800702262589794,1559363.9797033642,4.800702262589794,0.7563344807062952,0.09219815952195022,3.385457052916201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385457052916201,1.2847953417170128,1.285087170987859,2.6350165999137602,5583.2839818926695,14224.477754742968,6453.739813117845,0.00047787774018484563,29256.281532467623,2983.3104610103987,19290.660185677534,1967.0998950383193,0.6593681484869982,0.6593681484869982,30597.17615840703,30484.863174865135,1.0046073955855734,0.8,4340.365491740651,4324.433322199387,1.0046073955855734,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7100929528829,2034.6934298245008,9.006713249895604,5.004913731817766,-0.8322417807497517,5.837155512567517,2.634164645888677,3.5,0.7526184702539077,0.6,0.00022712884241599926,1.0000000873392507,0.00022712882257873806,199.13940533744392,0.0,5.19664097934819e-09,0.014727280535472771,0.029584307739330303,7.685205219517674e-05,0.0001502767902208225,0.0005087556193426919,0.09219815921672443,0.09219815921672443,0.09219815921672443,0.09219795420561659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.8256112669,595.6632409511135,0.0,0.09219815921672443,0.09219815952195022,0.09219815952195022,0.36884260348655906,0.36884260348655906,0.5,10.045181794954756,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,28027.78157466209,21198.37762262152,0.7563344807062952,0.5945191808086968,0.4136960881987798,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530709236594623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.76794266413,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.525982688607,260.525982688607,-12.624017311393004,244.65114570563424,276.40081967158,108024.60539384602,108024.67083194586,-0.06543809984078455,0.0,nan,276.40081967158,3.250819671580018,270.05088487839055,-3.0991151216094295,263.70095008520167,-9.449049914798309,257.3510152920124,-15.798984707987586,251.00108049882314,-22.148919501176835,244.65114570563424,-28.498854294365742,1.0,1.0,25732.562594343566,25732.562594343566,275.97934868118665,2.829348681186673,275.97934868118665,275.97934868118665,87031.81852951585,87031.7359885689,0.08254094695439562,0.0,8648.866644398773,8648.866644398773,0.9212913062409819,3402.384338180782,275.97934868118665,2.829348681186673,1.0,0.002,0.12800044546389475,0.004785795117050502,0.00019742244359953148,0.0018025775673223502,0.09871122179976574,0.09871122179976574,0.0,1.0921881454795113e-11,0.9999977376414818,0.9999977376414818,0.0,0.09219795093665867,2.08585291555946e-07,0.0,0.0,0.0,1599274.0497335051,265.9165578478187,0.0,1.0,1286879.0596517555,2588.5590607985646,,,,,,,,,,,,,,,,,,,2.0,14224.477754742968,1593.811012644187,0.36884260348655906,6.175450102142607,2.634164645888677
3746.0,-30.262734990554556,5.004889573560915,35.0558581243144,30.594430455844872,5.014696485764003,-26.734991842923073,-40.227210231218464,1.4869533372116255,-7.233455638074645,-7.233455638102923,40.111921858378494,35353.88059625138,15452.899206027758,15452.899206027758,50806.77980227914,87041.91138017495,87031.87880143315,15452.899206027758,102484.7780074609,102484.7780074609,102484.7780074609,130512.62276888223,125997.45384236371,4515.168926518508,0.0,99046.00440866227,47357.97375403991,57431.14517180262,28027.844761421326,85458.98993322394,21198.422205863844,1593.8143067056149,0.0,0.8746062333305543,2.6549718342105786,0.0014947306463915918,1.0,1.0,-7.233455638074645,324819.7990948525,1559364.6385943166,4.800706862511658,1559364.6385943166,4.800706862511658,0.7563343662814281,0.09219828949319943,3.3854519836531263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3854519836531263,1.2847953387020368,1.28508716794671,2.635012660517025,5583.275634783702,14224.46898018242,6453.7395932214395,0.00047787889117136245,29256.360712517064,2983.3185351284146,19290.65952839246,1967.099828013895,0.6593663414923351,0.6593663414923351,30597.1395063022,30484.863174865135,1.0046058913221623,0.8,4340.360292452645,4324.433322199387,1.0046058913221623,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.710451715802,2034.6934298245008,9.00670575887326,5.004889573560915,-0.8322602704376543,5.837149843998569,2.634165563915434,3.5,0.752618732547267,0.6,0.00022712882257873806,1.0000000606030774,0.00022712880881403327,199.13940581821703,0.0,3.950380399110388e-09,0.01119537805107884,0.0295843116897107,7.685205128219391e-05,0.00015027677129654415,0.0005087547934828725,0.09219828918515238,0.09219828918515238,0.09219828918515238,0.09219808398181238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.9290060828,595.6632080813131,0.0,0.09219828918515238,0.09219828949319943,0.09219828949319943,0.3688430091887102,0.3688430091887102,0.5,10.045175638229697,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,28027.844761421326,21198.422205863844,0.7563343662814281,0.5945165024999547,0.41369410782734783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530709286863794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.76441076165,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259823356974,260.5259823356974,-12.624017664302585,244.65114404702092,276.4008206243741,108024.45515776244,108024.50596100632,-0.05080324388252278,0.0,nan,276.4008206243741,3.2508206243741142,270.0508853089033,-3.099114691096702,263.7009499934328,-9.449050006567177,257.3510146779621,-15.798985322037879,251.00107936249137,-22.14892063750861,244.65114404702092,-28.498855952979056,1.0,1.0,25732.562594343566,25732.562594343566,275.9793517076199,2.829351707619935,275.9793517076199,275.9793517076199,87031.95596986852,87031.87880143315,0.07716843536763918,0.0,8648.866644398773,8648.866644398773,0.9212916058299936,3402.3792435713917,275.9793517076199,2.829351707619935,1.0,0.002,0.12800065426340723,0.0047857918561038945,0.00019742276019188104,0.0018025772502432192,0.09871138009594052,0.09871138009594052,0.0,1.0435100266520392e-11,0.9999977353057959,0.9999977353057959,0.0,0.09219808069226759,2.0880093183923398e-07,0.0,0.0,0.0,1599274.0337854954,265.91654436192533,0.0,1.0,1286879.1054998296,2588.5588762641146,,,,,,,,,,,,,,,,,,,2.0,14224.46898018242,1593.8143067056149,0.3688430091887102,6.175450102142607,2.634165563915434
3747.0,-30.2627353145673,5.004865494366149,35.0558657787519,30.59454511329534,5.0146970541389555,-26.734992077697026,-40.227210231218464,1.4869538163371518,-7.233469204945266,-7.233469204912371,40.11193709596604,35353.80249175453,15452.889718796607,15452.889718796607,50806.69221055114,87042.10977834604,87032.02132855105,15452.889718796607,102484.91104734766,102484.91104734766,102484.91104734766,130512.8190256142,125997.64632444034,4515.172701173851,0.0,99046.17694287484,47357.869726967634,57431.452462119116,28027.90797826654,85459.36044038566,21198.466804715717,1593.8176041977629,0.0,0.8746060984639042,2.654970484124287,0.0014947306463915918,1.0,1.0,-7.233469204945266,324819.62406425923,1559365.2971383547,4.800711476809864,1559365.2971383547,4.800711476809864,0.7563342516021345,0.09219841946806777,3.3854446038121786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3854446038121786,1.2847953364890357,1.2850871657155205,2.6350069210739773,5583.263473592598,14224.460210729041,6453.740935160739,0.00047788088598614575,29256.475451213682,2983.330235219334,19290.663539538833,1967.1002370369936,0.6593638926775978,0.6593638926775978,30597.086148092232,30484.863174865135,1.0046037014131846,0.8,4340.35272331842,4324.433322199387,1.0046037014131846,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7108041420627,2034.6934298245008,9.0066983791734,5.004865494366149,-0.8322787675842838,5.837144261950432,2.634166465727647,3.5,0.7526189902078991,0.6,0.00022712880881403327,1.0000000337961616,0.00022712880113795158,199.1394060863268,0.0,2.741095133021843e-09,0.007768263606983903,0.029584314430805832,7.685205128219391e-05,0.00015027675753183936,0.0005087536378645568,0.09219841915827673,0.09219841915827673,0.09219841915827673,0.09219821363211593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.0324072879,595.6631752090385,0.0,0.09219841915827673,0.09219841946806777,0.09219841946806777,0.3688434148059836,0.3688434148059836,0.5,10.045169472110803,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,28027.90797826654,21198.466804715717,0.7563342516021345,0.594512900035013,0.41369140032842244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530709321744644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.760983647204,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259820691681,260.5259820691681,-12.624017930831883,244.65114263917496,276.4008214991613,108024.22862862905,108024.2669969858,-0.038368356774262424,0.0,nan,276.4008214991613,3.2508214991613045,270.05088572716386,-3.0991142728361183,263.7009499551667,-9.449050044833257,257.3510141831694,-15.798985816830566,251.00107841117207,-22.148921588827903,244.65114263917496,-28.498857360825014,1.0,1.0,25732.562594343566,25732.562594343566,275.9793546200931,2.8293546200931132,275.9793546200931,275.9793546200931,87032.15772603737,87032.02132855105,0.13639748631976545,0.0,8648.866644398773,8648.866644398773,0.9212920419717008,3402.3718268312396,275.9793546200931,2.8293546200931132,1.0,0.002,0.12800086339257452,0.004785788581197398,0.00019742307725992674,0.0018025769333765561,0.09871153862996336,0.09871153862996336,0.0,1.0636483013803932e-11,0.9999977317362133,0.9999977317362133,0.0,0.0921982103377317,2.091303360691638e-07,0.0,0.0,0.0,1599274.0177417232,265.9165307950547,0.0,1.0,1286879.1516232002,2588.5586906216404,,,,,,,,,,,,,,,,,,,2.0,14224.460210729041,1593.8176041977629,0.3688434148059836,6.175450102142607,2.634166465727647
3748.0,-30.26273525900647,5.004841503863626,35.055873439813894,30.59462107429283,5.014698338094296,-26.734991899312195,-40.227210231218464,1.486954977580768,-7.233481817533686,-7.233481817521663,40.11195259535727,35353.752304633344,15452.879069800272,15452.879069800272,50806.631374433615,87042.24009092375,87032.16952762983,15452.879069800272,102485.0485974301,102485.0485974301,102485.0485974301,130513.02010578831,125997.8435923739,4515.1765134144025,0.0,99046.2905953989,47357.802806320586,57431.6530989759,28027.971508358205,85459.6246073341,21198.51169905854,1593.820892944792,0.0,0.8746059678974414,2.654969229002433,0.0014947306463915918,1.0,1.0,-7.233481817533686,324819.4613452401,1559365.9669961454,4.800715943983251,1559365.9669961454,4.800715943983251,0.7563341390131264,0.09219854932965275,3.385439787550208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385439787550208,1.2847953310724047,1.2850871602877965,2.635003183522171,5583.255554168814,14224.451446404968,6453.740544584904,0.0004778819431962845,29256.550643622984,2983.33790271122,19290.66237208152,1967.1001179894786,0.6593621581389767,0.6593621581389767,30597.051325226552,30484.863174865135,1.0046022722258343,0.8,4340.347783517318,4324.433322199387,1.0046022722258343,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7111501539684,2034.6934298245008,9.006690356015651,5.004841503863626,-0.8322967735706568,5.837138277434283,2.634167351126494,3.5,0.7526192431789982,0.6,0.00022712880113795158,0.9999999942047265,0.0002271288024542251,199.1394060407734,0.0,1.528610349633744e-09,0.00433208173086203,0.029584315959416182,7.685205128219391e-05,0.00015027674985575767,0.000508752888105412,0.09219854905033127,0.09219854905033127,0.09219854905033127,0.09219834652741435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.13663441775,595.6631420810663,0.0,0.09219854905033127,0.09219854932965275,0.09219854932965275,0.3688438203269567,0.3688438203269567,0.5,10.045163397258195,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,28027.971508358205,21198.51169905854,0.7563341390131264,0.5945103504476829,0.4136895342926571,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530709341196428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.75754746533,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259819728728,260.5259819728728,-12.624018027127192,244.65114150857022,276.4008224371755,108024.09096379994,108024.10482603432,-0.01386223438520966,0.0,nan,276.4008224371755,3.250822437175543,270.0508862514543,-3.099113748545676,263.7009500657333,-9.449049934266668,257.35101388001226,-15.798986119987717,251.00107769429115,-22.148922305708822,244.65114150857022,-28.498858491429758,1.0,1.0,25732.562594343566,25732.562594343566,275.9793591425704,2.8293591425704108,275.9793591425704,275.9793591425704,87032.28472899999,87032.16952762983,0.11520137016486842,0.0,8648.866644398773,8648.866644398773,0.921292326608007,3402.366986487959,275.9793591425704,2.8293591425704108,1.0,0.002,0.1280010692709088,0.004785785489266836,0.00019742338969974105,0.0018025766209522752,0.09871169484987052,0.09871169484987052,0.0,1.0652016161488698e-11,0.9999977670061962,0.9999977670061962,0.0,0.09219834345086339,2.0587878936807593e-07,0.0,0.0,0.0,1599274.002826455,265.9165181824663,0.0,1.0,1286879.1945022868,2588.558518037139,,,,,,,,,,,,,,,,,,,2.0,14224.451446404968,1593.820892944792,0.3688438203269567,6.175450102142607,2.634167351126494
3749.0,-30.26273501501593,5.004817595897834,35.05588110551462,30.594728921446972,5.0146999646389885,-26.734991517051025,-40.22721016136927,1.4869564657963947,-7.233494984861636,-7.233494984876529,40.11196805162276,35353.68107489203,15452.869169306972,15452.869169306972,50806.550244199,87042.42454531007,87032.31577619642,15452.869169306972,102485.1849455034,102485.1849455034,102485.1849455034,130513.22029790272,125998.03992761576,4515.180370286958,0.0,99046.45111941044,47357.70764600584,57431.93719267178,28028.035352399325,85459.9725450711,21198.55677644232,1593.82421060036,0.0,0.8746058344068561,2.654967918677051,0.0014947306463915918,1.0,1.0,-7.233494984861636,324819.291469417,1559366.6349915909,4.8007205112028,1559366.6349915909,4.8007205112028,0.756334024483369,0.09219867952766751,3.385432905842571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385432905842571,1.2847953241102956,1.285087153324106,2.6349978415331954,5583.2442351351965,14224.442689674217,6453.74154736815,0.0004778837527745176,29256.657530703487,2983.3488021601147,19290.66536946775,1967.1004236378124,0.6593598516584851,0.6593598516584851,30597.001568617594,30484.863174865135,1.0046002301339458,0.8,4340.340725288565,4324.433322199387,1.0046002301339458,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7114909383235,2034.6934298245008,9.006682796567263,5.004817595897834,-0.8323150094035849,5.837132605301419,2.6341682231488432,3.5,0.7526194923282409,0.6,0.00022712880113795158,0.9999999687552888,0.00022712880823452558,199.13940584072938,0.0,0.0,0.0,0.029584315959416182,7.685205189084895e-05,0.00015027674924710264,0.000508751851884194,0.09219867922981453,0.09219867922981453,0.09219867922981453,0.09219847886947767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.2403429596,595.6631091195902,0.0,0.09219867922981453,0.09219867952766751,0.09219867952766751,0.3688442261551392,0.3688442261551392,0.5,10.0451573867283,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,28028.035352399325,21198.55677644232,0.756334024483369,0.5945069806499635,0.41368701652983453,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453070933787251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52598206413444,260.52598206413444,-12.624017935865538,244.65114064046048,276.4008234878086,108023.8891127227,108023.87597512374,0.013137598968214838,0.0,nan,276.4008234878086,3.2508234878086455,270.05088691833885,-3.0991130816611303,263.7009503488691,-9.44904965113085,257.3510137793996,-15.798986220600398,251.00107720993003,-22.148922790069946,244.65114064046048,-28.498859359539495,1.0,1.0,25732.562594343566,25732.562594343566,275.9793628847798,2.829362884779812,275.9793628847798,275.9793628847798,87032.47255953969,87032.31577619642,0.15678334326366894,0.0,8648.866644398773,8648.866644398773,0.9212927333097229,3402.360070371784,275.9793628847798,2.829362884779812,1.0,0.002,0.12800127311208673,0.004785782306824232,0.00019742369877328398,0.0018025763119162712,0.09871184938664199,0.09871184938664199,0.0,1.0689555143827967e-11,0.999997789100432,0.999997789100432,0.0,0.09219847568564678,2.0384202073587628e-07,0.0,0.0,0.0,1599273.9872551651,265.91650501513834,0.0,1.0,1286879.2392673225,2588.55833786188,,,,,,,,,,,,,,,,,,,2.0,14224.442689674217,1593.82421060036,0.3688442261551392,6.175450102142607,2.6341682231488432
3750.0,-30.26273442484343,5.004793776411706,35.05588878501774,30.594801355060213,5.014701763552638,-26.734990806003825,-40.22721005659548,1.4869581439194761,-7.233507543842791,-7.233507543892091,40.11198378080389,35353.63512005364,15452.858549060536,15452.858549060536,50806.49366911418,87042.5477267011,87032.46708483975,15452.858549060536,102485.32563390028,102485.32563390028,102485.32563390028,130513.42544476199,125998.24113916038,4515.184305601614,0.0,99046.55854962609,47357.645940278344,57432.12512149749,28028.099810861713,85460.22493235921,21198.602340295107,1593.8275423209564,0.0,0.8746057032453308,2.654966668890814,0.0014947306463915918,1.0,1.0,-7.233507543842791,324819.12944213435,1559367.3147809145,4.800724998737217,1559367.3147809145,4.800724998737217,0.7563339107305457,0.09219880987729073,3.3854283477032006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3854283477032006,1.2847953162597692,1.2850871454717963,2.6349943098786253,5583.2367519829495,14224.433936720194,6453.740983076119,0.0004778847144003435,29256.7286549789,2983.356054817792,19290.663682761107,1967.1002516416013,0.6593581910764391,0.6593581910764391,30596.968612025008,30484.863174865135,1.0045988775424197,0.8,4340.33605022782,4324.433322199387,1.0045988775424197,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7118258272199,2034.6934298245008,9.00667484856324,5.004793776411706,-0.8323329183113062,5.837126694723012,2.634169080085602,3.5,0.7526197371673149,0.6,0.00022712880113795158,0.9999999071973504,0.00022712882221610808,199.13940535685637,0.0,0.0,0.0,0.029584315959416182,7.685205280383177e-05,0.0001502767483341198,0.0005087511638109889,0.09219880959315883,0.09219880959315883,0.09219880959315883,0.09219861437278748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.3446299073,595.6630759834402,0.0,0.09219880959315883,0.09219880987729073,0.09219880987729073,0.3688446321833694,0.3688446321833694,0.5,10.04515152995751,4.928324415232055e-11,4.928324415232055e-11,4.928324415232055e-11,4.928324415232055e-11,4.928324415232055e-11,4.928324415232055e-11,28028.099810861713,21198.602340295107,0.7563339107305457,0.594504562904286,0.41368525706591147,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530709323275794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52598235599277,260.52598235599277,-12.62401764400721,244.65114004848164,276.4008246635041,108023.76180940508,108023.71979482952,0.042014575597090625,0.0,nan,276.4008246635041,3.2508246635041473,270.0508877404994,-3.0991122595006004,263.7009508174949,-9.449049182505064,257.35101389449034,-15.798986105509641,251.001076971486,-22.14892302851399,244.65114004848164,-28.49885995151834,1.0,1.0,25732.562594343566,25732.562594343566,275.97936782038516,2.829367820385187,275.97936782038516,275.97936782038516,87032.59240398274,87032.46708483975,0.12531914298597258,0.0,8648.866644398773,8648.866644398773,0.9212930026907404,3402.3554894417166,275.97936782038516,2.829367820385187,1.0,0.002,0.1280014716845778,0.004785779252826806,0.00019742399996651452,0.0018025760101564219,0.09871199998325726,0.09871199998325726,0.0,1.0122936343337496e-11,0.999997846246224,0.999997846246224,0.0,0.09219861130375581,1.9857353491507348e-07,0.0,0.0,0.0,1599273.972403286,265.9164924561572,0.0,1.0,1286879.2819641533,2588.5581660109765,,,,,,,,,,,,,,,,,,,2.0,14224.433936720194,1593.8275423209564,0.3688446321833694,6.175450102142607,2.634169080085602
3751.0,-30.262733602069964,5.004770038158488,35.05589647148586,30.594875395204895,5.014703259125985,-26.734989915950504,-40.22720995182169,1.4869595719427544,-7.233520758555414,-7.233520758502159,40.11199934115262,35353.58863971636,15452.848803938916,15452.848803938916,50806.437443655275,87042.67433844655,87032.61444608073,15452.848803938916,102485.46325001965,102485.46325001965,102485.46325001965,130513.62733275075,125998.43904475708,4515.1882879936675,0.0,99046.66881288732,47357.5831105373,57432.317447055575,28028.16408273111,85460.48152978669,21198.647722030062,1593.8308813360695,0.0,0.8746055690857704,2.65496535385105,0.0014947306463915918,1.0,1.0,-7.233520758555414,324818.9589551273,1559367.9872742551,4.800729588846681,1559367.9872742551,4.800729588846681,0.7563337955157436,0.09219894047141312,3.3854236722008264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3854236722008264,1.2847953095792495,1.2850871387897593,2.6349906844768136,5583.229070191546,14224.425190709482,6453.740502883608,0.0004778857204974356,29256.80163053216,2983.3634962532733,19290.66224743356,1967.100105278924,0.6593564973726308,0.6593564973726308,30596.934806856632,30484.863174865135,1.0045974901243577,0.8,4340.331254792271,4324.433322199387,1.0045974901243577,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7121555750346,2034.6934298245008,9.00666743761559,5.004770038158488,-0.8323511057084856,5.837121143866973,2.634169923867116,3.5,0.7526199782477475,0.6,0.00022712880113795158,0.9999998213779806,0.00022712884170816394,199.1394046822775,0.0,0.0,0.0,0.029584315959416182,7.685205371681462e-05,0.00015027674742113694,0.0005087504581008615,0.09219894016974198,0.09219894016974198,0.09219894016974198,0.09219874771573995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.4477016764,595.6630432341091,0.0,0.09219894016974198,0.09219894047141312,0.09219894047141312,0.3688450387708572,0.3688450387708572,0.5,10.045145755924842,-5.326228347257711e-11,-5.326228347257711e-11,-5.326228347257711e-11,-5.326228347257711e-11,-5.326228347257711e-11,-5.326228347257711e-11,28028.16408273111,21198.647722030062,0.7563337955157436,0.5945021199763194,0.41368347108358033,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453070928796878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259828055445,260.5259828055445,-12.624017194455462,244.65113971984673,276.4008258912424,108023.62603203695,108023.56131659636,0.06471544059888001,0.0,nan,276.4008258912424,3.250825891242414,270.0508886569634,-3.0991113430365544,263.70095142268417,-9.449048577315807,257.3510141884048,-15.798985811595173,251.00107695412572,-22.148923045874255,244.65113971984673,-28.498860280153252,1.0,1.0,25732.562594343566,25732.562594343566,275.9793716439891,2.829371643989134,275.9793716439891,275.9793716439891,87032.71840736037,87032.61444608073,0.10396127964486368,0.0,8648.866644398773,8648.866644398773,0.9212932790075781,3402.3507905618308,275.9793716439891,2.829371643989134,1.0,0.002,0.12800166761847978,0.004785776094779244,0.0001974242968250275,0.001802575713509082,0.09871214841251374,0.09871214841251374,0.0,1.0334109436238581e-11,0.9999978748659579,0.9999978748659579,0.0,0.09219874453630608,1.9593510703901935e-07,0.0,0.0,0.0,1599273.9567759554,265.91647924144456,0.0,1.0,1286879.326890275,2588.557985187398,,,,,,,,,,,,,,,,,,,2.0,14224.425190709482,1593.8308813360695,0.3688450387708572,6.175450102142607,2.634169923867116
3752.0,-30.26273254340959,5.004746378171948,35.05590416020165,30.594951251428597,5.014704413271524,-26.734988847741718,-40.22720977719871,1.4869607164984122,-7.233534225220808,-7.23353422520587,40.112014779133716,35353.54146151804,15452.83941215203,15452.83941215203,50806.380873670074,87042.80488342895,87032.7595243056,15452.83941215203,102485.59893645762,102485.59893645762,102485.59893645762,130513.82691871446,125998.63463439007,4515.192284324397,0.0,99046.7823335503,47357.51890787846,57432.51491741316,28028.22798225684,85460.74289967,21198.692819533255,1593.8342085499203,0.0,0.8746054339978931,2.654964013739145,0.0014947306463915918,1.0,1.0,-7.233534225220808,324818.7852176719,1559368.6544784326,4.800734210718287,1559368.6544784326,4.800734210718287,0.756333680208146,0.09219907106084722,3.3854188617182315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3854188617182315,1.2847953042248363,1.2850871334341298,2.6349869512955433,5583.2211600284045,14224.416449378215,6453.740118010991,0.0004778867774612699,29256.876734975187,2983.3711547750954,19290.66109702355,1967.0999879697501,0.6593547654375046,0.6593547654375046,30596.900025734383,30484.863174865135,1.0045960626519912,0.8,4340.326320912686,4324.433322199387,1.0045960626519912,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7124793850749,2034.6934298245008,9.006660263781754,5.004746378171948,-0.8323693819787463,5.837115760150694,2.634170752454748,3.5,0.7526202149870709,0.6,0.00022712880113795158,0.9999997109544269,0.00022712886678854504,199.1394038142987,0.0,0.0,0.0,0.029584315959416182,7.685205523845174e-05,0.00015027674589949985,0.0005087497300458047,0.09219907075785053,0.09219907075785053,0.09219907075785053,0.09219887940724489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.5500149643,595.6630107253834,0.0,0.09219907075785053,0.09219907106084722,0.09219907106084722,0.36884544563430677,0.36884544563430677,0.5,10.045140016495758,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,28028.22798225684,21198.692819533255,0.756333680208146,0.594499639832481,0.4136816538445344,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530709238746429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52598337452383,260.52598337452383,-12.624016625476145,244.65113964431538,276.4008271047322,108023.48142553812,108023.39951786128,0.0819076768491811,0.0,nan,276.4008271047322,3.2508271047321955,270.0508896126492,-3.099110387350777,263.70095212056555,-9.449047879434431,257.35101462848195,-15.798985371518029,251.00107713639866,-22.148922863601314,244.65113964431538,-28.4988603556846,1.0,1.0,25732.562594343566,25732.562594343566,275.97937495153235,2.8293749515323725,275.97937495153235,275.97937495153235,87032.84900389744,87032.7595243056,0.0894795918429736,0.0,8648.866644398773,8648.866644398773,0.9212935633013762,3402.3459560268225,275.97937495153235,2.8293749515323725,1.0,0.002,0.12800186244332265,0.00478577289798468,0.00019742459187111624,0.0018025754192898854,0.09871229593555812,0.09871229593555812,0.0,1.1161001810255922e-11,0.9999978869081607,0.9999978869081607,0.0,0.09219887623574258,1.9482510464826116e-07,0.0,0.0,0.0,1599273.9408506707,265.91646577477917,0.0,1.0,1286879.3726729585,2588.557800916253,,,,,,,,,,,,,,,,,,,2.0,14224.416449378215,1593.8342085499203,0.36884544563430677,6.175450102142607,2.634170752454748
3753.0,-30.262731250139787,5.004722795494262,35.05591184795666,30.59506178777667,5.014705438787132,-26.734987581247278,-40.227209602575726,1.4869617689671562,-7.233547758045802,-7.233547758097605,40.11203012896871,35353.471266450004,15452.830134565977,15452.830134565977,50806.30140101598,87042.99543371674,87032.90318359302,15452.830134565977,102485.733318159,102485.733318159,102485.733318159,130514.02488450619,125998.82860631248,4515.196278193698,0.0,99046.947683309,47357.4235128863,57432.804633802996,28028.2915663472,85461.0962001502,21198.737685900844,1593.8375223631356,0.0,0.8746052988838883,2.654962667044029,0.0014947306463915918,1.0,1.0,-7.233547758045802,324818.6106267465,1559369.31787437,4.800738833484706,1559369.31787437,4.800738833484706,0.7563335651664758,0.09219920157680657,3.3854117804107533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3854117804107533,1.2847952993012206,1.2850871285093959,2.634981449770266,5583.209502956507,14224.407712799975,6453.741267320129,0.00047788866336350507,29256.986773789627,2983.3823756114093,19290.664532385475,1967.1003382791755,0.6593524029503731,0.6593524029503731,30596.84882590095,30484.863174865135,1.0045939613304409,0.8,4340.319057955181,4324.433322199387,1.0045939613304409,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.712796960562,2034.6934298245008,9.006653189240728,5.004722795494262,-0.8323876594326887,5.83711045492695,2.6341715650890727,3.5,0.7526204471683065,0.6,0.00022712880113795158,0.9999995760599683,0.00022712889742698355,199.13940275396737,0.0,0.0,0.0,0.029584315959416182,7.685205676008996e-05,0.00015027674437786162,0.0005087486607385881,0.0921992012675499,0.0921992012675499,0.0921992012675499,0.09219901009195167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.65188023524,595.6629783579992,0.0,0.0921992012675499,0.09219920157680657,0.09219920157680657,0.3688458525815094,0.3688458525815094,0.5,10.045134281592436,5.17843545821961e-11,5.17843545821961e-11,5.17843545821961e-11,5.17843545821961e-11,5.17843545821961e-11,5.17843545821961e-11,28028.2915663472,21198.737685900844,0.7563335651664758,0.5944962522131407,0.4136791222950387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530709175412164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52598405085104,260.52598405085104,-12.62401594914894,244.65113981522285,276.4008282864791,108023.26237881617,108023.16501782609,0.09736099009558097,0.0,nan,276.4008282864791,3.250828286479134,270.050890592228,-3.099109407772005,263.7009528979767,-9.449047102023258,257.35101520372535,-15.798984796274624,251.00107750947404,-22.148922490525933,244.65113981522285,-28.49886018477713,1.0,1.0,25732.562594343566,25732.562594343566,275.97937802882706,2.8293780288270796,275.97937802882706,275.97937802882706,87033.04332731468,87032.90318359302,0.14014372165547684,0.0,8648.866644398773,8648.866644398773,0.9212939817978251,3402.338839312807,275.97937802882706,2.8293780288270796,1.0,0.002,0.1280020571345879,0.004785769686759505,0.00019742488668442215,0.0018025751241047031,0.09871244334221108,0.09871244334221108,0.0,1.0789125235582953e-11,0.9999978883550112,0.9999978883550112,0.0,0.09219900688482459,1.946919819769618e-07,0.0,0.0,0.0,1599273.924847145,265.9164522419542,0.0,1.0,1286879.41868056,2588.557615739848,,,,,,,,,,,,,,,,,,,2.0,14224.407712799975,1593.8375223631356,0.3688458525815094,6.175450102142607,2.6341715650890727
3754.0,-30.262729619409715,5.004699298706546,35.05591954339371,30.59513596761974,5.014706798596463,-26.734985977609302,-40.22720558624712,1.4869631559843608,-7.233560439493942,-7.233560439499147,40.112045725564094,35353.41387598839,15452.819822630683,15452.819822630683,50806.23369861908,87043.12268657766,87033.05207354137,15452.819822630683,102485.87189617206,102485.87189617206,102485.87189617206,130514.22738615729,125999.02707161849,4515.200314538798,0.0,99047.05822526397,47357.34941191276,57433.00979261246,28028.355489985224,85461.36528259769,21198.78285887809,1593.840831259046,0.0,0.8746051675548474,2.65496140507264,0.0014947306463915918,1.0,1.0,-7.233560439493942,324818.447019746,1559369.9919366103,4.800743326753898,1559369.9919366103,4.800743326753898,0.7563334519020426,0.09219933202763218,3.3854070936315748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3854070936315748,1.2847952928125337,1.285087122019235,2.63497781519779,5583.201801733566,14224.398980957034,6453.7408009164665,0.00047788967486497917,29257.059929833955,2983.3898354518574,19290.663138273718,1967.1001961193392,0.659350706617061,0.659350706617061,30596.814939165,30484.863174865135,1.0045925705660772,0.8,4340.314250948856,4324.433322199387,1.0045925705660772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7131082395567,2034.6934298245008,9.006645544887382,5.004699298706546,-0.8324054959901668,5.837104794696713,2.634172361611591,3.5,0.7526206747461688,0.6,0.00022712880113795158,0.999999405966765,0.00022712893606008824,199.13940141695778,0.0,0.0,0.0,0.029584315959416182,7.685209175776625e-05,0.0001502767093801853,0.00050874783794329,0.09219933173902817,0.09219933173902817,0.09219933173902817,0.09219914383318091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.75446963107,595.6629457672818,0.0,0.09219933173902817,0.09219933202763218,0.09219933202763218,0.368846259492197,0.368846259492197,0.5,10.045128643984782,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,28028.355489985224,21198.78285887809,0.7563334519020426,0.5944935881917702,0.41367714825388274,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530709098042414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52598487607685,260.52598487607685,-12.62401512392313,244.65114024908962,276.40082950306396,108023.1227187949,108023.00392303616,0.11879575876773014,0.0,nan,276.40082950306396,3.250829503063983,270.0508916522694,-3.099108347730578,263.7009538014745,-9.44904619852548,257.3510159506793,-15.798984049320666,251.00107809988447,-22.14892190011551,244.65114024908962,-28.498859750910356,1.0,1.0,25732.562594343566,25732.562594343566,275.97938256239183,2.8293825623918565,275.97938256239183,275.97938256239183,87033.16731420958,87033.05207354137,0.11524066820857115,0.0,8648.866644398773,8648.866644398773,0.9212942587803739,3402.3341290997328,275.97938256239183,2.8293825623918565,1.0,0.002,0.12800224839543597,0.004785766639998359,0.00019742517655092307,0.0018025748333423258,0.09871258827546153,0.09871258827546153,0.0,9.89324898045818e-12,0.9999979255599659,0.9999979255599659,0.0,0.09219914076564671,1.9126198547385904e-07,0.0,0.0,0.0,1599273.90985043,265.91643956050603,0.0,1.0,1286879.461793731,2588.5574422132822,,,,,,,,,,,,,,,,,,,2.0,14224.398980957034,1593.840831259046,0.368846259492197,6.175450102142607,2.634172361611591
