time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3755.0,-30.262727712384518,5.004675881825555,35.05592724231994,30.59524248763921,5.0147084093041325,-26.734984100215975,-40.22720530685035,1.4869647962498354,-7.23357366060759,-7.23357366060246,40.11206121743972,35353.348515995836,15452.810236809972,15452.810236809972,50806.15875280581,87043.30515033909,87033.19820119375,15452.810236809972,102486.00843800372,102486.00843800372,102486.00843800372,130514.42785741398,125999.22347319512,4515.204384218857,0.0,99047.2165181036,47357.25988074626,57433.28515261927,28028.419419410267,85461.70457202953,21198.82799587714,1593.8441538288848,0.0,0.8746050336255171,2.6549600893979295,0.0014947306463915918,1.0,1.0,-7.23357366060759,324818.2764504378,1559370.6614711133,4.80074790898981,1559370.6614711133,4.80074790898981,0.7563333371983334,0.09219946270565012,3.385400305198176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385400305198176,1.2847952851391118,1.2850871143440703,2.6349725472658627,5583.190639617947,14224.390255917657,6453.74175257086,0.0004778914522169493,29257.16535383414,2983.40058570808,19290.665982832383,1967.1004861835982,0.659348427967385,0.659348427967385,30596.765856859365,30484.863174865135,1.0045905561525754,0.8,4340.3072883734685,4324.433322199387,1.0045905561525754,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7134142840478,2034.6934298245008,9.006638351229713,5.004675881825555,-0.8324235566054012,5.837099438430956,2.6341731447397874,3.5,0.7526208984970821,0.6,0.00022712880113795158,0.9999992070546448,0.00022712898123882226,199.13939985341827,0.0,0.0,0.0,0.029584315959416182,7.685209419238772e-05,0.00015027670694556385,0.0005087468095576887,0.0921994624040169,0.0921994624040169,0.0921994624040169,0.09219927622609844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.8563005538,595.6629134180325,0.0,0.0921994624040169,0.09219946270565012,0.09219946270565012,0.3688466667383758,0.3688466667383758,0.5,10.04512305868141,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,28028.419419410267,21198.82799587714,0.7563333371983334,0.594490351055249,0.41367474113740665,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530709000484134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259858710556,260.5259858710556,-12.624014128944395,244.65114094810963,276.40083079400137,108022.91742153592,108022.77418893379,0.14323260213463884,0.0,nan,276.40083079400137,3.250830794001388,270.0508928248235,-3.0991071751764707,263.7009548556448,-9.449045144355182,257.35101688646637,-15.798983113533609,251.00107891728794,-22.148921082712036,244.65114094810963,-28.49885905189035,1.0,1.0,25732.562594343566,25732.562594343566,275.9793862368725,2.8293862368724945,275.9793862368725,275.9793862368725,87033.3530684106,87033.19820119375,0.1548672168428311,0.0,8648.866644398773,8648.866644398773,0.921294659967583,3402.3273067241666,275.9793862368725,2.8293862368724945,1.0,0.002,0.1280024380136435,0.004785763507371211,0.00019742546366572942,0.0018025745466995922,0.0987127318328647,0.0987127318328647,0.0,1.0365321448380094e-11,0.9999979433818571,0.9999979433818571,0.0,0.09219927308656235,1.896190877659114e-07,0.0,0.0,0.0,1599273.8942155212,265.9164263393924,0.0,1.0,1286879.506741601,2588.5572613022396,,,,,,,,,,,,,,,,,,,2.0,14224.390255917657,1593.8441538288848,0.3688466667383758,6.175450102142607,2.6341731447397874
3756.0,-30.262725487045188,5.004652550771531,35.055934953226654,30.595313908439152,5.014710144752603,-26.73498192386547,-40.227201220672555,1.4869665807702392,-7.233586278615235,-7.233586278625752,40.11207696051894,35353.29495435838,15452.799934651643,15452.799934651643,50806.094889010026,87043.42692555528,87033.34908331805,15452.799934651643,102486.1490179697,102486.1490179697,102486.1490179697,130514.63290091776,125999.42437863689,4515.208522280867,0.0,99047.32222031467,47357.19024638666,57433.47997103113,28028.48388294806,85461.96385397919,21198.873561218134,1593.8474867925925,0.0,0.8746049020803748,2.654958833740704,0.0014947306463915918,1.0,1.0,-7.233586278615235,324818.1136620375,1559371.3418624103,4.80075240965436,1559371.3418624103,4.80075240965436,0.7563332233647886,0.09219959349543883,3.3853958193045117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3853958193045117,1.2847952767908424,1.2850871059939046,2.6349690728631434,5583.183277775502,14224.381536467747,6453.741152501272,0.00047789238964203776,29257.235344687917,2983.4077227889156,19290.664189184226,1967.1003032823878,0.6593467893297283,0.6593467893297283,30596.733422560574,30484.863174865135,1.0045892249993869,0.8,4340.302687402762,4324.433322199387,1.0045892249993869,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7137144446106,2034.6934298245008,9.00663077094644,5.004652550771531,-0.8324412941726651,5.837093844944196,2.6341739128118653,3.5,0.7526211179462472,0.6,0.00022712880113795158,0.999998974940845,0.00022712903395864721,199.13939802889806,0.0,0.0,0.0,0.029584315959416182,7.685212979873536e-05,0.00015027667133921623,0.0005087460148907808,0.09219959320980083,0.09219959320980083,0.09219959320980083,0.0921994115556147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.9586905478,595.6628808993297,0.0,0.09219959320980083,0.09219959349543883,0.09219959349543883,0.3688470741405783,0.3688470741405783,0.5,10.045117609369827,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,28028.48388294806,21198.873561218134,0.7563332233647886,0.5944878001612228,0.413672859364234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530708886396526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259870452007,260.5259870452007,-12.624012954799298,244.6511419201887,276.4008321702124,108022.7856795623,108022.61665498093,0.16902458139195037,0.0,nan,276.4008321702124,3.2508321702124476,270.05089412020817,-3.099105879791807,263.70095607020323,-9.449043929796744,257.3510180201982,-15.798981979801795,251.00107997019336,-22.148920029806618,244.6511419201887,-28.49885807981127,1.0,1.0,25732.562594343566,25732.562594343566,275.9793910641551,2.829391064155118,275.9793910641551,275.9793910641551,87033.4715278364,87033.34908331805,0.12244451834703796,0.0,8648.866644398773,8648.866644398773,0.9212949250775766,3402.322798401034,275.9793910641551,2.829391064155118,1.0,0.002,0.12800262295875384,0.004785760499633367,0.0001974257438167219,0.0018025742663479504,0.09871287190836095,0.09871287190836095,0.0,1.0164672055446022e-11,0.9999979940711186,0.9999979940711186,0.0,0.09219940854961138,1.8494582744983744e-07,0.0,0.0,0.0,1599273.8792938248,265.91641372138474,0.0,1.0,1286879.5496390837,2588.5570886438313,,,,,,,,,,,,,,,,,,,2.0,14224.381536467747,1593.8474867925925,0.3688470741405783,6.175450102142607,2.6341739128118653
3757.0,-30.262722999908853,5.004629298955984,35.055942669668354,30.595384735520952,5.014711937009264,-26.734979506216998,-40.22720087142659,1.4869684424351406,-7.233599491693951,-7.233599491768282,40.11209254242286,35353.2557706817,15452.790428818958,15452.790428818958,50806.04619950066,87043.5476252874,87033.49626774044,15452.790428818958,102486.2866965594,102486.2866965594,102486.2866965594,130514.8348469917,125999.62214708055,4515.212699911152,0.0,99047.42692485638,47357.13506724839,57433.65761956443,28028.54815043229,85462.20576999671,21198.91894196485,1593.8508251315875,0.0,0.8746047678454381,2.6549575188665866,0.0014947306463915918,1.0,1.0,-7.233599491693951,324817.94319652696,1559372.0152889953,4.80075700234798,1559372.0152889953,4.80075700234798,0.7563331082362144,0.09219972449398264,3.3853913748720315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3853913748720315,1.284795268081679,1.285087097282763,2.634965631471185,5583.175985878897,14224.372823458298,6453.740526490788,0.0004778933121054996,29257.304682712023,2983.414793299651,19290.662317997,1967.1001124743925,0.6593451627618913,0.6593451627618913,30596.70128802956,30484.863174865135,1.004587906149474,0.8,4340.298128955643,4324.433322199387,1.004587906149474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7140094712345,2034.6934298245008,9.00662368175297,5.004629298955984,-0.8324592824166448,5.837088581372629,2.6341746677469438,3.5,0.7526213336419839,0.6,0.00022712880113795158,0.9999987155204082,0.00022712909288063608,199.13939598973465,0.0,0.0,0.0,0.029584315959416182,7.685213284201342e-05,0.00015027666829593814,0.0005087453366935743,0.09219972419268113,0.09219972419268113,0.09219972419268113,0.09219954485585033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.05996567017,595.6628487352095,0.0,0.09219972419268113,0.09219972449398264,0.09219972449398264,0.3688474820348498,0.3688474820348498,0.5,10.045112229668304,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,28028.54815043229,21198.91894196485,0.7563331082362144,0.5944855476376808,0.41367122989813115,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530708753265806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259883949005,260.5259883949005,-12.624011605099497,244.65114316141566,276.4008336283852,108022.65437290729,108022.46007625358,0.19429665369845364,0.0,nan,276.4008336283852,3.2508336283852373,270.0508955349916,-3.099104465008395,263.70095744159767,-9.449042558402311,257.35101934820347,-15.798980651796512,251.0010812548095,-22.148918745190485,244.65114316141566,-28.498856838584317,1.0,1.0,25732.562594343566,25732.562594343566,275.97939486878244,2.829394868782458,275.97939486878244,275.97939486878244,87033.59216569691,87033.49626774044,0.0958979564748006,0.0,8648.866644398773,8648.866644398773,0.921295187737085,3402.318331746392,275.97939486878244,2.829394868782458,1.0,0.002,0.12800280569500852,0.004785757396162472,0.00019742602032031794,0.0018025739901429206,0.09871301016015897,0.09871301016015897,0.0,1.0463238348662474e-11,0.999998018032035,0.999998018032035,0.0,0.09219954175708232,1.827369003261508e-07,0.0,0.0,0.0,1599273.8636684113,265.916400508306,0.0,1.0,1286879.5945596339,2588.556907842797,,,,,,,,,,,,,,,,,,,2.0,14224.372823458298,1593.8508251315875,0.3688474820348498,6.175450102142607,2.6341746677469438
3758.0,-30.262720303211367,5.004606122276445,35.05595038793388,30.59546003295111,5.014712957727861,-26.734976977117668,-40.227196680475004,1.4869696307009352,-7.233613068691966,-7.233613068635113,40.112108028166254,35353.2006801955,15452.781414213865,15452.781414213865,50805.982094409366,87043.67763044545,87033.64129171825,15452.781414213865,102486.42270593211,102486.42270593211,102486.42270593211,130515.03499300148,125999.8180999563,4515.2168930451735,0.0,99047.5394513071,47357.062497881656,57433.86328158382,28028.61228706936,85462.47556865319,21198.96420245131,1593.8541661411894,0.0,0.8746046319561588,2.654956167778293,0.0014947306463915918,1.0,1.0,-7.233613068691966,324817.7680360715,1559372.6845601415,4.800761651643918,1559372.6845601415,4.800761651643918,0.7563329923483646,0.09219985558486359,3.385386606229611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385386606229611,1.2847952625227832,1.2850870917226045,2.6349619312746944,5583.168145606545,14224.364115767694,6453.740126920033,0.00047789435624916735,29257.379133315233,2983.422385148367,19290.66112365327,1967.099990685226,0.6593434441189262,0.6593434441189262,30596.666809357623,30484.863174865135,1.0045864910928457,0.8,4340.293237980179,4324.433322199387,1.0045864910928457,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7142986431018,2034.6934298245008,9.00661690960723,5.004606122276445,-0.8324774142798983,5.837083536556343,2.6341754077005395,3.5,0.752621545057297,0.6,0.00022712880113795158,0.9999984342418062,0.00022712915676728984,199.1393937787556,0.0,0.0,0.0,0.029584315959416182,7.685216936136127e-05,0.00015027663177659032,0.0005087444964457681,0.09219985526714455,0.09219985526714455,0.09219985526714455,0.09219967687831385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.1606463954,595.6628167596313,0.0,0.09219985526714455,0.09219985558486359,0.09219985558486359,0.36884789015632624,0.36884789015632624,0.5,10.045106876818991,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,28028.61228706936,21198.96420245131,0.7563329923483646,0.5944829207948256,0.4136692793528522,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530708604473102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259898371473,260.5259898371473,-12.624010162852699,244.65114465203746,276.4008350222569,108022.50374229938,108022.29612301118,0.2076192881790912,0.0,nan,276.4008350222569,3.250835022256922,270.0508969482135,-3.0991030517864715,263.7009588741695,-9.44904112583049,257.3510208001253,-15.79897919987468,251.00108272608128,-22.1489172739187,244.65114465203746,-28.498855347962518,1.0,1.0,25732.562594343566,25732.562594343566,275.9793980598904,2.8293980598904227,275.9793980598904,275.9793980598904,87033.7222136636,87033.64129171825,0.08092194535129238,0.0,8648.866644398773,8648.866644398773,0.9212954695567221,3402.313539260759,275.9793980598904,2.8293980598904227,1.0,0.002,0.1280029876099746,0.004785754228839867,0.00019742629541007705,0.0018025737144751008,0.09871314770503851,0.09871314770503851,0.0,9.885177745805329e-12,0.9999980269322214,0.9999980269322214,0.0,0.09219967366829934,1.8191656424648334e-07,0.0,0.0,0.0,1599273.8476126355,265.916386931308,0.0,1.0,1286879.6407173928,2588.5567220621137,,,,,,,,,,,,,,,,,,,2.0,14224.364115767694,1593.8541661411894,0.36884789015632624,6.175450102142607,2.6341754077005395
3759.0,-30.262717327198242,5.004583019793432,35.05595810244398,30.595571477338694,5.014713588055545,-26.734974235673167,-40.22719629630444,1.4869704955888194,-7.233626711224417,-7.233626711268061,40.112123356460835,35353.134716901,15452.77250878734,15452.77250878734,50805.90722568834,87043.87087008815,87033.78398091366,15452.77250878734,102486.556489701,102486.556489701,102486.556489701,130515.23224288925,126000.01117902415,4515.221063865096,0.0,99047.7065323188,47356.970375927434,57434.15128487929,28028.675753188243,85462.82703806754,21199.008978667753,1593.8574765160952,0.0,0.8746044963138924,2.6549548101689306,0.0014947306463915918,1.0,1.0,-7.233626711224417,324817.59203020326,1559373.3470262028,4.800766292489491,1559373.3470262028,4.800766292489491,0.7563328772768146,0.09219998645690401,3.385379453941625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385379453941625,1.2847952584767006,1.2850870876756029,2.634956372702879,5583.156367659879,14224.355412358203,6453.741339305815,0.0004778962714708193,29257.49029905547,2983.433720899132,19290.664747555507,1967.1003602204125,0.6593410627629355,0.6593410627629355,30596.615096216614,30484.863174865135,1.0045843687083955,0.8,4340.285902207375,4324.433322199387,1.0045843687083955,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7145815281826,2034.6934298245008,9.006610234100588,5.004583019793432,-0.8324955488374304,5.837078568630862,2.634176131567138,3.5,0.7526217518763252,0.6,0.00022712880113795158,0.9999981238293281,0.00022712922727114652,199.13939133877005,0.0,0.0,0.0,0.029584315959416182,7.685217270896917e-05,0.0001502766284289824,0.000508743410291097,0.09219998614904147,0.09219998614904147,0.09219998614904147,0.09219980692799096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.2606747236,595.662784988446,0.0,0.09219998614904147,0.09219998645690401,0.09219998645690401,0.36884829833423205,0.36884829833423205,0.5,10.045101501379364,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,28028.675753188243,21199.008978667753,0.7563328772768146,0.5944795999207698,0.41366680628472213,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530708443143434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259913450166,260.5259913450166,-12.624008654983356,244.65114639140594,276.400836298627,108022.27306464883,108022.05599864775,0.21706600110000768,0.0,nan,276.400836298627,3.250836298627007,270.0508983171833,-3.099101682816695,263.70096033573896,-9.449039664261022,257.35102235429434,-15.798977645705634,251.0010843728501,-22.148915627149876,244.65114639140594,-28.498853608594032,1.0,1.0,25732.562594343566,25732.562594343566,275.9794009152798,2.829400915279848,275.9794009152798,275.9794009152798,87033.91864442592,87033.78398091366,0.1346635122608859,0.0,8648.866644398773,8648.866644398773,0.9212958922458452,3402.306351211333,275.9794009152798,2.829400915279848,1.0,0.002,0.12800317028766545,0.00478575105114868,0.00019742657164972433,0.0018025734393290933,0.09871328582486216,0.09871328582486216,0.0,1.0978817681361885e-11,0.9999980186784212,0.9999980186784212,0.0,0.09219980377908128,1.826778227324428e-07,0.0,0.0,0.0,1599273.831479358,265.91637328877556,0.0,1.0,1286879.6870979508,2588.5565353847055,,,,,,,,,,,,,,,,,,,2.0,14224.355412358203,1593.8574765160952,0.36884829833423205,6.175450102142607,2.634176131567138
3760.0,-30.262714033440194,5.004560000466266,35.0559658201732,30.59564687954264,5.014714501761959,-26.734971179919935,-40.22719207042826,1.4869716472505985,-7.23363946970062,-7.23363946971259,40.11213887777346,35353.08126696762,15452.762523712532,15452.762523712532,50805.843790680156,87044.00144371654,87033.93121802318,15452.762523712532,102486.69374173571,102486.69374173571,102486.69374173571,130515.4330920204,126000.20783908585,4515.225252934547,0.0,99047.81934615194,47356.89916603063,57434.35575569035,28028.739350284686,85463.09510597504,21199.053913349206,1593.860771415437,0.0,0.8746043648478613,2.6549535405352627,0.0014947306463915918,1.0,1.0,-7.23363946970062,324817.4274298554,1559374.0178346175,4.800770790450786,1559374.0178346175,4.800770790450786,0.7563327643251243,0.0922001171528238,3.3853746735910155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3853746735910155,1.2847952530890445,1.285087082286723,2.634952663042247,5583.148507334147,14224.346714634226,6453.74095204367,0.00047789732082809637,29257.564936257873,2983.4413317756703,19290.66359000304,1967.1002421829107,0.6593393411936617,0.6593393411936617,30596.580532866716,30484.863174865135,1.0045829501774555,0.8,4340.28099921991,4324.433322199387,1.0045829501774555,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7148580646617,2034.6934298245008,9.006602962652757,5.004560000466266,-0.8325132284169277,5.8370732288831935,2.634176839188557,3.5,0.7526219540538734,0.6,0.00022712880113795158,0.9999977802746467,0.00022712930530262903,199.13938863827062,0.0,0.0,0.0,0.029584315959416182,7.685220953266276e-05,0.00015027659160528881,0.0005087425672541249,0.0922001168652883,0.0922001168652883,0.0922001168652883,0.09219993957764565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.36136540084,595.6627530113722,0.0,0.0922001168652883,0.0922001171528238,0.0922001171528238,0.3688487063705819,0.3688487063705819,0.5,10.045096182144551,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,28028.739350284686,21199.053913349206,0.7563327643251243,0.5944769929954027,0.41366488334092594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530708265103731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259929612247,260.5259929612247,-12.62400703877529,244.651148391754,276.400837530695,108022.12104122083,108021.88837927424,0.23266194657545738,0.0,nan,276.400837530695,3.250837530695037,270.0508997029073,-3.0991002970926615,263.70096187511894,-9.449038124881042,257.35102404733055,-15.798975952669423,251.00108621954223,-22.148913780457747,244.651148391754,-28.498851608245985,1.0,1.0,25732.562594343566,25732.562594343566,275.979405180697,2.8294051806969946,275.979405180697,275.979405180697,87034.04541623392,87033.93121802318,0.11419821073650382,0.0,8648.866644398773,8648.866644398773,0.9212961747568794,3402.3015469589704,275.979405180697,2.8294051806969946,1.0,0.002,0.12800335090569379,0.004785748033047792,0.00019742684506997375,0.0018025731645623475,0.09871342253498687,0.09871342253498687,0.0,9.632320982499998e-12,0.9999980410081171,0.9999980410081171,0.0,0.09219993653354269,1.806192811078763e-07,0.0,0.0,0.0,1599273.816391538,265.91636053029936,0.0,1.0,1286879.7304729745,2588.556360804326,,,,,,,,,,,,,,,,,,,2.0,14224.346714634226,1593.860771415437,0.3688487063705819,6.175450102142607,2.634176839188557
3761.0,-30.2627104956772,5.004537059334145,35.0559735378927,30.59575119931253,5.014716248931628,-26.73496782121622,-40.22718780962748,1.4869735735894678,-7.233652673229642,-7.233652673291167,40.11215431326112,35353.00919063836,15452.753143083031,15452.753143083031,50805.76233372139,87044.18001598689,87034.07619879201,15452.753143083031,102486.82934187504,102486.82934187504,102486.82934187504,130515.63229925609,126000.40284040796,4515.229458848134,0.0,99047.97380482362,47356.80297647669,57434.6342537188,28028.802957381053,85463.43721109985,21199.09882203606,1593.864077852974,0.0,0.874604231235125,2.654952226613525,0.0014947306463915918,1.0,1.0,-7.233652673229642,324817.2570878302,1559374.6849342121,4.800775361860035,1559374.6849342121,4.800775361860035,0.7563326501766829,0.09220024801441676,3.385368044895696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385368044895696,1.284795244077326,1.2850870732729576,2.634947522184279,5583.137614472998,14224.33802337494,6453.741807501927,0.0004778990412792015,29257.667849191064,2983.45182597432,19290.66614702502,1967.1005029265875,0.6593371093847584,0.6593371093847584,30596.532605421296,30484.863174865135,1.0045809831649557,0.8,4340.274200467335,4324.433322199387,1.0045809831649557,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7151293570857,2034.6934298245008,9.006596071035114,5.004537059334145,-0.8325310878599428,5.8370681471940875,2.6341775333911843,3.5,0.7526221523974812,0.6,0.00022712880113795158,0.9999974112692215,0.0002271293891147919,199.13938573771554,0.0,0.0,0.0,0.029584315959416182,7.685224666070093e-05,0.00015027655447725065,0.0005087414454243116,0.09220024771376206,0.09220024771376206,0.09220024771376206,0.09220007113020112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.4615371716,595.6627211988045,0.0,0.09220024771376206,0.09220024801441676,0.09220024801441676,0.36884911458109165,0.36884911458109165,0.5,10.045090884469461,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,28028.802957381053,21199.09882203606,0.7563326501766829,0.5944736602183234,0.4136623841060159,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530708068054976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52599476402514,260.52599476402514,-12.624005235974835,244.65115065535383,276.40083887269617,108021.91747751595,108021.65795457562,0.2595229403315444,0.0,nan,276.40083887269617,3.2508388726961925,270.05090122922803,-3.0990987707719455,263.7009635857597,-9.449036414240254,257.35102594229085,-15.798974057709131,251.0010882988223,-22.148911701177667,244.65115065535383,-28.498849344646146,1.0,1.0,25732.562594343566,25732.562594343566,275.9794087400973,2.8294087400973353,275.9794087400973,275.9794087400973,87034.2278435661,87034.07619879201,0.1516447740868898,0.0,8648.866644398773,8648.866644398773,0.9212965665017561,3402.2948851201745,275.9794087400973,2.8294087400973353,1.0,0.002,0.12800353089164687,0.004785744942817896,0.0001974271173354249,0.0018025728926968896,0.09871355866771245,0.09871355866771245,0.0,1.0032314388952468e-11,0.9999980478693166,0.9999980478693166,0.0,0.0922000680274836,1.7998693316933404e-07,0.0,0.0,0.0,1599273.800777408,265.91634732677034,0.0,1.0,1286879.7753610422,2588.55618013409,,,,,,,,,,,,,,,,,,,2.0,14224.33802337494,1593.864077852974,0.36884911458109165,6.175450102142607,2.6341775333911843
3762.0,-30.262705902681418,5.004514201007862,35.05598126668989,30.595821362826996,5.014717882866021,-26.73496352414245,-40.22718718098474,1.4869755034938972,-7.233665402167901,-7.233665402126001,40.112170067904955,35352.9767306894,15452.743205520808,15452.743205520808,50805.71993621021,87044.30012740735,87034.22663284221,15452.743205520808,102486.96983836302,102486.96983836302,102486.96983836302,130515.83735666101,126000.60362117602,4515.233735484994,0.0,99048.07732585125,47356.753926298436,57434.803777280904,28028.867518297986,85463.67129557888,21199.144449843505,1593.8674180173011,0.0,0.8746040990261496,2.6549509599201673,0.0014947306463915918,1.0,1.0,-7.233665402167901,324817.0928686846,1559375.3658267774,4.800779885242042,1559375.3658267774,4.800779885242042,0.7563325359472388,0.09220037912969788,3.385363650017526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385363650017526,1.2847952350489276,1.2850870642425085,2.634944120016607,5583.130405687951,14224.329337113677,6453.741158544954,0.0004778999474589768,29257.73641048532,2983.4588172806534,19290.664207249196,1967.100305124502,0.6593354980235536,0.6593354980235536,30596.50082913017,30484.863174865135,1.0045796790198893,0.8,4340.269692838371,4324.433322199387,1.0045796790198893,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7153948747866,2034.6934298245008,9.006588885127158,5.004514201007862,-0.8325486868696963,5.837062887877559,2.6341782128171047,3.5,0.7526223465191728,0.6,0.00022712880113795158,0.9999969321982531,0.00022712949792622208,199.13938197199224,0.0,0.0,0.0,0.029584315959416182,7.685225213860953e-05,0.00015027654899934205,0.0005087407664324502,0.09220037883507955,0.09220037883507955,0.09220037883507955,0.09220020642162545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.5626538279,595.662689094673,0.0,0.09220037883507955,0.09220037912969788,0.09220037912969788,0.36884952282738626,0.36884952282738626,0.5,10.045085710910426,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,28028.867518297986,21199.144449843505,0.7563325359472388,0.5944715358704517,0.4136608712773405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530707856408656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5259968051284,260.5259968051284,-12.624003194871591,244.65115331557968,276.4008402946768,108021.7853354955,108021.49150759414,0.2938279013720781,0.0,nan,276.4008402946768,3.250840294676834,270.05090289885777,-3.099097101142206,263.7009655030382,-9.449034496961758,257.3510281072188,-15.798971892781196,251.00109071139917,-22.148909288600805,244.65115331557968,-28.4988466844203,1.0,1.0,25732.562594343566,25732.562594343566,275.9794134047611,2.8294134047611124,275.9794134047611,275.9794134047611,87034.34469977414,87034.22663284221,0.11806693192920648,0.0,8648.866644398773,8648.866644398773,0.9212968262315225,3402.2904682676135,275.9794134047611,2.8294134047611124,1.0,0.002,0.12800370663140945,0.0047857419517456775,0.00019742738324355993,0.0018025726261137736,0.09871369162177997,0.09871369162177997,0.0,9.357333484449892e-12,0.9999980939191014,0.9999980939191014,0.0,0.09220020338831637,1.7574138149925386e-07,0.0,0.0,0.0,1599273.7857245149,265.9163345978321,0.0,1.0,1286879.8186356383,2588.556005957936,,,,,,,,,,,,,,,,,,,2.0,14224.329337113677,1593.8674180173011,0.36884952282738626,6.175450102142607,2.6341782128171047
3763.0,-30.262701849779894,5.004491419211551,35.05598899919437,30.595891561266058,5.014719533428291,-26.734959711459393,-40.22718285033477,1.4869773942134379,-7.233678697420316,-7.233678697336913,40.11218563285824,35352.9294402204,15452.734024076144,15452.734024076144,50805.66346429655,87044.42022176579,87034.3730698707,15452.734024076144,102487.10709394683,102487.10709394683,102487.10709394683,130516.03879558224,126000.80075694043,4515.238038641813,0.0,99048.18099841989,47356.690213831236,57434.98976065406,28028.931701635403,85463.92146228947,21199.189765891464,1593.8707540153139,0.0,0.8746039643985257,2.6549496368718226,0.0014947306463915918,1.0,1.0,-7.233678697420316,324816.9213434576,1559376.0385222575,4.800784491376271,1559376.0385222575,4.800784491376271,0.7563324207841484,0.09220051036449094,3.3853592491287325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3853592491287325,1.2847952262038425,1.2850870553954143,2.6349407127946627,5583.123186193506,14224.32067211017,6453.740522764441,0.0004779008576861064,29257.805068667752,2983.4658184668315,19290.662306858696,1967.1001113386017,0.6593338858326426,0.6593338858326426,30596.469009372166,30484.863174865135,1.0045783730912186,0.8,4340.265179043408,4324.433322199387,1.0045783730912186,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7156552122658,2034.6934298245008,9.006582167115772,5.004491419211551,-0.832566524337885,5.837057943549436,2.6341788789875666,3.5,0.7526225368535905,0.6,0.00022712880113795158,0.9999965094618498,0.00022712959394246426,199.13937864908354,0.0,0.0,0.0,0.029584315959416182,7.685228987532328e-05,0.00015027651126262828,0.0005087399773297368,0.09220051006347248,0.09220051006347248,0.09220051006347248,0.09220033925975951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.66260881815,595.6626573589394,0.0,0.09220051006347248,0.09220051036449094,0.09220051036449094,0.3688499315208731,0.3688499315208731,0.5,10.045080588066334,-8.338929546880536e-11,-8.338929546880536e-11,-8.338929546880536e-11,-8.338929546880536e-11,-8.338929546880536e-11,-8.338929546880536e-11,28028.931701635403,21199.189765891464,0.7563324207841484,0.5944691349871454,0.4136591070867221,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530707581633149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52599899361866,260.52599899361866,-12.62400100638132,244.6511562071798,276.4008417800572,108021.6481625274,108021.33311745815,0.3150450692393228,0.0,nan,276.4008417800572,3.2508417800572147,270.05090466548194,-3.09909533451804,263.70096755090646,-9.449032449093522,257.351030436331,-15.798969563669004,251.00109332175535,-22.14890667824463,244.6511562071798,-28.498843792820168,1.0,1.0,25732.562594343566,25732.562594343566,275.9794170409048,2.8294170409048434,275.9794170409048,275.9794170409048,87034.46476789814,87034.3730698707,0.09169802744872868,0.0,8648.866644398773,8648.866644398773,0.9212970863163235,3402.286045374376,275.9794170409048,2.8294170409048434,1.0,0.002,0.12800388078402336,0.004785738871736742,0.0001974276464748161,0.0018025723642940466,0.09871382323740806,0.09871382323740806,0.0,1.0768862798021805e-11,0.9999981111524917,0.9999981111524917,0.0,0.09220033621178667,1.7415270426514693e-07,0.0,0.0,0.0,1599273.7700019113,265.91632130257966,0.0,1.0,1286879.8638355292,2588.5558240326795,,,,,,,,,,,,,,,,,,,2.0,14224.32067211017,1593.8707540153139,0.3688499315208731,6.175450102142607,2.6341788789875666
3764.0,-30.26269754153334,5.004468709587965,35.05599673109453,30.595967766735725,5.014720167228389,-26.734955770657404,-40.2271784847602,1.4869783952094606,-7.2336923836487586,-7.233692383698197,40.11220108064979,35352.87836636066,15452.725364626785,15452.725364626785,50805.603730987445,87044.5528983211,87034.51700708458,15452.725364626785,102487.24237171136,102487.24237171136,102487.24237171136,130516.23807589916,126000.99573156972,4515.242344329446,0.0,99048.29526349189,47356.62072764217,57435.193928721914,28028.995704187808,85464.18963290972,21199.23492348208,1593.8740910452332,0.0,0.8746038280473957,2.654948274916849,0.0014947306463915918,1.0,1.0,-7.2336923836487586,324816.7447742252,1559376.7061549877,4.800789156479247,1559376.7061549877,4.800789156479247,0.7563323048465381,0.09220064165336336,3.3853544090073306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3853544090073306,1.2847952215210248,1.2850870507115328,2.6349369551666966,5583.115224230749,14224.311996439874,6453.740186165734,0.0004779019312461267,29257.88065200987,2983.4735258227706,19290.661300742635,1967.1000087433156,0.6593321481546703,0.6593321481546703,30596.434013819908,30484.863174865135,1.0045769368237722,0.8,4340.260214745835,4324.433322199387,1.0045769368237722,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7159096835937,2034.6934298245008,9.006575784143966,5.004468709587965,-0.8325845200743487,5.837053229662314,2.6341795301473594,3.5,0.7526227228992456,0.6,0.00022712880113795158,0.999996060091978,0.00022712969600806294,199.13937511682175,0.0,0.0,0.0,0.029584315959416182,7.685232791638307e-05,0.0001502764732215685,0.000508739121190709,0.09220064134382447,0.09220064134382447,0.09220064134382447,0.09220047062451589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.7619860095,595.66262580532,0.0,0.09220064134382447,0.09220064165336336,0.09220064165336336,0.3688503403684307,0.3688503403684307,0.5,10.045075467566164,4.945377440890297e-11,4.945377440890297e-11,4.945377440890297e-11,4.945377440890297e-11,4.945377440890297e-11,4.945377440890297e-11,28028.995704187808,21199.23492348208,0.7563323048465381,0.59446657072641,0.4136572114965367,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453070733916873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52600123347844,260.52600123347844,-12.623998766521538,244.651159322948,276.4008431440088,108021.4861679855,108021.16372797299,0.3224400125007394,0.0,nan,276.4008431440088,3.2508431440087975,270.0509063797968,-3.0990936202031776,263.70096961558454,-9.449030384415437,257.3510328513724,-15.798967148627582,251.0010960871602,-22.148903912839785,244.651159322948,-28.498840677051987,1.0,1.0,25732.562594343566,25732.562594343566,275.9794199968644,2.8294199968644307,275.9794199968644,275.9794199968644,87034.59695660716,87034.51700708458,0.07994952258013655,0.0,8648.866644398773,8648.866644398773,0.9212973723587886,3402.281181052367,275.9794199968644,2.8294199968644307,1.0,0.002,0.128004054939704,0.00478573571865772,0.00019742790955274765,0.001802572101367414,0.09871395477637382,0.09871395477637382,0.0,1.0920161476468682e-11,0.9999981111205548,0.9999981111205548,0.0,0.0922004674974665,1.7415589685225494e-07,0.0,0.0,0.0,1599273.7538169469,265.9163076163512,0.0,1.0,1286879.910364622,2588.555636757536,,,,,,,,,,,,,,,,,,,2.0,14224.311996439874,1593.8740910452332,0.3688503403684307,6.175450102142607,2.6341795301473594
3765.0,-30.262692985065126,5.004446072607335,35.056004456269065,30.596077115647518,5.0147209207381005,-26.73495159448475,-40.22717408426104,1.4869795292188488,-7.233706003443615,-7.23370600345075,40.112216350502564,35352.80544819536,15452.716644786207,15452.716644786207,50805.52209298157,87044.74247587142,87034.65859173328,15452.716644786207,102487.3752365195,102487.3752365195,102487.3752365195,130516.43412906435,126001.18751859207,4515.2466104722835,0.0,99048.45872127185,47356.52169040099,57435.48558985651,28029.05889254486,85464.54448240137,21199.279502416335,1593.87738754551,0.0,0.8746036927585539,2.654946919573383,0.0014947306463915918,1.0,1.0,-7.233706003443615,324816.5690621384,1559377.3660958773,4.8007937852381035,1559377.3660958773,4.8007937852381035,0.7563321902347173,0.09220077262126739,3.3853474077224592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3853474077224592,1.2847952162159493,1.2850870454052525,2.6349315167075216,5583.103700788354,14224.303326020086,6453.741308055708,0.0004779037927654209,29257.98944454806,2983.484619574275,19290.664654146847,1967.10035069538,0.6593298111173348,0.6593298111173348,30596.38339237967,30484.863174865135,1.0045748592482928,0.8,4340.253033836354,4324.433322199387,1.0045748592482928,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7161578249406,2034.6934298245008,9.006569399204139,5.004446072607335,-0.8326024562502159,5.837048528857551,2.634180165109597,3.5,0.7526229043170277,0.6,0.00022712880113795158,0.9999955848316925,0.0002271298039542637,199.13937138104714,0.0,0.0,0.0,0.029584315959416182,7.685236626178884e-05,0.00015027643487616272,0.0005087379392497905,0.09220077231010103,0.09220077231010103,0.09220077231010103,0.09220059998611109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.8607421815,595.6625944448862,0.0,0.09220077231010103,0.09220077262126739,0.09220077262126739,0.36885074917659727,0.36885074917659727,0.5,10.045070297414032,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,28029.05889254486,21199.279502416335,0.7563321902347173,0.5944631472697232,0.41365464079054576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530707081428333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260035488163,260.5260035488163,-12.6239964511837,244.65116266608925,276.40084443154325,108021.2565559166,108020.92325043157,0.3333054850275261,0.0,nan,276.40084443154325,3.250844431543271,270.05090807845255,-3.0990919215474264,263.7009717253617,-9.449028274638295,257.3510353722709,-15.798964627729049,251.00109901918006,-22.148900980819917,244.65116266608925,-28.49883733391073,1.0,1.0,25732.562594343566,25732.562594343566,275.9794227474242,2.829422747424246,275.9794227474242,275.9794227474242,87034.79018078657,87034.65859173328,0.13158905328600667,0.0,8648.866644398773,8648.866644398773,0.9212977861217336,3402.2741447610715,275.9794227474242,2.829422747424246,1.0,0.002,0.12800423074550804,0.004785732567844706,0.0001974281752025975,0.0018025718348051493,0.09871408760129875,0.09871408760129875,0.0,1.0007746801404815e-11,0.9999980932156629,0.9999980932156629,0.0,0.09220059681427828,1.7580698910194335e-07,0.0,0.0,0.0,1599273.7377105425,265.91629399655636,0.0,1.0,1286879.9566678586,2588.555450391459,,,,,,,,,,,,,,,,,,,2.0,14224.303326020086,1593.87738754551,0.36885074917659727,6.175450102142607,2.634180165109597
3766.0,-30.262688078319734,5.004423516476657,35.05601218496561,30.596149968355917,5.014722033547876,-26.734947067133216,-40.227169648837275,1.4869810215302681,-7.233718814078713,-7.233718814120946,40.11223190191162,35352.758672760596,15452.706938520434,15452.706938520434,50805.46561128103,87044.86841326456,87034.80586080176,15452.706938520434,102487.5127993222,102487.5127993222,102487.5127993222,130516.63540449679,126001.38450238328,4515.250902113503,0.0,99048.56707498628,47356.45733165444,57435.67749259093,28029.122605174594,85464.80009776552,21199.324517201298,1593.880689001618,0.0,0.8746035608841551,2.65494564475219,0.0014947306463915918,1.0,1.0,-7.233718814078713,324816.40378928167,1559378.0382065466,4.800798297176404,1559378.0382065466,4.800798297176404,0.7563320770264705,0.09220090354331086,3.3853428128693954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3853428128693954,1.2847952092346806,1.285087038422398,2.6349279546940068,5583.096153309147,14224.294660716616,6453.740806245423,0.0004779047754819371,29258.061162507005,2983.4919327708244,19290.663154202324,1967.1001977436051,0.6593281436885678,0.6593281436885678,30596.35017016921,30484.863174865135,1.0045734957622707,0.8,4340.248321096358,4324.433322199387,1.0045734957622707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7163997387515,2034.6934298245008,9.00656247202241,5.004423516476657,-0.8326199742811644,5.8370434907578215,2.6341807841364195,3.5,0.7526230811818342,0.6,0.00022712880113795158,0.9999950730361906,0.00022712992019884842,199.1393673580861,0.0,0.0,0.0,0.029584315959416182,7.685240491154183e-05,0.00015027639622640975,0.0005087371179089897,0.09220090325272523,0.09220090325272523,0.09220090325272523,0.09220073279046717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.9605888297,595.6625627437074,0.0,0.09220090325272523,0.09220090354331086,0.09220090354331086,0.3688511577369165,0.3688511577369165,0.5,10.045065183461903,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,28029.122605174594,21199.324517201298,0.7563320770264705,0.5944607084222191,0.4136528562907725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530706808838112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52600599041574,260.52600599041574,-12.623994009584237,244.65116625903178,276.4008457217999,108021.10741225489,108020.7559306977,0.3514815571900847,0.0,nan,276.4008457217999,3.2508457217999194,270.050909829246,-3.099090170753982,263.70097393669255,-9.449026063307429,257.3510380441391,-15.798961955860875,251.00110215158537,-22.148897848414606,244.65116625903178,-28.498833740968195,1.0,1.0,25732.562594343566,25732.562594343566,275.9794269643109,2.829426964310926,275.9794269643109,275.9794269643109,87034.91284272663,87034.80586080176,0.10698192486597691,0.0,8648.866644398773,8648.866644398773,0.9212980576687718,3402.2695269337423,275.9794269643109,2.829426964310926,1.0,0.002,0.12800440450282863,0.004785729571533808,0.0001974284380200203,0.0018025715717662012,0.09871421901001015,0.09871421901001015,0.0,9.78622131247997e-12,0.9999981154394197,0.9999981154394197,0.0,0.09220072978512257,1.7375818828174937e-07,0.0,0.0,0.0,1599273.722561027,265.91628118592126,0.0,1.0,1286880.0002201868,2588.555275097542,,,,,,,,,,,,,,,,,,,2.0,14224.294660716616,1593.880689001618,0.3688511577369165,6.175450102142607,2.6341807841364195
3767.0,-30.26268294768263,5.00440103528552,35.05601991328605,30.596255126316123,5.01472340700965,-26.734942312213846,-40.22716517848892,1.48698277063795,-7.233732161702676,-7.2337321616940695,40.11224734878162,35352.69061495574,15452.697948801686,15452.697948801686,50805.38856375743,87045.04949738774,87034.95041013576,15452.697948801686,102487.64835893744,102487.64835893744,102487.64835893744,130516.83470179583,126001.57949422106,4515.255207574769,0.0,99048.72314309335,47356.36425758921,57435.95431722682,28029.186342858382,85465.14066008519,21199.369509549946,1593.8840050770198,0.0,0.874603426423497,2.6549443164943023,0.0014947306463915918,1.0,1.0,-7.233732161702676,324816.2315886836,1559378.7057989906,4.800802897601618,1559378.7057989906,4.800802897601618,0.756331962342224,0.09220103464692501,3.385336118210252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385336118210252,1.2847952010520785,1.2850870302379374,2.6349227607933985,5583.085148057008,14224.286002582247,6453.741721300113,0.0004779065233746782,29258.16512289424,2983.5025337800616,19290.665889362026,1967.1004766522744,0.6593258944412499,0.6593258944412499,30596.30176569445,30484.863174865135,1.0045715091755318,0.8,4340.241454674739,4324.433322199387,1.0045715091755318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7166364398697,2034.6934298245008,9.00655598984352,5.00440103528552,-0.8326377175971755,5.8370387528826955,2.6341813898246773,3.5,0.752623254235622,0.6,0.00022712880113795158,0.9999945378880726,0.00022713004174766167,199.13936315156002,0.0,0.0,0.0,0.029584315959416182,7.685244386564087e-05,0.00015027635727231072,0.0005087359799870213,0.09220103434334426,0.09220103434334426,0.09220103434334426,0.09220086431188021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.0598653329,595.6625312227749,0.0,0.09220103434334426,0.09220103464692501,0.09220103464692501,0.36885156647333145,0.36885156647333145,0.5,10.045060082927124,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,28029.186342858382,21199.369509549946,0.756331962342224,0.5944574381012525,0.4136504116404797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530706515292606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260085793699,260.5260085793699,-12.623991420630091,244.65117009739905,276.4008470613408,108020.89289791045,108020.52020386864,0.3726940418511976,0.0,nan,276.4008470613408,3.250847061340835,270.05091166855226,-3.0990883314477173,263.700976275764,-9.449023724235985,257.35104088297584,-15.79895911702414,251.0011054901874,-22.14889450981258,244.65117009739905,-28.49882990260093,1.0,1.0,25732.562594343566,25732.562594343566,275.97943032983324,2.829430329833258,275.97943032983324,275.97943032983324,87035.09717193391,87034.95041013576,0.14676179815432988,0.0,8648.866644398773,8648.866644398773,0.9212984533099804,3402.2627988013032,275.97943032983324,2.829430329833258,1.0,0.002,0.1280045779203526,0.0047857264828348,0.00019742870009627962,0.0018025713102092736,0.0987143500481398,0.0987143500481398,0.0,1.0305553285738789e-11,0.9999981191298506,0.9999981191298506,0.0,0.09220086122875121,1.7341817381180796e-07,0.0,0.0,0.0,1599273.70677648,265.9162678382973,0.0,1.0,1286880.0455981106,2588.5550924557892,,,,,,,,,,,,,,,,,,,2.0,14224.286002582247,1593.8840050770198,0.36885156647333145,6.175450102142607,2.6341813898246773
