time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3768.0,-30.26267748560814,5.0043786350240245,35.05602764995618,30.5963251850568,5.014724912713057,-26.73493724577631,-40.227160638291366,1.4869846720604147,-7.233744904208493,-7.233744904209136,40.11226304589001,35352.647607159415,15452.688234356145,15452.688234356145,50805.33584151556,87045.1697901446,87035.09974024836,15452.688234356145,102487.78797460451,102487.78797460451,102487.78797460451,130517.03859619323,126001.77903339,4515.259562803223,0.0,99048.82652809794,47356.30434231987,57436.13576197563,28029.250621588722,85465.38638356436,21199.41493507374,1593.887331883715,0.0,0.8746032943620711,2.6549430484538137,0.0014947306463915918,1.0,1.0,-7.233744904208493,324816.0671949111,1559379.3842059784,4.800807415940565,1559379.3842059784,4.800807415940565,0.7563318485134776,0.09220116581813678,3.385331729545859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385331729545859,1.2847951921569238,1.2850870213407621,2.634919363188571,5583.07794894008,14224.277349096734,6453.74108192059,0.00047790742998475295,29258.233591597033,2983.5095156446937,19290.663978213845,1967.100281769396,0.6593242861986762,0.6593242861986762,30596.270034270965,30484.863174865135,1.0045702068743545,0.8,4340.236953410478,4324.433322199387,1.0045702068743545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7168672841758,2034.6934298245008,9.006549116006742,5.0043786350240245,-0.8326551394394031,5.8370337744634275,2.6341819805261455,3.5,0.7526234230074701,0.6,0.00022712880113795158,0.9999939681699112,0.00022713017114855198,199.13935867329408,0.0,0.0,0.0,0.029584315959416182,7.685248342841648e-05,0.00015027631770953508,0.0005087351865414034,0.0922011655301123,0.0922011655301123,0.0922011655301123,0.09220099879798649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.1598745862,595.6624994758712,0.0,0.0922011655301123,0.09220116581813678,0.09220116581813678,0.36885197521483926,0.36885197521483926,0.5,10.04505508138749,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,28029.250621588722,21199.41493507374,0.7563318485134776,0.5944551120789856,0.41364871912587525,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530706208352815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260113310395,260.5260113310395,-12.623988668960465,244.65117419501877,276.40084846706026,108020.75245993784,108020.35634212625,0.3961178115824804,0.0,nan,276.40084846706026,3.2508484670602797,270.050913612652,-3.0990863873479952,263.70097875824365,-9.449021241756327,257.35104390383543,-15.798956096164545,251.00110904942696,-22.14889095057302,244.65117419501877,-28.49882580498121,1.0,1.0,25732.562594343566,25732.562594343566,275.9794348531773,2.829434853177304,275.9794348531773,275.9794348531773,87035.21426411625,87035.09974024836,0.11452386788732838,0.0,8648.866644398773,8648.866644398773,0.9212987126711975,3402.2583881935884,275.9794348531773,2.829434853177304,1.0,0.002,0.12800474790323443,0.004785723513877665,0.00019742895711968413,0.0018025710528690206,0.09871447855984207,0.09871447855984207,0.0,9.988704741809018e-12,0.9999981563850596,0.9999981563850596,0.0,0.09220099583468996,1.6998344682256505e-07,0.0,0.0,0.0,1599273.6917075273,265.9162550957915,0.0,1.0,1286880.0889188163,2588.5549180941766,,,,,,,,,,,,,,,,,,,2.0,14224.277349096734,1593.887331883715,0.36885197521483926,6.175450102142607,2.6341819805261455
3769.0,-30.262671804156017,5.004356308392391,35.05603538802967,30.59639719957488,5.014726048467872,-26.734932018894188,-40.227156098093815,1.4869862621075014,-7.233758314766646,-7.233758314779678,40.112278560118426,35352.6037261961,15452.67940159776,15452.67940159776,50805.28312779386,87045.29435896543,87035.24495818793,15452.67940159776,102487.9243597857,102487.9243597857,102487.9243597857,130517.2390314395,126001.97509513346,4515.263936306041,0.0,99048.9334677436,47356.24283123626,57436.322929452595,28029.314671653807,85465.6376011064,21199.460147230944,1593.8906643146765,0.0,0.8746031592883978,2.654941713934154,0.0014947306463915918,1.0,1.0,-7.233758314766646,324815.894182519,1559380.0547111758,4.800812037341179,1559380.0547111758,4.800812037341179,0.7563317332431988,0.09220129715652828,3.3853271936298075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3853271936298075,1.2847951847184325,1.2850870139005812,2.6349158479853068,5583.070500646177,14224.268702422038,6453.74054724534,0.0004779083922299803,29258.30438314046,2983.516734373151,19290.662380033744,1967.1001188003797,0.6593226363161913,0.6593226363161913,30596.23723816304,30484.863174865135,1.0045688608774213,0.8,4340.2323011153,4324.433322199387,1.0045688608774213,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7170930266561,2034.6934298245008,9.006542782841926,5.004356308392391,-0.8326728496267659,5.837029158019157,2.634182558172737,3.5,0.7526235880493534,0.6,0.00022712880113795158,0.9999933755700838,0.00022713030574674384,199.13935401516414,0.0,0.0,0.0,0.029584315959416182,7.685252299121163e-05,0.00015027627814673993,0.0005087343709676355,0.0922012968555784,0.0922012968555784,0.0922012968555784,0.09220113098295941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.2588705821,595.662468049446,0.0,0.0922012968555784,0.09220129715652828,0.09220129715652828,0.3688523843046939,0.3688523843046939,0.5,10.04505010660744,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,28029.314671653807,21199.460147230944,0.7563317332431988,0.594452747956053,0.41364698981358144,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453070588158484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52601420215154,260.52601420215154,-12.623985797848434,244.65117853928348,276.40084986501944,108020.60240421473,108020.18909199798,0.4133122167610897,0.0,nan,276.40084986501944,3.250849865019461,270.05091559987244,-3.0990844001275377,263.7009813347251,-9.449018665274878,257.351047069578,-15.79895293042199,251.00111280443068,-22.1488871955693,244.65117853928348,-28.4988214607165,1.0,1.0,25732.562594343566,25732.562594343566,275.9794382330078,2.8294382330078065,275.9794382330078,275.9794382330078,87035.33810683418,87035.24495818793,0.09314864625048358,0.0,8648.866644398773,8648.866644398773,0.9212989807344991,3402.2538295979566,275.9794382330078,2.8294382330078065,1.0,0.002,0.1280049171226608,0.004785720432003832,0.0001974292126955132,0.0018025707981337514,0.0987146063477566,0.0987146063477566,0.0,1.0829264568412711e-11,0.9999981646742043,0.9999981646742043,0.0,0.09220112793710922,1.6921941906596204e-07,0.0,0.0,0.0,1599273.6758485495,265.91624168523333,0.0,1.0,1286880.1345106987,2588.554734591314,,,,,,,,,,,,,,,,,,,2.0,14224.268702422038,1593.8906643146765,0.3688523843046939,6.175450102142607,2.634182558172737
3770.0,-30.262665907801967,5.0043340533220855,35.05604312311734,30.59650295125323,5.0147272131325,-26.734926595708814,-40.22715155789626,1.486987900103572,-7.233771898606278,-7.233771898521865,40.11229395031465,35352.537470700954,15452.67081436173,15452.67081436173,50805.20828506268,87045.47700861208,87035.38806492422,15452.67081436173,102488.05887928595,102488.05887928595,102488.05887928595,130517.4372072666,126002.16891100729,4515.268296259303,0.0,99049.0906121182,47356.15107102295,57436.59949010584,28029.378327980652,85465.97781808648,21199.50506450951,1593.8939822000843,0.0,0.8746030237313768,2.6549403621713763,0.0014947306463915918,1.0,1.0,-7.233771898606278,324815.7189346669,1559380.7198545833,4.800816675279917,1559380.7198545833,4.800816675279917,0.7563316180775532,0.09220142840234499,3.385320454726069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385320454726069,1.2847951770556283,1.2850870062360364,2.6349106185814186,5583.059420166848,14224.260060324275,6453.741499662837,0.0004779101580104961,29258.409044804295,2983.5274068927,19290.665226873374,1967.1004090972326,0.6593203751213195,0.6593203751213195,30596.18851374102,30484.863174865135,1.0045668611614513,0.8,4340.225389307529,4324.433322199387,1.0045668611614513,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7173128594504,2034.6934298245008,9.006536623803127,5.0043340533220855,-0.8326906145060669,5.837024667828152,2.634183120697234,3.5,0.7526237487706383,0.6,0.00022712880113795158,0.9999927605554578,0.00022713044543621515,199.13934918083987,0.0,0.0,0.0,0.029584315959416182,7.685256255402443e-05,0.00015027623858392716,0.0005087332243374635,0.09220142809176135,0.09220142809176135,0.09220142809176135,0.09220126167650623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.35735133826,595.6624367844577,0.0,0.09220142809176135,0.09220142840234499,0.09220142840234499,0.36885279345420807,0.36885279345420807,0.5,10.045045114302754,-8.44124770082999e-11,-8.44124770082999e-11,-8.44124770082999e-11,-8.44124770082999e-11,-8.44124770082999e-11,-8.44124770082999e-11,28029.378327980652,21199.50506450951,0.7563316180775532,0.5944495058981374,0.4136445679700581,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453070554169263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52601719315385,260.52601719315385,-12.62398280684613,244.65118312273088,276.40085126357684,108020.38151743774,108019.95094633965,0.4305710980426278,0.0,nan,276.40085126357684,3.2508512635768625,270.0509176354075,-3.0990823645925047,263.7009840072386,-9.44901599276136,257.3510503790694,-15.798949620930557,251.0011167509001,-22.148883249099867,244.65118312273088,-28.498816877269093,1.0,1.0,25732.562594343566,25732.562594343566,275.9794411955649,2.8294411955649252,275.9794411955649,275.9794411955649,87035.52466690067,87035.38806492422,0.1366019764536759,0.0,8648.866644398773,8648.866644398773,0.9212993789894788,3402.2470569996995,275.9794411955649,2.8294411955649252,1.0,0.002,0.12800508696924237,0.004785717312885153,0.00019742946916858077,0.001802570541076918,0.09871473458429038,0.09871473458429038,0.0,1.0245498893723948e-11,0.9999981578657559,0.9999981578657559,0.0,0.09220125855493637,1.698474086190871e-07,0.0,0.0,0.0,1599273.6597846532,265.9162281013937,0.0,1.0,1286880.1806916737,2588.5545487174068,,,,,,,,,,,,,,,,,,,2.0,14224.260060324275,1593.8939822000843,0.36885279345420807,6.175450102142607,2.634183120697234
3771.0,-30.26265968729207,5.004311877162202,35.056050863911146,30.596573987882607,5.014728439586533,-26.734920874604228,-40.22714691292492,1.4869896260618443,-7.233784753529278,-7.233784753554355,40.11230958462508,35352.495919843255,15452.661341045812,15452.661341045812,50805.15726088907,87045.59975329365,87035.53614899522,15452.661341045812,102488.19749004103,102488.19749004103,102488.19749004103,130517.63988476535,126002.36719575104,4515.272689014308,0.0,99049.19582782501,47356.09199152721,57436.78204033089,28029.442394724323,85466.2244350552,21199.550330550104,1593.8973015006989,0.0,0.8746028912872567,2.654939082945468,0.0014947306463915918,1.0,1.0,-7.233784753529278,324815.55309078336,1559381.3955490738,4.800821206714936,1559381.3955490738,4.800821206714936,0.7563315042806654,0.09220155961005311,3.3853159904531025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3853159904531025,1.284795168981323,1.2850869981598974,2.6349071604442766,5583.052092789209,14224.251422721096,6453.740919285573,0.0004779110942267571,29258.4787083843,2983.5345106008986,19290.663492086896,1967.1002321982428,0.6593187460070837,0.6593187460070837,30596.156235613835,30484.863174865135,1.0045655364240325,0.8,4340.220810490561,4324.433322199387,1.0045655364240325,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.717526586657,2034.6934298245008,9.00652998036815,5.004311877162202,-0.8327080003924294,5.837019877554631,2.6341836675983457,3.5,0.7526239050280987,0.6,0.00022712880113795158,0.9999921117304555,0.00022713059280528942,199.13934408074573,0.0,0.0,0.0,0.029584315959416182,7.685260302984534e-05,0.00015027619810810622,0.0005087324164398702,0.09220155932145616,0.09220155932145616,0.09220155932145616,0.09220139529892088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.4566624398,595.662405261467,0.0,0.09220155932145616,0.09220155961005311,0.09220155961005311,0.36885320248607795,0.36885320248607795,0.5,10.04504019460465,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,28029.442394724323,21199.550330550104,0.7563315042806654,0.5944471935752271,0.4136428882114385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453070518894396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260203173343,260.5260203173343,-12.623979682665663,244.65118795842554,276.400852676243,108020.23336358755,108019.78362077501,0.44974281255511245,0.0,nan,276.400852676243,3.250852676243028,270.05091973267946,-3.0990802673205167,263.7009867891162,-9.449013210883777,257.35105384555266,-15.798946154447322,251.0011209019891,-22.148879098010866,244.65118795842554,-28.49881204157444,1.0,1.0,25732.562594343566,25732.562594343566,275.97944546232156,2.829445462321587,275.97944546232156,275.97944546232156,87035.6441049886,87035.53614899522,0.1079559933859855,0.0,8648.866644398773,8648.866644398773,0.9212996428183468,3402.242570405368,275.97944546232156,2.829445462321587,1.0,0.002,0.12800525423451964,0.004785714335860693,0.00019742972195498884,0.0018025702882916426,0.09871486097749442,0.09871486097749442,0.0,1.0246631234472892e-11,0.9999981858710165,0.9999981858710165,0.0,0.0922013923445315,1.6726552161060418e-07,0.0,0.0,0.0,1599273.6445827521,265.9162152464707,0.0,1.0,1286880.2243945505,2588.5543728176335,,,,,,,,,,,,,,,,,,,2.0,14224.251422721096,1593.8973015006989,0.36885320248607795,6.175450102142607,2.6341836675983457
3772.0,-30.262653266370076,5.004289774165943,35.05605860432351,30.59667795840653,5.0147298283164705,-26.734914956901516,-40.227138496097155,1.4869915179404827,-7.233798130825278,-7.233798130780309,40.112325055561904,35352.41938048121,15452.652563678756,15452.652563678756,50805.071944159965,87045.77890550657,87035.68069198963,15452.652563678756,102488.33325566839,102488.33325566839,102488.33325566839,130517.8394992477,126002.56240866997,4515.277090577733,0.0,99049.34983531573,47355.990307202774,57437.06614234773,28029.506243579308,85466.57238592704,21199.59540065806,1593.9006235454349,0.0,0.8746027565670456,2.6549377517373944,0.0014947306463915918,1.0,1.0,-7.233798130825278,324815.380507731,1559382.064183456,4.800825816024869,1559382.064183456,4.800825816024869,0.7563313893734476,0.09220169093082461,3.385309381843515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385309381843515,1.2847951601308163,1.2850869893073802,2.634902034888446,5583.041232351455,14224.242791808385,6453.741786331562,0.00047791281222385516,29258.581318017412,2983.544973871548,19290.666083745382,1967.1004964738604,0.6593165223587312,0.6593165223587312,30596.10845322862,30484.863174865135,1.0045635753718134,0.8,4340.214032315515,4324.433322199387,1.0045635753718134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7177351212747,2034.6934298245008,9.00652376982423,5.004289774165943,-0.832725605444347,5.83701537961029,2.6341842012123173,3.5,0.7526240574892336,0.6,0.00022712880113795158,0.9999914420021166,0.00022713074492238588,199.13933881633733,0.0,0.0,0.0,0.029584315959416182,7.68526763733009e-05,0.00015027612476465067,0.0005087311750328585,0.09220169062069462,0.09220169062069462,0.09220169062069462,0.09220152703464238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.5551306101,595.6623740045293,0.0,0.09220169062069462,0.09220169093082461,0.09220169093082461,0.3688536117615199,0.3688536117615199,0.5,10.045035285898374,-4.496314431889914e-11,-4.496314431889914e-11,-4.496314431889914e-11,-4.496314431889914e-11,-4.496314431889914e-11,-4.496314431889914e-11,28029.506243579308,21199.59540065806,0.7563313893734476,0.5944437752194863,0.41364030864425255,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453070481680272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52602358345047,260.52602358345047,-12.62397641654951,244.6511930365961,276.4008541303046,108020.0173010078,108019.54712580271,0.47017520509215904,0.0,nan,276.4008541303046,3.2508541303046172,270.0509219115626,-3.099078088437352,263.7009896928215,-9.449010307178469,257.35105747407977,-15.79894252592021,251.00112525533788,-22.148874744662095,244.6511930365961,-28.498806963403865,1.0,1.0,25732.562594343566,25732.562594343566,275.9794487974581,2.829448797458099,275.9794487974581,275.9794487974581,87035.82653465161,87035.68069198963,0.145842661979259,0.0,8648.866644398773,8648.866644398773,0.9213000333725208,3402.2359287527324,275.9794487974581,2.829448797458099,1.0,0.002,0.12800542124124722,0.004785711264704295,0.00019742997413145207,0.001802570035343994,0.09871498706572603,0.09871498706572603,0.0,9.475446035439594e-12,0.9999981886636101,0.9999981886636101,0.0,0.09220152392254663,1.670082779913447e-07,0.0,0.0,0.0,1599273.628763104,265.9162018691747,0.0,1.0,1286880.2698733357,2588.5541897700145,,,,,,,,,,,,,,,,,,,2.0,14224.242791808385,1593.9006235454349,0.3688536117615199,6.175450102142607,2.6341842012123173
3773.0,-30.262645278553762,5.004267749914968,35.0560663523514,30.596746235992782,5.014731302320563,-26.73490762048248,-40.227133641578234,1.4869936434031976,-7.233810944243942,-7.233810944265185,40.11234075570295,35352.38511731419,15452.643111406429,15452.643111406429,50805.02822872062,87045.89661116514,87035.82966623601,15452.643111406429,102488.47277764244,102488.47277764244,102488.47277764244,130518.043311491,126002.76177513329,4515.281536357714,0.0,99049.45020755155,47355.93871082158,57437.23499636663,28029.570533848564,85466.80553021519,21199.64083046708,1593.9039523898139,0.0,0.8746026240980909,2.6549364766426664,0.0014947306463915918,1.0,1.0,-7.233810944243942,324815.21519943624,1559382.74272272,4.800830348311302,1559382.74272272,4.800830348311302,0.7563312753888382,0.09220182228858462,3.3853051185374734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3853051185374734,1.2847951501875667,1.2850869793618722,2.6348987370035246,5583.034244529042,14224.234165117947,6453.741071615433,0.0004779136742103009,29258.64781439349,2983.551754614827,19290.66394741104,1967.100278628384,0.6593149509090163,0.6593149509090163,30596.077628136853,30484.863174865135,1.0045623102697276,0.8,4340.209659619032,4324.433322199387,1.0045623102697276,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7179378372095,2034.6934298245008,9.006517196460415,5.004267749914968,-0.8327429098097943,5.837010659724762,2.63418471993705,3.5,0.7526242056963,0.6,0.00022712880113795158,0.9999906088409817,0.00022713093416067227,199.13933226725837,0.0,0.0,0.0,0.029584315959416182,7.685271867515724e-05,0.00015027608246279432,0.000508730391155057,0.09220182200144421,0.09220182200144421,0.09220182200144421,0.09220166134951747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.65427152754,595.6623425400988,0.0,0.09220182200144421,0.09220182228858462,0.09220182228858462,0.3688540210341795,0.3688540210341795,0.5,10.04503046753656,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,28029.570533848564,21199.64083046708,0.7563312753888382,0.5944416421502902,0.4136387793833714,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530704432671875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52602711589276,260.52602711589276,-12.623972884107218,244.65119858457663,276.4008556472089,108019.88048996727,108019.37197565708,0.5085143102017826,0.0,nan,276.4008556472089,3.2508556472089367,270.0509242346823,-3.09907576531765,263.70099282215574,-9.449007177844237,257.3510614096298,-15.798938590370199,251.0011299971032,-22.148870002896786,244.65119858457663,-28.498801415423344,1.0,1.0,25732.562594343566,25732.562594343566,275.97945320868627,2.8294532086862887,275.97945320868627,275.97945320868627,87035.94091530045,87035.82966623601,0.11124906444456428,0.0,8648.866644398773,8648.866644398773,0.9213002853242358,3402.231644130161,275.97945320868627,2.8294532086862887,1.0,0.002,0.12800558510470175,0.004785708311150203,0.00019743022168778777,0.0018025697885936391,0.09871511084389388,0.09871511084389388,0.0,1.0281426751634903e-11,0.9999982227728632,0.9999982227728632,0.0,0.09220165842500398,1.6386358063275802e-07,0.0,0.0,0.0,1599273.6136102783,265.91618905575604,0.0,1.0,1286880.3134351082,2588.554014438221,,,,,,,,,,,,,,,,,,,2.0,14224.234165117947,1593.9039523898139,0.3688540210341795,6.175450102142607,2.63418471993705
3774.0,-30.26263831553938,5.004245797914151,35.05607410130674,30.59684915877881,5.014732753832364,-26.734901208602427,-40.2271289267577,1.4869956459838651,-7.233824350708403,-7.233824350655752,40.11235627891826,35352.32413876073,15452.634444071226,15452.634444071226,50804.958582831954,87046.07384234441,87035.97475732246,15452.634444071226,102488.60920139369,102488.60920139369,102488.60920139369,130518.2437931866,126002.95779623905,4515.285996947557,0.0,99049.602399725,47355.852693039706,57437.49967409477,28029.63459179291,85467.13426588768,21199.686049100364,1593.9072849727156,0.0,0.8746024890118428,2.6549351425330143,0.0014947306463915918,1.0,1.0,-7.233824350708403,324815.0422402188,1559383.4136164773,4.800834970146569,1559383.4136164773,4.800834970146569,0.7563311601396203,0.0922019537896011,3.385298585724198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385298585724198,1.2847951408191784,1.2850869699913559,2.6348936715045093,5583.023511344471,14224.225570031655,6453.741901436334,0.0004779153668940746,29258.749233351857,2983.5620964704417,19290.666427801247,1967.1005315577947,0.6593127503144236,0.6593127503144236,30596.03039375326,30484.863174865135,1.00456037170946,0.8,4340.202959180811,4324.433322199387,1.00456037170946,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.71813544014,2034.6934298245008,9.00651110743613,5.004245797914151,-0.8327604674167448,5.837006265330896,2.6341852255782827,3.5,0.7526243501652237,0.6,0.00022712880113795158,0.9999898825713985,0.0002271310991206301,199.139326558398,0.0,0.0,0.0,0.029584315959416182,7.685275975971391e-05,0.00015027604137823766,0.0005087292703459791,0.09220195348476966,0.09220195348476966,0.09220195348476966,0.09220179355500699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.7524534849,595.6623113787828,0.0,0.09220195348476966,0.0922019537896011,0.0922019537896011,0.36885443062232787,0.36885443062232787,0.5,10.045025670643001,-5.263700586510822e-11,-5.263700586510822e-11,-5.263700586510822e-11,-5.263700586510822e-11,-5.263700586510822e-11,-5.263700586510822e-11,28029.63459179291,21199.686049100364,0.7563311601396203,0.5944385408404834,0.4136364749142037,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45307039548018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260307710298,260.5260307710298,-12.623969228970168,244.65120433973146,276.4008572023282,108019.66399348107,108019.13781660357,0.5261768774873935,0.0,nan,276.4008572023282,3.250857202328234,270.0509266298086,-3.099073370191377,263.70099605728944,-9.449003942710533,257.35106548477023,-15.798934515229746,251.0011349122508,-22.148865087749186,244.65120433973146,-28.498795660268513,1.0,1.0,25732.562594343566,25732.562594343566,275.9794565780297,2.829456578029749,275.9794565780297,275.9794565780297,87036.12147730909,87035.97475732246,0.14671998663106933,0.0,8648.866644398773,8648.866644398773,0.9213006713983459,3402.2250786528193,275.9794565780297,2.829456578029749,1.0,0.002,0.1280057483730675,0.004785705252735763,0.00019743046808654775,0.0018025695424148682,0.09871523404327387,0.09871523404327387,0.0,1.0501415709240902e-11,0.9999982292283588,0.9999982292283588,0.0,0.09220179052099606,1.6326860503454306e-07,0.0,0.0,0.0,1599273.5977561304,265.9161756492916,0.0,1.0,1286880.3590130531,2588.553830991545,,,,,,,,,,,,,,,,,,,2.0,14224.225570031655,1593.9072849727156,0.36885443062232787,6.175450102142607,2.6341852255782827
3775.0,-30.262631052958604,5.004223924170266,35.05608185807125,30.596917715761833,5.014734241257302,-26.734894523537058,-40.22712040515614,1.4869977110068229,-7.233837152638671,-7.233837152591252,40.11237200172757,35352.27432891631,15452.625049712029,15452.625049712029,50804.89937862834,87046.19192260924,87036.12392696617,15452.625049712029,102488.74897667821,102488.74897667821,102488.74897667821,130518.44793221187,126003.15743240203,4515.2904998098375,0.0,99049.70331829629,47355.78572178278,57437.686218348346,28029.698955533662,85467.38517388201,21199.73153269788,1593.9106169784836,0.0,0.8746023565184748,2.6549338685825172,0.0014947306463915918,1.0,1.0,-7.233837152638671,324814.8770802748,1559384.093136774,4.800839503270004,1559384.093136774,4.800839503270004,0.7563310460925445,0.09220208528173957,3.3852942999684568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3852942999684568,1.2847951311586758,1.285086960328659,2.6348903555662395,5583.01648526918,14224.216954681424,6453.741207043897,0.0004779162382283571,29258.816085567276,2983.5689134992354,19290.664352215783,1967.1003199069798,0.6593111729401601,0.6593111729401601,30595.999406323066,30484.863174865135,1.0045590999456049,0.8,4340.198563455794,4324.433322199387,1.0045590999456049,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7183272156433,2034.6934298245008,9.006504625260575,5.004223924170266,-0.832777705187989,5.837001629358255,2.6341857163078943,3.5,0.7526244903736841,0.6,0.00022712880113795158,0.9999891250564669,0.00022713127117770024,199.13932060392844,0.0,0.0,0.0,0.029584315959416182,7.685283401629808e-05,0.0001502759671216535,0.0005087283749191808,0.092202084996678,0.092202084996678,0.092202084996678,0.09220192808945638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.8511585856,595.6622800571629,0.0,0.092202084996678,0.09220208528173957,0.09220208528173957,0.3688548402506645,0.3688548402506645,0.5,10.045020965428034,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,28029.698955533662,21199.73153269788,0.7563310460925445,0.5944361030265124,0.4136346778012769,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530703538240397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52603455705145,260.52603455705145,-12.623965442948531,244.65121031646237,276.4008587976404,108019.51897921236,108018.97396076891,0.5450184434699384,0.0,nan,276.4008587976404,3.250858797640433,270.050929101405,-3.0990708985949595,263.70099940516934,-9.449000594830636,257.3510697089336,-15.79893029106637,251.001140012698,-22.14885998730199,244.65121031646237,-28.49878968353761,1.0,1.0,25732.562594343566,25732.562594343566,275.97946102339955,2.829461023399574,275.97946102339955,275.97946102339955,87036.23617365766,87036.12392696617,0.11224669148214161,0.0,8648.866644398773,8648.866644398773,0.921300924676349,3402.220771468299,275.97946102339955,2.829461023399574,1.0,0.002,0.12800590844883186,0.004785702314967552,0.00019743070980553435,0.0018025693008330188,0.09871535490276717,0.09871535490276717,0.0,1.0638552972591642e-11,0.99999826386474,0.99999826386474,0.0,0.09220192520644827,1.6007529130313915e-07,0.0,0.0,0.0,1599273.5826168885,265.9161628473613,0.0,1.0,1286880.4025357564,2588.5536558170134,,,,,,,,,,,,,,,,,,,2.0,14224.216954681424,1593.9106169784836,0.3688548402506645,6.175450102142607,2.6341857163078943
3776.0,-30.262623545778727,5.004202122142177,35.05608961559506,30.597020184528105,5.014735729840789,-26.734887618216636,-40.22711558556182,1.4869998013680983,-7.233850552482636,-7.2338505524973264,40.11238753757241,35352.2153055104,15452.616446449125,15452.616446449125,50804.83175195952,87046.36838335273,87036.26906369074,15452.616446449125,102488.88551013987,102488.88551013987,102488.88551013987,130518.64855370182,126003.35353768416,4515.2950160176615,0.0,99049.85468819209,47355.70160725135,57437.94786771193,28029.763043561958,85467.7109112739,21199.776773758225,1593.9139507513162,0.0,0.8746022214198284,2.6549325351326742,0.0014947306463915918,1.0,1.0,-7.233850552482636,324814.70420660515,1559384.764576445,4.800844125531232,1559384.764576445,4.800844125531232,0.7563309308327355,0.09220221690368063,3.3852878011920082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3852878011920082,1.2847951213796367,1.2850869505473987,2.6348853174012863,5583.005810002206,14224.208345564608,6453.742007347373,0.0004779179169823729,29258.916968098023,2983.5792006544566,19290.66674437643,1967.1005638394795,0.6593089814434926,0.6593089814434926,30595.95241800692,30484.863174865135,1.0045571714854944,0.8,4340.191897923497,4324.433322199387,1.0045571714854944,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7185139189205,2034.6934298245008,9.006498630800092,5.004202122142177,-0.8327951988301372,5.836997320972314,2.634186194058346,3.5,0.7526246268738132,0.6,0.00022712880113795158,0.9999883420295674,0.00022713144902966866,199.1393144489165,0.0,0.0,0.0,0.029584315959416182,7.685287601390413e-05,0.00015027592512404744,0.0005087272561352814,0.0922022165998533,0.0922022165998533,0.0922022165998533,0.09220206038491273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.94886385166,595.6622490514552,0.0,0.0922022165998533,0.09220221690368063,0.09220221690368063,0.36885525020090393,0.36885525020090393,0.5,10.045016280091161,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,28029.763043561958,21199.776773758225,0.7563309308327355,0.594433046237792,0.4136324107499543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530703103757496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260384725022,260.5260384725022,-12.623961527497784,244.65121651674224,276.4008604282622,108019.30250091686,108018.73885044953,0.5636504673080573,0.0,nan,276.4008604282622,3.2508604282622287,270.0509316459582,-3.0990683540417763,263.70100286365437,-9.44899713634561,257.3510740813501,-15.7989259186499,251.0011452990461,-22.148854700953876,244.65121651674224,-28.49878348325774,1.0,1.0,25732.562594343566,25732.562594343566,275.9794644045043,2.8294644045043356,275.9794644045043,275.9794644045043,87036.4159589056,87036.26906369074,0.14689521487161983,0.0,8648.866644398773,8648.866644398773,0.9213013087382973,3402.214240197968,275.9794644045043,2.8294644045043356,1.0,0.002,0.1280060679828557,0.004785699272024785,0.00019743095044725889,0.0018025690600333051,0.09871547522362945,0.09871547522362945,0.0,1.0480563899378792e-11,0.9999982697359442,0.9999982697359442,0.0,0.09220205736949887,1.5953418177446692e-07,0.0,0.0,0.0,1599273.566770564,265.91614944751734,0.0,1.0,1286880.4480911887,2588.5534724609824,,,,,,,,,,,,,,,,,,,2.0,14224.208345564608,1593.9139507513162,0.36885525020090393,6.175450102142607,2.634186194058346
3777.0,-30.26261573855443,5.004180396871083,35.056097379821736,30.597091011609905,5.014736763604911,-26.734880488338643,-40.22710699411107,1.4870015123754663,-7.233863441105086,-7.233863441113004,40.11240324562097,35352.16539664936,15452.607232281043,15452.607232281043,50804.772628930405,87046.49137889751,87036.41769681836,15452.607232281043,102489.0249290994,102489.0249290994,102489.0249290994,130518.85233709367,126003.55276785095,4515.2995692427185,0.0,99049.9595972269,47355.63361152969,57438.13998410801,28029.827407994282,85467.96739210229,21199.822251576887,1593.9172849012868,0.0,0.8746020885005888,2.6549312525562576,0.0014947306463915918,1.0,1.0,-7.233863441105086,324814.53792836936,1559385.443458304,4.800848673227157,1559385.443458304,4.800848673227157,0.7563308165618803,0.09220234852335968,3.3852833502327946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3852833502327946,1.284795113375275,1.285086942541219,2.634881869482943,5582.998504276976,14224.199741590013,6453.741431997555,0.000477918851046282,29258.98642735934,2983.586283527947,19290.665024617323,1967.100388472855,0.6593073575022786,0.6593073575022786,30595.92023608036,30484.863174865135,1.0045558506988255,0.8,4340.187332753078,4324.433322199387,1.0045558506988255,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7186948298063,2034.6934298245008,9.006492310683768,5.004180396871083,-0.832812417799941,5.836992814671024,2.634186656986823,3.5,0.7526247591390922,0.6,0.00022712880113795158,0.9999875277076211,0.0002271316339900992,199.13930804790354,0.0,0.0,0.0,0.029584315959416182,7.685295087925434e-05,0.00015027585025869722,0.0005087263338228443,0.09220234823279454,0.09220234823279454,0.09220234823279454,0.09220219469846908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.04701741,595.662217908437,0.0,0.09220234823279454,0.09220234852335968,0.09220234852335968,0.3688556601860335,0.3688556601860335,0.5,10.045011674486625,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,28029.827407994282,21199.822251576887,0.7563308165618803,0.5944305706470451,0.4136305855322832,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530702654641516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260424797791,260.5260424797791,-12.62395752022087,244.65122294761693,276.40086201194146,108019.14634722877,108018.56947789963,0.5768693291842123,0.0,nan,276.40086201194146,3.2508620119414786,270.05093419907655,-3.0990658009234267,263.70100638621165,-9.448993613788332,257.35107857334634,-15.798921426653635,251.00115076048166,-22.148849239518313,244.65122294761693,-28.498777052383048,1.0,1.0,25732.562594343566,25732.562594343566,275.97946870116084,2.829468701160863,275.97946870116084,275.97946870116084,87036.5349106337,87036.41769681836,0.11721381533425301,0.0,8648.866644398773,8648.866644398773,0.9213015717789761,3402.2097669839586,275.97946870116084,2.829468701160863,1.0,0.002,0.12800622474231707,0.004785696330415543,0.00019743118701625676,0.001802568822860815,0.09871559350812838,0.09871559350812838,0.0,9.877071816682959e-12,0.9999982998258542,0.9999982998258542,0.0,0.09220219176331054,1.5676004914166512e-07,0.0,0.0,0.0,1599273.5515287966,265.9161365588949,0.0,1.0,1286880.4919086143,2588.5532961002705,,,,,,,,,,,,,,,,,,,2.0,14224.199741590013,1593.9172849012868,0.3688556601860335,6.175450102142607,2.634186656986823
3778.0,-30.262607692947242,5.004158742917714,35.056105141728374,30.597193899471335,5.0147380999971025,-26.7348731136527,-40.22710213959215,1.48700351960763,-7.233876822577599,-7.233876822592199,40.11241870751842,35352.10761621901,15452.598675141351,15452.598675141351,50804.70629136036,87046.66900689866,87036.5617167064,15452.598675141351,102489.16039184775,102489.16039184775,102489.16039184775,130519.0515315775,126003.74741605141,4515.304115526086,0.0,99050.11178074431,47355.550386339186,57438.401549339025,28029.891139729752,85468.29268906878,21199.86723917479,1593.9206010882085,0.0,0.8746019537916581,2.654929920935676,0.0014947306463915918,1.0,1.0,-7.233876822577599,324814.36529186077,1559386.1117029851,4.800853282156423,1559386.1117029851,4.800853282156423,0.7563307018743985,0.09220248010863456,3.3852768179910466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3852768179910466,1.284795103985127,1.285086933148938,2.634876804473124,5582.987772128954,14224.191143876547,6453.7422602543265,0.00047792054326965285,29259.0878401266,2983.596624752245,19290.667500332238,1967.1006409255187,0.6593051569391908,0.6593051569391908,30595.87300576836,30484.863174865135,1.004553912308154,0.8,4340.180632892434,4324.433322199387,1.004553912308154,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.718870589322,2034.6934298245008,9.006486400556774,5.004158742917714,-0.8328298428450385,5.836988585762753,2.634187106733614,3.5,0.7526248876381754,0.6,0.00022712880113795158,0.9999866885222166,0.0002271318245981886,199.13930145144488,0.0,0.0,0.0,0.029584315959416182,7.685299318125004e-05,0.00015027580795670155,0.0005087252089806963,0.09220247980300725,0.09220247980300725,0.09220247980300725,0.09220232608078481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.14401145076,595.6621871303464,0.0,0.09220247980300725,0.09220248010863456,0.09220248010863456,0.36885607044622953,0.36885607044622953,0.5,10.045007062518586,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,28029.891139729752,21199.86723917479,0.7563307018743985,0.5944275320461406,0.41362833518658165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530702187575453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260466113692,260.5260466113692,-12.623953388630753,244.65122961108653,276.40086361165197,108018.92631835536,108018.3315534578,0.5947648975294686,0.0,nan,276.40086361165197,3.250863611651994,270.0509368115387,-3.0990631884612867,263.7010100114258,-9.44898998857417,257.3510832113126,-15.798916788687393,251.00115641119953,-22.148843588800446,244.65122961108653,-28.498770388913442,1.0,1.0,25732.562594343566,25732.562594343566,275.97947197156145,2.8294719715614747,275.97947197156145,275.97947197156145,87036.71568108193,87036.5617167064,0.15396437552408315,0.0,8648.866644398773,8648.866644398773,0.9213019578179645,3402.203202081002,275.97947197156145,2.8294719715614747,1.0,0.002,0.128006381813076,0.004785693300871855,0.00019743142386615035,0.001802568585865506,0.09871571193307517,0.09871571193307517,0.0,9.731656019223989e-12,0.9999982964475722,0.9999982964475722,0.0,0.09220232303687573,1.570717588373001e-07,0.0,0.0,0.0,1599273.535704195,265.9161231774224,0.0,1.0,1286880.5374015775,2588.5531129957008,,,,,,,,,,,,,,,,,,,2.0,14224.191143876547,1593.9206010882085,0.36885607044622953,6.175450102142607,2.634187106733614
3779.0,-30.26259937724379,5.004137166667884,35.0561129108632,30.597258789371722,5.014740055997558,-26.734865433920287,-40.22709344336761,1.4870061118513105,-7.233889565594097,-7.233889565550968,40.112434439454766,35352.063704659755,15452.589348177056,15452.589348177056,50804.65305283681,87046.77981668116,87036.71088946017,15452.589348177056,102489.30023763723,102489.30023763723,102489.30023763723,130519.25570284479,126003.94699659797,4515.308706246827,0.0,99050.20618769301,47355.49007287222,57438.57346091198,28029.95546520756,85468.52892611954,21199.912700287892,1593.9239296772287,0.0,0.8746018215906328,2.6549286528498133,0.0014947306463915918,1.0,1.0,-7.233889565594097,324814.20089224307,1559386.79161967,4.8008578052811055,1559386.79161967,4.8008578052811055,0.7563305880597091,0.09220261175425606,3.385272802523401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385272802523401,1.2847950918582034,1.28508692101926,2.6348737039672763,5582.981202529113,14224.182551198926,6453.741388576655,0.00047792131544349475,29259.15043356637,2983.6030075067806,19290.664894829344,1967.1003752381644,0.6593036574533933,0.6593036574533933,30595.843972573308,30484.863174865135,1.0045527207501368,0.8,4340.176514385638,4324.433322199387,1.0045527207501368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.719040606224,2034.6934298245008,9.006480071887006,5.004137166667884,-0.8328469319594838,5.836984098627368,2.634187541785799,3.5,0.7526250119387997,0.6,0.00022712880113795158,0.9999858211656139,0.00022713202160526972,199.13929463353924,0.0,0.0,0.0,0.029584315959416182,7.685306895969974e-05,0.00015027573217825185,0.0005087243490223267,0.0922026114629694,0.0922026114629694,0.0922026114629694,0.09220246065115055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.24189006555,595.6621560778946,0.0,0.0922026114629694,0.09220261175425606,0.09220261175425606,0.368856480637048,0.368856480637048,0.5,10.045002537911902,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,28029.95546520756,21199.912700287892,0.7563305880597091,0.5944252661322066,0.4136266781334061,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530701706248197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52605092555245,260.52605092555245,-12.623949074447523,244.65123651714654,276.400865333958,108018.79186072425,108018.17081056316,0.6210501610631836,0.0,nan,276.400865333958,3.250865333958018,270.0509395705963,-3.0990604294036643,263.7010138072337,-9.448986192766256,257.35108804387113,-15.798911956128848,251.0011622805088,-22.148837719491183,244.65123651714654,-28.498763482853434,1.0,1.0,25732.562594343566,25732.562594343566,275.9794764762676,2.8294764762676436,275.9794764762676,275.9794764762676,87036.82413491752,87036.71088946017,0.11324545735260472,0.0,8648.866644398773,8648.866644398773,0.9213021951217599,3402.1991665360183,275.9794764762676,2.8294764762676436,1.0,0.002,0.12800653583247085,0.004785690397117933,0.00019743165626782313,0.0018025683531126778,0.09871582813391157,0.09871582813391157,0.0,9.380500716471563e-12,0.9999983295446475,0.9999983295446475,0.0,0.09220245773390974,1.54020346318188e-07,0.0,0.0,0.0,1599273.5206346104,265.9161104344059,0.0,1.0,1286880.5807239865,2588.5529386274347,,,,,,,,,,,,,,,,,,,2.0,14224.182551198926,1593.9239296772287,0.368856480637048,6.175450102142607,2.634187541785799
3780.0,-30.26259083527033,5.004115659835912,35.05612068263337,30.597360419947677,5.01474153414842,-26.734857598328563,-40.227088518999494,1.4870082962802664,-7.233903074488467,-7.233903074487425,40.1124500542171,35352.0083461334,15452.581022930774,15452.581022930774,50804.589369064175,87046.955005331,87036.85667686151,15452.581022930774,102489.43769979228,102489.43769979228,102489.43769979228,130519.45762145006,126004.14429609367,4515.31332535638,0.0,99050.35614005841,47355.40947770873,57438.82962483298,28030.01992165777,85468.84954649075,21199.95819858043,1593.9272834852466,0.0,0.8746016855770105,2.654927308550228,0.0014947306463915918,1.0,1.0,-7.233903074488467,324814.02661198564,1559387.4664696602,4.800862458850842,1559387.4664696602,4.800862458850842,0.7563304720379451,0.0922027437039117,3.385266363001723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385266363001723,1.2847950816391016,1.2850869107978369,2.634868712824543,5582.970626896582,14224.17396420042,6453.74215724856,0.000477922973894835,29259.250386498465,2983.61319986932,19290.66719244111,1967.1006095293612,0.6593014837229969,0.6593014837229969,30595.79741262981,30484.863174865135,1.004550809873407,0.8,4340.1699096201855,4324.433322199387,1.004550809873407,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.719205679791,2034.6934298245008,9.006474353015273,5.004115659835912,-0.8328643580706059,5.836980017906518,2.6341879641886297,3.5,0.7526251326253227,0.6,0.00022712880113795158,0.9999849302091033,0.00022713222397307276,199.1392876301191,0.0,0.0,0.0,0.029584315959416182,7.685311187041842e-05,0.00015027568926753314,0.000508723236054279,0.09220274339713733,0.09220274339713733,0.09220274339713733,0.09220259363136138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.33904313506,595.6621252555925,0.0,0.09220274339713733,0.0922027437039117,0.0922027437039117,0.36885689113422043,0.36885689113422043,0.5,10.044998046285652,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,28030.01992165777,21199.95819858043,0.7563304720379451,0.5944222911463087,0.4136244787863172,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530701208762506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.526055366259,260.526055366259,-12.623944633740962,244.6512436564289,276.4008670760888,108018.5738638244,108017.93459992034,0.63926390405393,0.0,nan,276.4008670760888,3.2508670760888094,270.05094239215754,-3.0990576078424397,263.70101770822487,-9.44898229177511,257.351093024293,-15.798906975706984,251.0011683403609,-22.148831659639086,244.6512436564289,-28.498756343571074,1.0,1.0,25732.562594343566,25732.562594343566,275.97947982357454,2.829479823574559,275.97947982357454,275.97947982357454,87037.00258782573,87036.85667686151,0.14591096421645489,0.0,8648.866644398773,8648.866644398773,0.9213025756805865,3402.1926948167315,275.97947982357454,2.829479823574559,1.0,0.002,0.1280066889033226,0.004785687364741952,0.0001974318868969032,0.0018025681236585346,0.0987159434484516,0.0987159434484516,0.0,1.0555437600368034e-11,0.999998339844683,0.999998339844683,0.0,0.0922025906330365,1.5307087520166164e-07,0.0,0.0,0.0,1599273.504659317,265.9160969255115,0.0,1.0,1286880.6266501409,2588.5527537793564,,,,,,,,,,,,,,,,,,,2.0,14224.17396420042,1593.9272834852466,0.36885689113422043,6.175450102142607,2.6341879641886297
