time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3781.0,-30.262582020785455,5.00409422902362,35.056128461102325,30.597427824419015,5.014742987059003,-26.734849520000537,-40.22707978785036,1.4870104854391675,-7.233915922168819,-7.233915922176326,40.11246579063087,35351.9639481751,15452.571895673542,15452.571895673542,50804.535843848644,87047.07140676514,87037.00554548045,15452.571895673542,102489.57744115399,102489.57744115399,102489.57744115399,130519.66177087673,126004.34379638918,4515.317974487547,0.0,99050.45512607481,47355.347664644,57439.008290478676,28030.084329722747,85469.09262020142,21200.00371161808,1593.9306185077585,0.0,0.8746015527750964,2.654926030050019,0.0014947306463915918,1.0,1.0,-7.233915922168819,324813.8608622204,1559388.1465797755,4.800867002536068,1559388.1465797755,4.800867002536068,0.7563303578483302,0.09220287552017735,3.3852621579223108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3852621579223108,1.2847950713978722,1.2850869005542813,2.6348654608700404,5582.963736395215,14224.165382012046,6453.741421113712,0.0004779238178498798,29259.315971814296,2983.6198877103084,19290.664992084785,1967.1003851554594,0.6592999306842175,0.6592999306842175,30595.76700845833,30484.863174865135,1.0045495620496094,0.8,4340.165596633391,4324.433322199387,1.0045495620496094,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.719364883833,2034.6934298245008,9.006468197507228,5.00409422902362,-0.83288143849654,5.83697566752016,2.6341883715720975,3.5,0.7526252490205992,0.6,0.00022712880113795158,0.9999840108296449,0.00022713243279711272,199.139280403272,0.0,0.0,0.0,0.029584315959416182,7.685318795330737e-05,0.0001502756131846442,0.0005087223465725471,0.09220287522683032,0.09220287522683032,0.09220287522683032,0.09220272814838915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.43640090193,595.662094372706,0.0,0.09220287522683032,0.09220287552017735,0.09220287552017735,0.3688573017205372,0.3688573017205372,0.5,10.044993634218994,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,28030.084329722747,21200.00371161808,0.7563303578483302,0.5944199743597197,0.41362278297803445,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530700697740282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260599329641,260.5260599329641,-12.623940067035903,244.65125103337022,276.4008688325576,108018.42621484939,108017.76881279449,0.657402054900039,0.0,nan,276.4008688325576,3.2508688325576145,270.05094527272087,-3.0990547272791105,263.70102171288255,-9.448978287117427,257.35109815304537,-15.798901846954607,251.00117459320765,-22.148825406792326,244.65125103337022,-28.498748966629762,1.0,1.0,25732.562594343566,25732.562594343566,275.97948418838587,2.8294841883858908,275.97948418838587,275.97948418838587,87037.11554442126,87037.00554548045,0.10999894081032835,0.0,8648.866644398773,8648.866644398773,0.921302824189529,3402.1884687119223,275.97948418838587,2.8294841883858908,1.0,0.002,0.12800683917915953,0.004785684456236324,0.00019743211348234482,0.0018025678961863217,0.09871605674117241,0.09871605674117241,0.0,9.668666475087795e-12,0.9999983701548282,0.9999983701548282,0.0,0.09220272524376585,1.5027641149488784e-07,0.0,0.0,0.0,1599273.489465957,265.91608407783116,0.0,1.0,1286880.6703283614,2588.552577978994,,,,,,,,,,,,,,,,,,,2.0,14224.165382012046,1593.9306185077585,0.3688573017205372,6.175450102142607,2.6341883715720975
3782.0,-30.262572987545525,5.004072867587947,35.05613623893017,30.597529385145776,5.0147444077760195,-26.734841248013446,-40.227071021776624,1.4870126673248616,-7.2339293807147556,-7.233929380722122,40.1124813294921,35351.89691602031,15452.563573113184,15452.563573113184,50804.4604891335,87047.24664391263,87037.15023411665,15452.563573113184,102489.71380722983,102489.71380722983,102489.71380722983,130519.86221320488,126004.53958421739,4515.322628987485,0.0,99050.60495864887,47355.25522762933,57439.2774789106,28030.14840597506,85469.42588488566,21200.048941438297,1593.9339528435282,0.0,0.8746014173368927,2.654924690761773,0.0014947306463915918,1.0,1.0,-7.2339293807147556,324813.68723165937,1559388.8181515373,4.800871636420205,1559388.8181515373,4.800871636420205,0.7563302425084264,0.09220300743408842,3.385255723607716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385255723607716,1.2847950611906684,1.285086890344759,2.6348604737556127,5582.95316929818,14224.156805567718,6453.742190640832,0.0004779254752384599,29259.415844983552,2983.6300719393016,19290.667292252845,1967.1006197073257,0.6592977588635003,0.6592977588635003,30595.720486134578,30484.863174865135,1.0045476527180401,0.8,4340.158997204491,4324.433322199387,1.0045476527180401,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7195190418554,2034.6934298245008,9.006462537503026,5.004072867587947,-0.83289878212058,5.836971649708527,2.6341887660434495,3.5,0.7526253617266999,0.6,0.00022712880113795158,0.9999830686342648,0.00022713264680386503,199.13927299707183,0.0,0.0,0.0,0.029584315959416182,7.68532643405985e-05,0.00015027553679735308,0.0005087211210614614,0.09220300712504657,0.09220300712504657,0.09220300712504657,0.0922028602364285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.5327759489,595.6620637996463,0.0,0.09220300712504657,0.09220300743408842,0.09220300743408842,0.36885771258307265,0.36885771258307265,0.5,10.044989227859304,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,28030.14840597506,21200.048941438297,0.7563302425084264,0.5944167749243968,0.41362038588669064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530700170415145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260646197187,260.5260646197187,-12.623935380281296,244.6512586422519,276.40087059718536,108018.20623818584,108017.5315543172,0.6746838686623005,0.0,nan,276.40087059718536,3.250870597185383,270.050948206199,-3.0990517938009816,263.701025815212,-9.448974184787971,257.35110342422524,-15.798896575774734,251.0011810332386,-22.148818966761382,244.6512586422519,-28.498741357748088,1.0,1.0,25732.562594343566,25732.562594343566,275.97948745904193,2.8294874590419568,275.97948745904193,275.97948745904193,87037.29412165645,87037.15023411665,0.14388753980165347,0.0,8648.866644398773,8648.866644398773,0.9213032044399825,3402.1820022257543,275.97948745904193,2.8294874590419568,1.0,0.002,0.1280069893862987,0.004785681442185514,0.00019743233971488867,0.0018025676702315917,0.09871616985744433,0.09871616985744433,0.0,9.946480271361136e-12,0.9999983709017042,0.9999983709017042,0.0,0.09220285722632614,1.5020776228025268e-07,0.0,0.0,0.0,1599273.4735501986,265.9160706192852,0.0,1.0,1286880.7160833413,2588.5523938199212,,,,,,,,,,,,,,,,,,,2.0,14224.156805567718,1593.9339528435282,0.36885771258307265,6.175450102142607,2.6341887660434495
3783.0,-30.262563624485896,5.00405158133036,35.05614402268064,30.597630806174152,5.014745806563052,-26.73483268138093,-40.22706222077829,1.4870148626184236,-7.233942257117178,-7.233942257118813,40.11249705563176,35351.830953542296,15452.55454832009,15452.55454832009,50804.38550186239,87047.4217451681,87037.298792154,15452.55454832009,102489.85334047409,102489.85334047409,102489.85334047409,130520.06610741743,126004.73879127744,4515.327316139989,0.0,99050.75456831773,47355.16377383491,57439.54532720313,28030.212766943347,85469.75809414647,21200.09441916779,1593.9372862072703,0.0,0.8746012844146804,2.6549234094044123,0.0014947306463915918,1.0,1.0,-7.233942257117178,324813.52111148764,1559389.497817773,4.800876184223053,1559389.497817773,4.800876184223053,0.7563301283310105,0.09220313931925246,3.385249298660973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385249298660973,1.2847950509207406,1.2850868800724986,2.63485549406106,5582.9426179229695,14224.148233799599,6453.742955659367,0.0004779271295144095,29259.515571717868,2983.6402412360867,19290.669578944442,1967.1008528849752,0.6592955898965985,0.6592955898965985,30595.674031525992,30484.863174865135,1.0045457461663063,0.8,4340.1524073813325,4324.433322199387,1.0045457461663063,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7196674202207,2034.6934298245008,9.006456498546036,5.00405158133036,-0.8329158180811085,5.836967399411469,2.6341891457253945,3.5,0.7526254702072556,0.6,0.00022712880113795158,0.9999820920386577,0.00022713286862458245,199.13926532045866,0.0,0.0,0.0,0.029584315959416182,7.685334103229163e-05,0.00015027546010565996,0.0005087198959286403,0.09220313902706054,0.09220313902706054,0.09220313902706054,0.09220299454512824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.6297070635,595.6620330549747,0.0,0.09220313902706054,0.09220313931925246,0.09220313931925246,0.3688581234264707,0.3688581234264707,0.5,10.04498489399503,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,28030.212766943347,21200.09441916779,0.7563301283310105,0.5944135871532531,0.4136180064368688,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530699630003057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52606943268586,260.52606943268586,-12.623930567314119,244.65126649767245,276.4008723676992,108017.9859270602,108017.29307421883,0.6928528413844037,0.0,nan,276.4008723676992,3.2508723676992304,270.050951193694,-3.099048806305973,263.7010300196885,-9.44896998031146,257.3511088456832,-15.798891154316777,251.00118767167788,-22.148812328322094,244.65126649767245,-28.498733502327525,1.0,1.0,25732.562594343566,25732.562594343566,275.9794917592354,2.8294917592353954,275.9794917592354,275.9794917592354,87037.46922145989,87037.298792154,0.17042930588650052,0.0,8648.866644398773,8648.866644398773,0.9213035841364305,3402.1755451542776,275.9794917592354,2.8294917592353954,1.0,0.002,0.1280071370485104,0.0047856785411149625,0.00019743256225755585,0.001802567447499299,0.09871628112877792,0.09871628112877792,0.0,9.756855046116897e-12,0.9999983985076478,0.9999983985076478,0.0,0.09220299165663,1.4766262246647205e-07,0.0,0.0,0.0,1599273.4583228673,265.9160577428828,0.0,1.0,1286880.7598592013,2588.5522176266127,,,,,,,,,,,,,,,,,,,2.0,14224.148233799599,1593.9372862072703,0.3688581234264707,6.175450102142607,2.6341891457253945
3784.0,-30.262553954455345,5.004030373587551,35.0561518156009,30.59769325135278,5.014747972150604,-26.734823761795095,-40.2270571217872,1.4870177786982497,-7.233954781601426,-7.233954781624628,40.1125128874695,35351.80601674163,15452.545124080922,15452.545124080922,50804.35114082255,87047.5281250606,87037.4494386862,15452.545124080922,102489.99456276713,102489.99456276713,102489.99456276713,130520.27186049242,126004.9398035928,4515.332056899609,0.0,99050.84477552449,47355.122664510396,57439.6912344601,28030.277297725297,85469.96853218539,21200.140044435062,1593.9406190046545,0.0,0.8746011530425675,2.654922163067509,0.0014947306463915918,1.0,1.0,-7.233954781601426,324813.35953150986,1559390.1820531858,4.800880678991625,1559390.1820531858,4.800880678991625,0.756330014835618,0.09220327127681563,3.385245457726483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385245457726483,1.2847950372788615,1.2850868664275208,2.634852532506883,5582.936342745045,14224.139668939973,6453.741975087321,0.0004779278387661887,29259.57541703538,2983.6463437601406,19290.666647948976,1967.1005540066155,0.659294141251197,0.659294141251197,30595.646260219935,30484.863174865135,1.004544606399612,0.8,4340.148467879927,4324.433322199387,1.004544606399612,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.719810748053,2034.6934298245008,9.006450253286767,5.004030373587551,-0.8329326532803174,5.836963026867869,2.634189512483669,3.5,0.752625574995334,0.6,0.00022712880113795158,0.9999810834261396,0.0002271330977179707,199.13925739216594,0.0,0.0,0.0,0.029584315959416182,7.685338546481258e-05,0.00015027541567313898,0.0005087191683154529,0.09220327099329907,0.09220327099329907,0.09220327099329907,0.09220313020048136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.72661753703,595.6620023221996,0.0,0.09220327099329907,0.09220327127681563,0.09220327127681563,0.3688585345185754,0.3688585345185754,0.5,10.044980670433326,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,28030.277297725297,21200.140044435062,0.756330014835618,0.5944117216059485,0.41361669629525155,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530699069859603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52607444653336,260.52607444653336,-12.62392555346662,244.65127461479995,276.40087427826694,108017.85484991521,108017.13307925504,0.7217706601774299,0.0,nan,276.40087427826694,3.250874278266963,270.05095434557364,-3.099045654426334,263.70103441287995,-9.448965587120028,257.3511144801865,-15.798885519813496,251.00119454749333,-22.14880545250665,244.65127461479995,-28.498725385200032,1.0,1.0,25732.562594343566,25732.562594343566,275.97949665279583,2.8294966527958536,275.97949665279583,275.97949665279583,87037.5723037305,87037.4494386862,0.12286504429357592,0.0,8648.866644398773,8648.866644398773,0.9213038111247687,3402.1716850151156,275.97949665279583,2.8294966527958536,1.0,0.002,0.12800728094669725,0.00478567571753997,0.00019743277913700165,0.0018025672301789357,0.09871638956850082,0.09871638956850082,0.0,9.315937344461789e-12,0.9999984393310875,0.9999984393310875,0.0,0.09220312737803651,1.4389877911695834e-07,0.0,0.0,0.0,1599273.443511704,265.91604521839855,0.0,1.0,1286880.8024386493,2588.552046248753,,,,,,,,,,,,,,,,,,,2.0,14224.139668939973,1593.9406190046545,0.3688585345185754,6.175450102142607,2.634189512483669
3785.0,-30.262544152427793,5.0040092344175395,35.056159612301755,30.59779229750859,5.014749703867227,-26.73481476679832,-40.227048250939674,1.4870203173201633,-7.233968228398339,-7.233968228401015,40.11252858293689,35351.74315831436,15452.536901440842,15452.536901440842,50804.280059755205,87047.69842094331,87037.59609447925,15452.536901440842,102490.13299592008,102490.13299592008,102490.13299592008,130520.47499886119,126005.13816433639,4515.336834524807,0.0,99050.9901655082,47355.03489975717,57439.950295278926,28030.342002941106,85470.29229822004,21200.185726536845,1593.9439829553012,0.0,0.8746010170606908,2.6549208249499743,0.0014947306463915918,1.0,1.0,-7.233968228398339,324813.1860527366,1559390.860391752,4.800885331479646,1559390.860391752,4.800885331479646,0.7563298986616859,0.09220340361517095,3.3852392079324276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3852392079324276,1.2847950254027902,1.285086854548752,2.63484769243338,5582.926087210086,14224.131110542103,6453.742624656969,0.000477929428673216,29259.67238398042,2983.6562316367385,19290.668589556124,1967.1007519954444,0.6592920226993965,0.6592920226993965,30595.60107199927,30484.863174865135,1.0045427518230419,0.8,4340.142057700354,4324.433322199387,1.0045427518230419,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7199494676827,2034.6934298245008,9.00644473256555,5.0040092344175395,-0.8329498999224176,5.836959134339957,2.634189867450139,3.5,0.7526256764143254,0.6,0.00022712880113795158,0.9999800610470502,0.00022713332993873057,199.1392493556517,0.0,0.0,0.0,0.029584315959416182,7.685346276528324e-05,0.00015027533837266833,0.0005087179674444693,0.09220340330536415,0.09220340330536415,0.09220340330536415,0.0922032639842562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.8226564351,595.6619718661128,0.0,0.09220340330536415,0.09220340361517095,0.09220340361517095,0.3688589460116661,0.3688589460116661,0.5,10.044976490890754,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,28030.342002941106,21200.185726536845,0.7563298986616859,0.5944086382961069,0.4136143940512835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530698491351717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5260795972943,260.5260795972943,-12.623920402705664,244.65128296490633,276.4008762296821,108017.64057333826,108016.8990932209,0.7414801173748022,0.0,nan,276.4008762296821,3.2508762296821487,270.0509575767275,-3.099042423272465,263.70103892377176,-9.448961076228215,257.3511202708166,-15.798879729183398,251.0012016178616,-22.14879838213838,244.65128296490633,-28.498717035093648,1.0,1.0,25732.562594343566,25732.562594343566,275.9795001626681,2.8295001626681255,275.9795001626681,275.9795001626681,87037.7459606097,87037.59609447925,0.1498661304503912,0.0,8648.866644398773,8648.866644398773,0.921304180469579,3402.1654039720897,275.9795001626681,2.8295001626681255,1.0,0.002,0.12800742356137568,0.004785672737044053,0.00019743299366398341,0.0018025670160674327,0.0987164968319917,0.0987164968319917,0.0,9.731416193703435e-12,0.9999984532513143,0.9999984532513143,0.0,0.09220326099967759,1.426154933577201e-07,0.0,0.0,0.0,1599273.4276098341,265.91603177160164,0.0,1.0,1286880.8481536717,2588.5518622505456,,,,,,,,,,,,,,,,,,,2.0,14224.131110542103,1593.9439829553012,0.3688589460116661,6.175450102142607,2.634189867450139
3786.0,-30.26253403740898,5.003988169431089,35.056167416381626,30.597858025599294,5.014751250109774,-26.734805508657413,-40.22703931024296,1.487022720518919,-7.233981108272644,-7.233981108344376,40.11254438889146,35351.703841477254,15452.527995194512,15452.527995194512,50804.231836671766,87047.8119101534,87037.74549630264,15452.527995194512,102490.27349149715,102490.27349149715,102490.27349149715,130520.68014387919,126005.33849832343,4515.341645555765,0.0,99051.08625581849,47354.978184286505,57440.12007947998,28030.406652382033,85470.52673186202,21200.231411952045,1593.9473299359365,0.0,0.8746008838084696,2.654919543248535,0.0014947306463915918,1.0,1.0,-7.233981108272644,324813.01988796797,1559391.5435076163,4.8008898905760296,1559391.5435076163,4.8008898905760296,0.7563297841114425,0.09220353584857097,3.3852351233334175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3852351233334175,1.28479501416025,1.2850868433036582,2.634844536306072,5582.919399755045,14224.122555110906,6453.7418165482695,0.00047793022982712364,29259.736073600576,2983.6627261705657,19290.66617406514,1967.1005056839126,0.6592905050661079,0.6592905050661079,30595.571538895285,30484.863174865135,1.0045415397508433,0.8,4340.137868278927,4324.433322199387,1.0045415397508433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.720082458186,2034.6934298245008,9.006438843482563,5.003988169431089,-0.8329668466447702,5.836955016075859,2.634190207756498,3.5,0.7526257736447137,0.6,0.00022712880113795158,0.9999790060232908,0.00022713356957482111,199.13924106252205,0.0,0.0,0.0,0.029584315959416182,7.685354067449169e-05,0.0001502752604634599,0.0005087170898889821,0.0922035355540204,0.0922035355540204,0.0922035355540204,0.09220339903320136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.9188232626,595.6619413738543,0.0,0.0922035355540204,0.09220353584857097,0.09220353584857097,0.36885935764102806,0.36885935764102806,0.5,10.044972395633986,7.173639460233971e-11,7.173639460233971e-11,7.173639460233971e-11,7.173639460233971e-11,7.173639460233971e-11,7.173639460233971e-11,28030.406652382033,21200.231411952045,0.7563297841114425,0.5944064437095926,0.41361279956051467,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530697904947172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52608487166816,260.52608487166816,-12.623915128331817,244.65129155800798,276.4008781853279,108017.49290091037,108016.73362608123,0.7592748291141389,0.0,nan,276.4008781853279,3.250878185327906,270.05096085986463,-3.0990391401353463,263.70104353440024,-9.448956465599736,257.35112620893614,-15.79887379106384,251.00120888347192,-22.14879111652806,244.65129155800798,-28.498708441991994,1.0,1.0,25732.562594343566,25732.562594343566,275.97950455687516,2.829504556875179,275.97950455687516,275.97950455687516,87037.85599262848,87037.74549630264,0.11049632584035862,0.0,8648.866644398773,8648.866644398773,0.9213044218574046,3402.1612989500845,275.97950455687516,2.829504556875179,1.0,0.002,0.1280075632385772,0.004785669868059674,0.00019743320388948627,0.0018025668056536688,0.09871660194474313,0.09871660194474313,0.0,9.543154894792183e-12,0.9999984851151071,0.9999984851151071,0.0,0.09220339617082744,1.3967774352540888e-07,0.0,0.0,0.0,1599273.4123783896,265.91601889172733,0.0,1.0,1286880.8919413318,2588.5516860098055,,,,,,,,,,,,,,,,,,,2.0,14224.122555110906,1593.9473299359365,0.36885935764102806,6.175450102142607,2.634190207756498
3787.0,-30.26252372649169,5.003967171914748,35.056175219128136,30.597958503663563,5.0147526675882705,-26.734796087084238,-40.22703036954624,1.4870250272550085,-7.233994606764838,-7.233994606753631,40.11255995902778,35351.64138007708,15452.519901093723,15452.519901093723,50804.161281170804,87047.98545112155,87037.89015390759,15452.519901093723,102490.41005500131,102490.41005500131,102490.41005500131,130520.88088561033,126005.53442955084,4515.346456059493,0.0,99051.23423151676,47354.89015732216,57440.38230466067,28030.470830609025,85470.85313526969,21200.27671327255,1593.9506698412183,0.0,0.8746007480253661,2.6549181999877653,0.0014947306463915918,1.0,1.0,-7.233994606764838,324812.8457424126,1559392.2164334354,4.800894536265002,1559392.2164334354,4.800894536265002,0.7563296685734595,0.09220366813675546,3.385228766600108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385228766600108,1.2847950033689772,1.2850868325099343,2.634839610773231,5582.908963142003,14224.1140062767,6453.742544092712,0.00047793186052116785,29259.834729277998,2983.6727862499424,19290.668348744166,1967.1007274394588,0.6592883564527288,0.6592883564527288,30595.5255774378,30484.863174865135,1.004539653440902,0.8,4340.131348411767,4324.433322199387,1.004539653440902,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.720210425682,2034.6934298245008,9.006433454123528,5.003967171914748,-0.8329840611542982,5.836951233069046,2.6341905352096147,3.5,0.752625867202747,0.6,0.00022712880113795158,0.9999779305680185,0.00022713381385220708,199.13923260877928,0.0,0.0,0.0,0.029584315959416182,7.685361858377282e-05,0.00015027518255417876,0.0005087158708884886,0.09220366782231391,0.09220366782231391,0.09220366782231391,0.09220353126790491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.01385944686,595.6619112376438,0.0,0.09220366782231391,0.09220366813675546,0.09220366813675546,0.36885976956853084,0.36885976956853084,0.5,10.044968298388424,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,28030.470830609025,21200.27671327255,0.7563296685734595,0.5944033482474552,0.41361048922874466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530697299818038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52609025328246,260.52609025328246,-12.623909746717516,244.65130038259025,276.40088012397433,108017.2705561056,108016.4958433794,0.7747127261945652,0.0,nan,276.40088012397433,3.2508801239743548,270.05096417569854,-3.0990358243014384,263.70104822742064,-9.448951772579335,257.3511322791438,-15.798867720856151,251.00121633086698,-22.148783669132996,244.65130038259025,-28.498699617409727,1.0,1.0,25732.562594343566,25732.562594343566,275.9795077840799,2.829507784079908,275.9795077840799,275.9795077840799,87038.03286953337,87037.89015390759,0.14271562578505836,0.0,8648.866644398773,8648.866644398773,0.9213047975213914,3402.1549104331084,275.9795077840799,2.829507784079908,1.0,0.002,0.12800770310882884,0.004785666887991088,0.0001974334141626658,0.0018025665951947167,0.0987167070813329,0.0987167070813329,0.0,9.357382490388089e-12,0.9999984830170577,0.9999984830170577,0.0,0.09220352826536368,1.3987139177747416e-07,0.0,0.0,0.0,1599273.3964153798,265.91600539323514,0.0,1.0,1286880.937832098,2588.5515013042977,,,,,,,,,,,,,,,,,,,2.0,14224.1140062767,1593.9506698412183,0.36885976956853084,6.175450102142607,2.6341905352096147
3788.0,-30.262513107426862,5.00394624758329,35.05618302660739,30.598024965170794,5.014754027990088,-26.73478639388575,-40.227021428849525,1.4870273136025582,-7.234007533272404,-7.234007533281882,40.112575700686804,35351.60303218143,15452.51111535425,15452.51111535425,50804.114147535685,87048.10056822027,87038.03846614952,15452.51111535425,102490.54958150377,102490.54958150377,102490.54958150377,130521.08479118781,126005.73349924893,4515.351291938872,0.0,99051.33153706371,47354.83399814487,57440.55282102093,28030.535209684043,85471.08803070497,21200.322202199895,1593.9540049109332,0.0,0.8746006147631754,2.654916913646768,0.0014947306463915918,1.0,1.0,-7.234007533272404,324812.6789761603,1559392.8967699164,4.800899095704231,1559392.8967699164,4.800899095704231,0.7563295543096005,0.09220380035660829,3.3852246318206367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3852246318206367,1.2847949926730857,1.2850868218116132,2.6348364144675664,5582.902190553846,14224.105461704163,6453.741775276836,0.00047793268135124927,29259.89921200357,2983.679361658015,19290.666050702064,1967.1004931043797,0.659286824979502,0.659286824979502,30595.495681492735,30484.863174865135,1.0045384264780515,0.8,4340.127107519483,4324.433322199387,1.0045384264780515,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7203326270385,2034.6934298245008,9.006427691915281,5.00394624758329,-0.8330009739184092,5.836947221501699,2.6341908479079037,3.5,0.7526259565451153,0.6,0.00022712880113795158,0.9999768229734675,0.0002271340654302125,199.13922390239244,0.0,0.0,0.0,0.029584315959416182,7.68536964931275e-05,0.00015027510464482406,0.0005087149857930822,0.0922038000672485,0.0922038000672485,0.0922038000672485,0.09220366546520331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.1094317382,595.6618809355318,0.0,0.0922038000672485,0.09220380035660829,0.09220380035660829,0.368860181449057,0.368860181449057,0.5,10.04496426197529,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,28030.535209684043,21200.322202199895,0.7563295543096005,0.5944011632247459,0.4136089038609358,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530696682969362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.526095745464,260.526095745464,-12.623904254536,244.6513094492722,276.40088204165534,108017.11823127138,108016.32760181394,0.7906294574245445,0.0,nan,276.40088204165534,3.250882041655359,270.0509675231794,-3.0990324768205824,263.7010530047022,-9.448946995297774,257.35113848622564,-15.798861513774341,251.00122396774896,-22.14877603225102,244.6513094492722,-28.498690550727787,1.0,1.0,25732.562594343566,25732.562594343566,275.97951200572237,2.8295120057223926,275.97951200572237,275.97951200572237,87038.14473012432,87038.03846614952,0.10626397479791194,0.0,8648.866644398773,8648.866644398773,0.9213050418743256,3402.1507549797398,275.97951200572237,2.8295120057223926,1.0,0.002,0.1280078408226424,0.004785664021197446,0.00019743362134105367,0.0018025663887557535,0.09871681067052683,0.09871681067052683,0.0,1.0096807070980596e-11,0.9999985064218397,0.9999985064218397,0.0,0.09220366264302578,1.3771358250569246e-07,0.0,0.0,0.0,1599273.3811287822,265.9159924667276,0.0,1.0,1286880.981778291,2588.5513244255176,,,,,,,,,,,,,,,,,,,2.0,14224.105461704163,1593.9540049109332,0.368860181449057,6.175450102142607,2.6341908479079037
3789.0,-30.262502298781204,5.003925389914226,35.056190831082745,30.59812568770724,5.01475532975616,-26.734776535927654,-40.227012418303616,1.4870295659735782,-7.234021060754401,-7.2340210607428865,40.11259122939948,35351.541834196316,15452.503118328623,15452.503118328623,50804.04495252494,87048.27487329426,87038.18239584145,15452.503118328623,102490.68551417007,102490.68551417007,102490.68551417007,130521.2847447547,126005.92862345843,4515.356121296272,0.0,99051.47999774227,47354.74695548321,57440.814491398945,28030.599230584638,85471.41372198358,21200.367388677467,1593.9573379998928,0.0,0.8746004789795032,2.6549155675022025,0.0014947306463915918,1.0,1.0,-7.234021060754401,324812.5044567463,1559393.5679045883,4.800903741414442,1559393.5679045883,4.800903741414442,0.7563294389206423,0.09220393264421185,3.3852182552297787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3852182552297787,1.2847949821361415,1.2850868112722758,2.634831472957192,5582.891720086326,14224.096923648545,6453.742521102294,0.0004779343203739178,29259.998183195115,2983.6894539108785,19290.668280024267,1967.1007204319792,0.659284671148868,0.659284671148868,30595.449576429466,30484.863174865135,1.004536534275541,0.8,4340.12056728111,4324.433322199387,1.004536534275541,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7204497799173,2034.6934298245008,9.00642241590743,5.003925389914226,-0.833018146570649,5.836943536484875,2.6341911476877717,3.5,0.7526260421965062,0.6,0.00022712880113795158,0.9999756956065283,0.00022713432149987223,199.13921504057237,0.0,0.0,0.0,0.029584315959416182,7.685377501122192e-05,0.00015027502612672964,0.0005087137617493372,0.09220393233234599,0.09220393233234599,0.09220393233234599,0.09220379720492078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.2040583216,595.6618509304625,0.0,0.09220393233234599,0.09220393264421185,0.09220393264421185,0.3688605935344709,0.3688605935344709,0.5,10.044960208150547,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,28030.599230584638,21200.367388677467,0.7563294389206423,0.5943980886729845,0.4136066117870209,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530696047685874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5261013400136,260.5261013400136,-12.623898659986367,244.65131874624893,276.40088393377806,108016.89302399228,108016.08765809839,0.8053658938740416,0.0,nan,276.40088393377806,3.250883933778084,270.0509708962727,-3.0990291037272755,263.7010578587663,-9.448942141233658,257.351144821261,-15.798855178738961,251.0012317837548,-22.148768216245173,244.65131874624893,-28.498681253751045,1.0,1.0,25732.562594343566,25732.562594343566,275.9795151197126,2.829515119712596,275.9795151197126,275.9795151197126,87038.32232671569,87038.18239584145,0.13993087424023543,0.0,8648.866644398773,8648.866644398773,0.9213054187112005,3402.1443465059274,275.9795151197126,2.829515119712596,1.0,0.002,0.12800797924567597,0.004785661041112771,0.00019743382937036718,0.001802566180248287,0.09871691468518358,0.09871691468518358,0.0,9.618653963594515e-12,0.9999984987215059,0.9999984987215059,0.0,0.09220379422043071,1.3842378114798705e-07,0.0,0.0,0.0,1599273.3651314857,265.9159789392456,0.0,1.0,1286881.027767603,2588.551139323391,,,,,,,,,,,,,,,,,,,2.0,14224.096923648545,1593.9573379998928,0.3688605935344709,6.175450102142607,2.6341911476877717
3790.0,-30.262491189022544,5.0039046047316615,35.05619863915404,30.598226270545297,5.0147566117273294,-26.734766408948126,-40.22700337283311,1.4870318308032726,-7.234034006648926,-7.234034006658207,40.11260694170486,35351.48161308567,15452.494416540563,15452.494416540563,50803.97602962623,87048.44905343736,87038.33017374668,15452.494416540563,102490.82459028724,102490.82459028724,102490.82459028724,130521.48810415332,126006.12713274143,4515.360971411899,0.0,99051.62825419886,47354.660810956346,57441.07493693613,28030.663513866082,85471.73845080221,21200.412807173998,1593.960669032704,0.0,0.8746003457231448,2.654914279232942,0.0014947306463915918,1.0,1.0,-7.234034006648926,324812.3374405155,1559394.2469736065,4.800908300655871,1559394.2469736065,4.800908300655871,0.7563293247299221,0.09220406486727911,3.3852118872239725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3852118872239725,1.284794971540914,1.2850868006746414,2.6348265382483023,5582.881264030339,14224.088389744831,6453.74326273834,0.000477935956532314,29260.097020226905,2983.6995324832546,19290.670496824037,1967.100946482646,0.6592825199276952,0.6592825199276952,30595.403533421897,30484.863174865135,1.0045346446205763,0.8,4340.114035845655,4324.433322199387,1.0045346446205763,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7205611630493,2034.6934298245008,9.006416759420112,5.0039046047316615,-0.833035013238935,5.836939617970597,2.6341914327035765,3.5,0.7526261236295932,0.6,0.00022712880113795158,0.9999745368342331,0.00022713458470353327,199.1392059318758,0.0,0.0,0.0,0.029584315959416182,7.685385383372576e-05,0.00015027494730422583,0.0005087125379662213,0.0922040645709306,0.0922040645709306,0.0922040645709306,0.09220393110187981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.2993327581,595.6618207237545,0.0,0.0922040645709306,0.09220406486727911,0.09220406486727911,0.36886100551163054,0.36886100551163054,0.5,10.044956204084823,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,28030.663513866082,21200.412807173998,0.7563293247299221,0.5943950240215268,0.4136043358172022,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530695401060805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5261070438931,260.5261070438931,-12.623892956106886,244.65132828347862,276.40088580430734,108016.66760927429,108015.84650471799,0.8211045562869128,0.0,nan,276.40088580430734,3.2508858043073587,270.05097430014195,-3.099025699858032,263.70106279597604,-9.448937204023935,257.3511512918104,-15.798848708189553,251.0012397876443,-22.148760212355683,244.65132828347862,-28.498671716521358,1.0,1.0,25732.562594343566,25732.562594343566,275.97951926018686,2.829519260186885,275.97951926018686,275.97951926018686,87038.49643974389,87038.33017374668,0.16626599720621016,0.0,8648.866644398773,8648.866644398773,0.9213057950403413,3402.1379466600924,275.97951926018686,2.829519260186885,1.0,0.002,0.1280081158832812,0.00478565817246119,0.00019743403488100037,0.0018025659744183035,0.09871701744050018,0.09871701744050018,0.0,9.299303948412385e-12,0.9999985180872075,0.9999985180872075,0.0,0.09220392822889587,1.3663838324530264e-07,0.0,0.0,0.0,1599273.3498219582,265.91596599335105,0.0,1.0,1286881.0717796972,2588.5509621793885,,,,,,,,,,,,,,,,,,,2.0,14224.088389744831,1593.960669032704,0.36886100551163054,6.175450102142607,2.6341914327035765
3791.0,-30.26247980040223,5.003883895379263,35.05620645419244,30.5982879473828,5.01475865623015,-26.73475595473888,-40.226990485656984,1.4870348097654305,-7.234046602657088,-7.234046602635514,40.11262275863204,35351.43594547178,15452.485314499309,15452.485314499309,50803.92125997109,87048.5545944992,87038.48004472583,15452.485314499309,102490.96535922514,102490.96535922514,102490.96535922514,130521.69332611452,126006.32746192373,4515.365864190782,0.0,99051.71718624028,47354.59853448614,57441.24294639348,28030.727966889375,85471.97091328286,21200.458372945588,1593.9639995586012,0.0,0.8746002140097635,2.6549130257820908,0.0014947306463915918,1.0,1.0,-7.234046602657088,324812.1749382812,1559394.9305653565,4.80091280710664,1559394.9305653565,4.80091280710664,0.7563292112137837,0.09220419713660011,3.385208099751911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385208099751911,1.2847949576048634,1.2850867867354254,2.6348236189085563,5582.875078299728,14224.079862233704,6453.742261021254,0.0004779366489340488,29260.156028073845,2983.705549609076,19290.667502624638,1967.1006411592784,0.6592810880473803,0.6592810880473803,30595.37614860749,30484.863174865135,1.0045335207184314,0.8,4340.110151170062,4324.433322199387,1.0045335207184314,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7206675064594,2034.6934298245008,9.006410896103011,5.003883895379263,-0.8330516814639566,5.83693557684322,2.63419170482336,3.5,0.7526262013781029,0.6,0.00022712880113795158,0.9999733489775522,0.0002271348545140579,199.13919659454626,0.0,0.0,0.0,0.029584315959416182,7.685396613309681e-05,0.00015027483500485475,0.0005087115886473163,0.0922041968485278,0.0922041968485278,0.0922041968485278,0.09220406634118053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.39468605246,595.66179049654,0.0,0.0922041968485278,0.09220419713660011,0.09220419713660011,0.36886141764969227,0.36886141764969227,0.5,10.044952288600806,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,28030.727966889375,21200.458372945588,0.7563292112137837,0.5943927666242204,0.4136026766170891,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530694736421774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5261129318969,260.5261129318969,-12.623887068103102,244.65133807237845,276.400887791415,108016.53139946618,108015.68378926475,0.8476102014543859,0.0,nan,276.400887791415,3.250887791415039,270.0509778476081,-3.0990221523918535,263.7010679038009,-9.448932096199087,257.3511579599933,-15.798842040006662,251.00124801618568,-22.148751983814293,244.65133807237845,-28.498661927621527,1.0,1.0,25732.562594343566,25732.562594343566,275.97952399260475,2.829523992604777,275.97952399260475,275.97952399260475,87038.59869117544,87038.48004472583,0.11864644961315207,0.0,8648.866644398773,8648.866644398773,0.9213060188678613,3402.134140250671,275.97952399260475,2.829523992604777,1.0,0.002,0.12800824948381453,0.004785655378515362,0.00019743423584881386,0.0018025657730866744,0.09871711792440693,0.09871711792440693,0.0,8.935488200051411e-12,0.9999985510261902,0.9999985510261902,0.0,0.0922040635351333,1.3360146680692644e-07,0.0,0.0,0.0,1599273.3349261968,265.9159533973429,0.0,1.0,1286881.114602276,2588.5507898230812,,,,,,,,,,,,,,,,,,,2.0,14224.079862233704,1593.9639995586012,0.36886141764969227,6.175450102142607,2.63419170482336
3792.0,-30.262466155219386,5.003863251513257,35.056214270533985,30.59838479328903,5.014760267908193,-26.734743512925437,-40.22698112586511,1.4870376246629262,-7.234060162171147,-7.234060162194303,40.11263842688308,35351.38604238617,15452.477462429859,15452.477462429859,50803.86350481603,87048.72191719706,87038.6256951661,15452.477462429859,102491.10315759596,102491.10315759596,102491.10315759596,130521.89572706842,126006.52494568707,4515.370781381348,0.0,99051.85881086967,47354.52293282205,57441.4843089418,28030.792569472454,85472.27687841425,21200.50397481288,1593.9673610400987,0.0,0.8746000775045495,2.654911676451482,0.0014947306463915918,1.0,1.0,-7.234060162171147,324812.0000058276,1559395.607731784,4.800917477506392,1559395.607731784,4.800917477506392,0.7563290949504493,0.09220432976041244,3.3852020068283313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3852020068283313,1.2847949444363331,1.285086773563904,2.6348189035826968,5582.865087090055,14224.07134067943,6453.742817689418,0.00047793818327288934,29260.25052894066,2983.7151860156796,19290.66916654303,1967.1008108317346,0.6592790156551482,0.6592790156551482,30595.332094518806,30484.863174865135,1.0045317126919246,0.8,4340.103901872894,4324.433322199387,1.0045317126919246,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7207692515456,2034.6934298245008,9.00640578546516,5.003863251513257,-0.8330687824334406,5.836932033946698,2.634191965176606,3.5,0.7526262757647446,0.6,0.00022712880113795158,0.9999719257587344,0.00022713517778573264,199.13918540710205,0.0,0.0,0.0,0.029584315959416182,7.685404769479498e-05,0.0001502747534431566,0.0005087103969314064,0.09220432944951505,0.09220432944951505,0.09220432944951505,0.09220419953585543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.48922806187,595.6617605258109,0.0,0.09220432944951505,0.09220432976041244,0.09220432976041244,0.3688618301047905,0.3688618301047905,0.5,10.044948392286038,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,28030.792569472454,21200.50397481288,0.7563290949504493,0.5943899631582925,0.4136006121923499,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453069405509996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52611913634166,260.52611913634166,-12.623880863658314,244.6513484530249,276.40088981965806,108016.32291601368,108015.42975236832,0.8931636453639824,0.0,nan,276.40088981965806,3.2508898196580844,270.05098154633185,-3.0990184536681227,263.70107327300536,-9.448926726994614,257.3511649996782,-15.798835000321787,251.00125672635153,-22.14874327364845,244.6513484530249,-28.498651546975083,1.0,1.0,25732.562594343566,25732.562594343566,275.97952727345364,2.829527273453664,275.97952727345364,275.97952727345364,87038.76932086822,87038.6256951661,0.14362570211233106,0.0,8648.866644398773,8648.866644398773,0.9213063789399288,3402.128016862473,275.97952727345364,2.829527273453664,1.0,0.002,0.1280083826392601,0.004785652418732336,0.00019743443574065267,0.0018025655743885982,0.09871721787032633,0.09871721787032633,0.0,1.0129250736790052e-11,0.9999985558643358,0.9999985558643358,0.0,0.09220419660485145,1.3315556099732033e-07,0.0,0.0,0.0,1599273.318891012,265.91593983782883,0.0,1.0,1286881.1607004812,2588.550604282734,,,,,,,,,,,,,,,,,,,2.0,14224.07134067943,1593.9673610400987,0.3688618301047905,6.175450102142607,2.634191965176606
3793.0,-30.262454271555598,5.0038426780099,35.05622209075859,30.598452896252297,5.014761099904252,-26.73473273440915,-40.22697197562081,1.4870395617142576,-7.234073228727027,-7.2340732287343155,40.11265417126683,35351.35010866593,15452.469014711753,15452.469014711753,50803.81912337768,87048.84120417698,87038.7734605087,15452.469014711753,102491.24247522045,102491.24247522045,102491.24247522045,130522.09954939023,126006.72383542774,4515.375713962493,0.0,99051.95922375777,47354.468124696104,57441.65677673519,28030.85707416978,85472.51385090497,21200.549543360477,1593.9707055667557,0.0,0.8745999434506421,2.6549103761765456,0.0014947306463915918,1.0,1.0,-7.234073228727027,324811.8314331438,1559396.2881879206,4.8009220640378425,1559396.2881879206,4.8009220640378425,0.7563289801401264,0.09220446224446734,3.3851977442448025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3851977442448025,1.2847949353745047,1.2850867645000175,2.634815604451345,5582.858096626606,14224.062864711244,6453.742166329211,0.00047793905769138523,29260.31703529186,2983.7219677761377,19290.667219583782,1967.1006122971435,0.659277450627642,0.659277450627642,30595.301274455527,30484.863174865135,1.0045304478042387,0.8,4340.099529889728,4324.433322199387,1.0045304478042387,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7208652282688,2034.6934298245008,9.00640035793694,5.0038426780099,-0.8330856207508708,5.836928298760771,2.6341922107693265,3.5,0.7526263459340933,0.6,0.00022712880113795158,0.9999706862715259,0.00022713545932513308,199.13917566389713,0.0,0.0,0.0,0.029584315959416182,7.685412743056253e-05,0.00015027467370738905,0.0005087094864513771,0.09220446194269391,0.09220446194269391,0.09220446194269391,0.09220433371164065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.583905128,595.6617305149031,0.0,0.09220446194269391,0.09220446224446734,0.09220446224446734,0.368862242599458,0.368862242599458,0.5,10.044944544319348,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,28030.85707416978,21200.549543360477,0.7563289801401264,0.594387795964419,0.4135990450723316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530693238779857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52612536867457,260.52612536867457,-12.623874631325407,244.65135900647763,276.4008917308714,108016.15507253127,108015.25789422428,0.8971783069621855,0.0,nan,276.4008917308714,3.2508917308714445,270.05098518599294,-3.0990148140070346,263.7010786411141,-9.448921358885855,257.3511720962351,-15.798827903764902,251.00126555135634,-22.148734448643637,244.65135900647763,-28.498640993522343,1.0,1.0,25732.562594343566,25732.562594343566,275.9795312918507,2.829531291850742,275.9795312918507,275.9795312918507,87038.8843880893,87038.7734605087,0.11092758059385233,0.0,8648.866644398773,8648.866644398773,0.9213066308446132,3402.1237329660266,275.9795312918507,2.829531291850742,1.0,0.002,0.1280085140782402,0.0047856495472305615,0.00019743463318435087,0.0018025653756357828,0.09871731659217543,0.09871731659217543,0.0,8.820133425707644e-12,0.9999985744677311,0.9999985744677311,0.0,0.09220433080403106,1.3144043626559603e-07,0.0,0.0,0.0,1599273.3034387848,265.91592677127295,0.0,1.0,1286881.205122776,2588.5504254877733,,,,,,,,,,,,,,,,,,,2.0,14224.062864711244,1593.9707055667557,0.368862242599458,6.175450102142607,2.6341922107693265
