time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3794.0,-30.26244222965466,5.003822170760054,35.056229905358336,30.59855009140449,5.0147628090751875,-26.734721725782208,-40.22695905352009,1.4870423042838967,-7.234086666766586,-7.234086666837669,40.11266964980131,35351.28200649129,15452.461064474077,15452.461064474077,50803.74307096536,87049.00874644158,87038.91664392814,15452.461064474077,102491.37770840221,102491.37770840221,102491.37770840221,130522.29844666003,126006.91782817944,4515.380618480591,0.0,99052.10154435881,47354.374801282036,57441.918603418635,28030.920738257817,85472.83934167644,21200.594482185017,1593.974019091021,0.0,0.8745998083601292,2.654909038935156,0.0014947306463915918,1.0,1.0,-7.234086666766586,324811.6580679904,1559396.9571544363,4.8009266860366795,1559396.9571544363,4.8009266860366795,0.7563288655463082,0.09220459455855728,3.385191622712962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385191622712962,1.2847949225443362,1.2850867516669346,2.6348108661646306,5582.848056765637,14224.054353908801,6453.742747318631,0.00047794060362896967,29260.411989610333,2983.7316504219416,19290.668956200036,1967.1007893827186,0.6592753705262143,0.6592753705262143,30595.257013491424,30484.863174865135,1.0045286312884585,0.8,4340.093251246227,4324.433322199387,1.0045286312884585,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7209560541464,2034.6934298245008,9.006395247401995,5.003822170760054,-0.8331026099364021,5.836924780696456,2.6341924431816692,3.5,0.7526264123376197,0.6,0.00022712880113795158,0.9999694302815794,0.0002271357446137077,199.13916579095732,0.0,0.0,0.0,0.029584315959416182,7.685424003463874e-05,0.00015027456110331284,0.0005087081853538017,0.09220459425168645,0.09220459425168645,0.09220459425168645,0.0922044647007159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.6774824062,595.6617008485343,0.0,0.09220459425168645,0.09220459455855728,0.09220459455855728,0.3688626552508705,0.3688626552508705,0.5,10.044940657840593,7.111111699487083e-11,7.111111699487083e-11,7.111111699487083e-11,7.111111699487083e-11,7.111111699487083e-11,7.111111699487083e-11,28030.920738257817,21200.594482185017,0.7563288655463082,0.5943846426802102,0.41359667326804306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530692527842322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52613171795355,260.52613171795355,-12.62386828204643,244.65136973662337,276.4008936992837,108015.93652487555,108015.02251155737,0.9140133181591736,0.0,nan,276.4008936992837,3.250893699283722,270.05098890675185,-3.099011093248123,263.7010841142194,-9.448915885780593,257.3511793216878,-15.798820678312154,251.00127452915532,-22.148725470844653,244.65136973662337,-28.49863026337661,1.0,1.0,25732.562594343566,25732.562594343566,275.9795344089129,2.8295344089129344,275.9795344089129,275.9795344089129,87039.05604832026,87038.91664392814,0.13940439211728517,0.0,8648.866644398773,8648.866644398773,0.9213069926067354,3402.1175808265266,275.9795344089129,2.8295344089129344,1.0,0.002,0.1280086468772078,0.004785646608964612,0.00019743483257545627,0.0018025651768339048,0.09871741628772814,0.09871741628772814,0.0,9.40936087726052e-12,0.9999985597278507,0.9999985597278507,0.0,0.09220446175884771,1.3279970958224426e-07,0.0,0.0,0.0,1599273.287547247,265.9159133332334,0.0,1.0,1286881.250808,2588.550241609685,,,,,,,,,,,,,,,,,,,2.0,14224.054353908801,1593.974019091021,0.3688626552508705,6.175450102142607,2.6341924431816692
3795.0,-30.262429842662655,5.003801733587342,35.05623772478853,30.598615749646,5.014764047400711,-26.734710453656323,-40.2269498334266,1.4870446575292768,-7.234099718560742,-7.234099718568277,40.112685418014834,35351.24944657766,15452.4526548085,15452.4526548085,50803.70210138616,87049.12298864663,87039.0647253876,15452.4526548085,102491.51738019609,102491.51738019609,102491.51738019609,130522.50272333332,126007.11716235669,4515.385560976634,0.0,99052.19752852804,47354.32398351546,57442.08171668064,28030.985343137236,85473.06705981787,21200.640123355366,1593.9773680820974,0.0,0.8745996742955434,2.654907740130199,0.0014947306463915918,1.0,1.0,-7.234099718560742,324811.48968588817,1559397.6386416624,4.800931272935239,1559397.6386416624,4.800931272935239,0.7563287506247394,0.09220472707707142,3.385187543333932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385187543333932,1.284794911535487,1.285086740655585,2.634807713620393,5582.841376902692,14224.045846672498,6453.74195600742,0.0004779414068823965,29260.47560454379,2983.7381373398453,19290.666590917874,1967.1005481910618,0.65927385636624,0.65927385636624,30595.227518046835,30484.863174865135,1.0045274207652475,0.8,4340.089067166978,4324.433322199387,1.0045274207652475,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7210412905806,2034.6934298245008,9.006389898433037,5.003801733587342,-0.8331193871960831,5.836921120783425,2.6341926612913156,3.5,0.7526264746546616,0.6,0.00022712880113795158,0.9999681382998573,0.00022713603807828842,199.1391556350846,0.0,0.0,0.0,0.029584315959416182,7.685432037926276e-05,0.00015027448075868882,0.000508707300345288,0.09220472676715417,0.09220472676715417,0.09220472676715417,0.09220459918420318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.77218791784,595.6616708295442,0.0,0.09220472676715417,0.09220472707707142,0.09220472707707142,0.3688630677112206,0.3688630677112206,0.5,10.044936827876993,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,28030.985343137236,21200.640123355366,0.7563287506247394,0.594382579787753,0.413595190422233,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530691807438352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5261381514834,260.5261381514834,-12.623861848516583,244.65138066666245,276.4008956363044,108015.77828716412,108014.85214547269,0.92614169143395,0.0,nan,276.4008956363044,3.250895636304449,270.05099264237543,-3.0990073576245436,263.7010896484479,-9.448910351552058,257.3511866545194,-15.798813345480596,251.0012836605907,-22.148716339409276,244.65138066666245,-28.49861933333753,1.0,1.0,25732.562594343566,25732.562594343566,275.9795384786695,2.8295384786695195,275.9795384786695,275.9795384786695,87039.1669783579,87039.0647253876,0.1022529703041073,0.0,8648.866644398773,8648.866644398773,0.9213072336842383,3402.1134810506014,275.9795384786695,2.8295384786695195,1.0,0.002,0.12800877771322283,0.004785643742541542,0.00019743502909511413,0.0018025649789955933,0.09871751454755706,0.09871751454755706,0.0,8.090707357549798e-12,0.9999985810022353,0.9999985810022353,0.0,0.0922045962387698,1.3083830162036278e-07,0.0,0.0,0.0,1599273.272112473,265.91590028143924,0.0,1.0,1286881.295180104,2588.5500630167785,,,,,,,,,,,,,,,,,,,2.0,14224.045846672498,1593.9773680820974,0.3688630677112206,6.175450102142607,2.6341926612913156
3796.0,-30.262417294630186,5.003781360438836,35.0562455397748,30.598715668916725,5.014765230073294,-26.734699042160088,-40.22694061333311,1.4870469766609926,-7.23411332638176,-7.234113326392656,40.11270092908348,35351.19395614215,15452.444973404481,15452.444973404481,50803.638929546636,87049.2964033409,87039.20796706238,15452.444973404481,102491.65294046685,102491.65294046685,102491.65294046685,130522.70221481341,126007.31173192752,4515.390482885889,0.0,99052.34466425524,47354.24221385074,57442.336056005006,28031.04927434656,85473.38533035156,21200.68524129751,1593.9806985145408,0.0,0.8745995381319931,2.654906385994635,0.0014947306463915918,1.0,1.0,-7.23411332638176,324811.314130517,1559398.3090152876,4.80093593164887,1559398.3090152876,4.80093593164887,0.7563286352145205,0.09220485952503218,3.385181222503801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385181222503801,1.2847949006862276,1.285086729803861,2.634802816150443,5582.830999751548,14224.037346750916,6453.742679383667,0.0004779430282525641,29260.573704527582,2983.748140754242,19290.668753137885,1967.1007686761418,0.6592717199578687,0.6592717199578687,30595.18181605376,30484.863174865135,1.0045255451092883,0.8,4340.082584106168,4324.433322199387,1.0045255451092883,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7211214314925,2034.6934298245008,9.006385000676515,5.003781360438836,-0.833136404413267,5.836917764852103,2.6341928663621474,3.5,0.7526265332463279,0.6,0.00022712880113795158,0.999966829523212,0.0002271363353584913,199.1391453471787,0.0,0.0,0.0,0.029584315959416182,7.685440072396369e-05,0.00015027440041398787,0.0005087060785044492,0.09220485920925285,0.09220485920925285,0.09220485920925285,0.09220473045100852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.8658083751,595.6616411507304,0.0,0.09220485920925285,0.09220485952503218,0.09220485952503218,0.3688634803611555,0.3688634803611555,0.5,10.044932965075057,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,28031.04927434656,21200.68524129751,0.7563286352145205,0.5943796274500232,0.413593001137267,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530691066389467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5261446635263,260.5261446635263,-12.623855336473696,244.65139178756033,276.40089753949223,108015.54745236466,108014.61000826235,0.9374441023194691,0.0,nan,276.40089753949223,3.2508975394922572,270.0509963891047,-3.099003610895295,263.70109523872,-9.448904761280005,257.35119408833344,-15.798805911666534,251.0012929379468,-22.148707062053177,244.65139178756033,-28.49860821243965,1.0,1.0,25732.562594343566,25732.562594343566,275.9795414327463,2.829541432746339,275.9795414327463,275.9795414327463,87039.34367460672,87039.20796706238,0.13570754433749244,0.0,8648.866644398773,8648.866644398773,0.9213076072236088,3402.10712861632,275.9795414327463,2.829541432746339,1.0,0.002,0.12800890975398926,0.004785640779344228,0.00019743522724815165,0.00180256478227304,0.09871761362407583,0.09871761362407583,0.0,9.52119156086284e-12,0.9999985679549657,0.9999985679549657,0.0,0.09220472748352096,1.3204151122419685e-07,0.0,0.0,0.0,1599273.2560201515,265.9158866736182,0.0,1.0,1286881.3414425217,2588.5498768155658,,,,,,,,,,,,,,,,,,,2.0,14224.037346750916,1593.9806985145408,0.3688634803611555,6.175450102142607,2.6341928663621474
3797.0,-30.26240447342948,5.003761057289438,35.056253356722934,30.598815518338256,5.014766388790271,-26.7346873872078,-40.226927551534004,1.4870493017088542,-7.234126341410899,-7.2341263414023205,40.11271661526189,35351.126147532355,15452.436569936262,15452.436569936262,50803.562717468616,87049.4697815689,87039.35494658076,15452.436569936262,102491.79151651703,102491.79151651703,102491.79151651703,130522.90498770379,126007.50957075889,4515.395416944897,0.0,99052.49167993604,47354.14804297417,57442.604041068735,28031.113471186763,85473.7175122555,21200.730593324,1593.9840269836827,0.0,0.8745994045911059,2.6549050908492737,0.0014947306463915918,1.0,1.0,-7.234126341410899,324811.1462228656,1559398.9869578355,4.800940500631314,1559398.9869578355,4.800940500631314,0.7563285209885177,0.09220499188904231,3.385174906762403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385174906762403,1.2847948898092916,1.2850867189244546,2.6347979226979032,5582.820631112815,14224.028850468412,6453.743400770544,0.00047794464802238944,29260.67172542948,2983.7581361045295,19290.670909411536,1967.100988554862,0.6592695851423893,0.6592695851423893,30595.136150837105,30484.863174865135,1.00452367096337,0.8,4340.0761062622805,4324.433322199387,1.00452367096337,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7211958089445,2034.6934298245008,9.006379712323014,5.003761057289438,-0.8331531115624795,5.8369141688519175,2.634193056684994,3.5,0.7526265876242839,0.6,0.00022712880113795158,0.999965492256659,0.00022713663911079734,199.1391348353082,0.0,0.0,0.0,0.029584315959416182,7.685451454575638e-05,0.0001502742865921952,0.000508704744103521,0.09220499158975827,0.09220499158975827,0.09220499158975827,0.09220486392922868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.96011782193,595.66161125649,0.0,0.09220499158975827,0.09220499188904231,0.09220499188904231,0.36886389284294846,0.36886389284294846,0.5,10.044929134989976,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,28031.113471186763,21200.730593324,0.7563285209885177,0.5943764258315339,0.4135906004376561,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453069031570645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5261512624632,260.5261512624632,-12.623848737536775,244.65140311158189,276.40089941334463,108015.3164735161,108014.36652058428,0.9499529318048485,0.0,nan,276.40089941334463,3.250899413344655,270.05100015299047,-3.098999847009509,263.7011008926404,-9.44889910735958,257.35120163228726,-15.79879836771272,251.00130237193434,-22.148697628065634,244.65140311158189,-28.498596888418092,1.0,1.0,25732.562594343566,25732.562594343566,275.97954541181514,2.829545411815161,275.97954541181514,275.97954541181514,87039.51704057895,87039.35494658076,0.162093998194905,0.0,8648.866644398773,8648.866644398773,0.9213079804618749,3402.1007812962152,275.97954541181514,2.829545411815161,1.0,0.002,0.12800904058262425,0.00478563792187004,0.00019743542377126776,0.0018025645853203326,0.09871771188563389,0.09871771188563389,0.0,9.091600302463254e-12,0.9999985811010355,0.9999985811010355,0.0,0.0922048610594748,1.3082956751721677e-07,0.0,0.0,0.0,1599273.2406288488,265.9158736585891,0.0,1.0,1286881.385689628,2588.549698725799,,,,,,,,,,,,,,,,,,,2.0,14224.028850468412,1593.9840269836827,0.36886389284294846,6.175450102142607,2.634193056684994
3798.0,-30.262391336113033,5.003740827470876,35.05626117912648,30.598876426834636,5.014768312518682,-26.734675371250276,-40.22691826159132,1.4870523468430932,-7.234139010023739,-7.234139010080029,40.112732406327794,35351.09938282557,15452.427767852998,15452.427767852998,50803.527150678565,87049.57445307271,87039.50404008997,15452.427767852998,102491.93180794298,102491.93180794298,102491.93180794298,130523.1096406731,126007.7092550921,4515.400385580994,0.0,99052.57930115223,47354.10422813945,57442.75008112531,28031.177832730114,85473.92791385543,21200.776088956543,1593.9873547520929,0.0,0.8745992725730477,2.6549038301767713,0.0014947306463915918,1.0,1.0,-7.234139010023739,324810.98278441257,1559399.6694321237,4.800945017512376,1559399.6694321237,4.800945017512376,0.7563284074421528,0.09220512427897364,3.3851711742155834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3851711742155834,1.2847948755636796,1.2850867046756067,2.6347950467426977,5582.814537308839,14224.020360076644,6453.742376802176,0.00047794532300843447,29260.729872575743,2983.7640654633074,19290.66784870156,1967.1006764493034,0.65926817043554,0.65926817043554,30595.109163093464,30484.863174865135,1.004522563359853,0.8,4340.0722779132,4324.433322199387,1.004522563359853,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7212651690202,2034.6934298245008,9.006374217976916,5.003740827470876,-0.8331696232594812,5.8369104507303575,2.63419323416899,3.5,0.7526266383339972,0.6,0.00022712880113795158,0.9999641220208548,0.00022713695035271944,199.1391240642613,0.0,0.0,0.0,0.029584315959416182,7.685459549931885e-05,0.00015027420563863274,0.0005087039091560445,0.09220512399269212,0.09220512399269212,0.09220512399269212,0.09220499872447148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.05458434235,595.6615813163198,0.0,0.09220512399269212,0.09220512427897364,0.09220512427897364,0.36886430541913184,0.36886430541913184,0.5,10.044925377527568,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,28031.177832730114,21200.776088956543,0.7563284074421528,0.5943745466088877,0.41358926921498257,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453068954868129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5261580307791,260.5261580307791,-12.623841969220905,244.65141466335137,276.4009013982075,108015.17523144899,108014.20089545651,0.9743359924778918,0.0,nan,276.4009013982075,3.2509013982075317,270.0510040512342,-3.0989959487657757,263.7011067042652,-9.448893295734763,257.3512093572937,-15.798790642706251,251.00131201032255,-22.148687989677427,244.65141466335137,-28.498585336648603,1.0,1.0,25732.562594343566,25732.562594343566,275.97954998163993,2.829549981639957,275.97954998163993,275.97954998163993,87039.6184952942,87039.50404008997,0.11445520422421396,0.0,8648.866644398773,8648.866644398773,0.9213082010421828,3402.0970300866616,275.97954998163993,2.829549981639957,1.0,0.002,0.12800916890737332,0.004785635138026767,0.0001974356165725256,0.0018025643926957873,0.0987178082862628,0.0987178082862628,0.0,9.26831267983319e-12,0.9999986082647878,0.9999986082647878,0.0,0.09220499595385544,1.2832511820304887e-07,0.0,0.0,0.0,1599273.2256472085,265.91586098997624,0.0,1.0,1286881.4287590256,2588.549525376206,,,,,,,,,,,,,,,,,,,2.0,14224.020360076644,1593.9873547520929,0.36886430541913184,6.175450102142607,2.63419323416899
3799.0,-30.262378057814825,5.003720661137935,35.056269001651444,30.598973866459005,5.014769801968837,-26.734663271837505,-40.22690512994302,1.4870550150514257,-7.234152596538081,-7.234152596554368,40.11274805518713,35351.03472639019,15452.420155612812,15452.420155612812,50803.454882003,87049.74304587739,87039.64909537879,15452.420155612812,102492.0692509916,102492.0692509916,102492.0692509916,130523.31161699671,126007.90624477573,4515.405372220983,0.0,99052.72210838748,47354.01378570168,57443.00924742866,28031.242366005106,85474.25161343376,21200.821639228405,1593.9907135484557,0.0,0.8745991359920455,2.654902478163011,0.0014947306463915918,1.0,1.0,-7.234152596538081,324810.8075041312,1559400.3457617234,4.800949690511421,1559400.3457617234,4.800949690511421,0.7563282912119409,0.09220525700621844,3.3851650331153484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3851650331153484,1.2847948630813857,1.2850866921904776,2.6347902925114,5582.804463663212,14224.011876445102,6453.7429827965925,0.00047794687854142687,29260.825141287074,2983.773780168261,19290.669660059422,1967.1008611564014,0.6592660858644158,0.6592660858644158,30595.06476057282,30484.863174865135,1.0045207410373076,0.8,4340.065979189182,4324.433322199387,1.0045207410373076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7213299500906,2034.6934298245008,9.006369441162288,5.003720661137935,-0.8331865468788093,5.836907208016744,2.634193399935873,3.5,0.7526266856959637,0.6,0.00022712880113795158,0.9999627370825658,0.0002271372649351011,199.13911317762714,0.0,0.0,0.0,0.029584315959416182,7.68547099300532e-05,0.00015027409120789838,0.0005087025989401642,0.0922052566896453,0.0922052566896453,0.0922052566896453,0.09220513166096724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.1483319268,595.6615516029301,0.0,0.0922052566896453,0.09220525700621844,0.09220525700621844,0.3688647182500206,0.3688647182500206,0.5,10.044921626566152,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,28031.242366005106,21200.821639228405,0.7563282912119409,0.5943714501504727,0.4135869464674454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453068876274467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52616491101463,260.52616491101463,-12.623835088985345,244.6514264218638,276.40090340016576,108014.95123971604,108013.96079227414,0.9904474418872475,0.0,nan,276.40090340016576,3.2509034001657824,270.0510080045034,-3.09899199549659,263.70111260884556,-9.448887391154415,257.35121721318484,-15.798782786815138,251.00132181752448,-22.148678182475493,244.6514264218638,-28.498573578136188,1.0,1.0,25732.562594343566,25732.562594343566,275.9795531667606,2.829553166760604,275.9795531667606,275.9795531667606,87039.79031028849,87039.64909537879,0.1412149097013753,0.0,8648.866644398773,8648.866644398773,0.9213085639591869,3402.090858280925,275.9795531667606,2.829553166760604,1.0,0.002,0.12800929720572374,0.004785632190739521,0.00019743580896200945,0.0018025642005247485,0.09871790448100472,0.09871790448100472,0.0,9.48675773354557e-12,0.999998608548556,0.999998608548556,0.0,0.09220512870708043,1.2829913800154705e-07,0.0,0.0,0.0,1599273.2095800762,265.9158474034619,0.0,1.0,1286881.4749490018,2588.5493394666296,,,,,,,,,,,,,,,,,,,2.0,14224.011876445102,1593.9907135484557,0.3688647182500206,6.175450102142607,2.634193399935873
3800.0,-30.26236444541667,5.003700563011582,35.05627682702502,30.59907549703496,5.014770552610851,-26.73465094561356,-40.226895770151145,1.487057051755697,-7.234165706621809,-7.234165706601505,40.11276378209751,35350.981080518504,15452.411966773365,15452.411966773365,50803.39304729187,87049.92045315725,87039.79628884768,15452.411966773365,102492.20825562104,102492.20825562104,102492.20825562104,130523.51504940071,126008.10468080075,4515.4103685999635,0.0,99052.87228295824,47353.93290673989,57443.265973575944,28031.306793779677,85474.57276735562,21200.867150163274,1593.9940553046772,0.0,0.8745990017627763,2.654901173560156,0.0014947306463915918,1.0,1.0,-7.234165706621809,324810.63837038557,1559401.0254641424,4.800954283048877,1559401.0254641424,4.800954283048877,0.7563281764255058,0.09220538957832168,3.3851585868461522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3851585868461522,1.2847948535533664,1.2850866826602942,2.634785294698056,5582.793873896457,14224.003396075805,6453.743801142976,0.000477948548450203,29260.925224552844,2983.7839858211364,19290.672106151527,1967.1011105883792,0.6592639145246413,0.6592639145246413,30595.0181515457,30484.863174865135,1.0045188281583057,0.8,4340.059367460967,4324.433322199387,1.0045188281583057,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.721389039264,2034.6934298245008,9.006364358158466,5.003700563011582,-0.8332032167638808,5.836903779775462,2.634193551137887,3.5,0.7526267288965391,0.6,0.00022712880113795158,0.9999613172995063,0.00022713758743321712,199.13910201707182,0.0,0.0,0.0,0.029584315959416182,7.685479149248129e-05,0.00015027400964547029,0.0005087013541311652,0.0922053892759667,0.0922053892759667,0.0922053892759667,0.09220526550604868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.2422771715,595.661521829098,0.0,0.0922053892759667,0.09220538957832168,0.09220538957832168,0.36886513107118984,0.36886513107118984,0.5,10.044917912890947,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,28031.306793779677,21200.867150163274,0.7563281764255058,0.5943684934883309,0.41358476487196577,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530687968373932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5261718460293,260.5261718460293,-12.623828153970692,244.6514384005216,276.40090529153696,108014.71011276153,108013.7117795864,0.9983331751499362,0.0,nan,276.40090529153696,3.2509052915369807,270.05101191333273,-3.098988086667248,263.70111853513157,-9.448881464868407,257.351225156928,-15.798774843071953,251.001331778725,-22.14866822127499,244.6514384005216,-28.498561599478364,1.0,1.0,25732.562594343566,25732.562594343566,275.9795570755293,2.829557075529351,275.9795570755293,275.9795570755293,87039.96684931041,87039.79628884768,0.17056046273501124,0.0,8648.866644398773,8648.866644398773,0.9213089449101983,3402.084379780383,275.9795570755293,2.829557075529351,1.0,0.002,0.128009424156562,0.004785629332038274,0.00019743599946573073,0.0018025640095305094,0.09871799973286537,0.09871799973286537,0.0,8.996239950903595e-12,0.9999986231621077,0.9999986231621077,0.0,0.09220526262644745,1.2695187424137927e-07,0.0,0.0,0.0,1599273.1940763574,265.91583429337817,0.0,1.0,1286881.51951925,2588.5491600762934,,,,,,,,,,,,,,,,,,,2.0,14224.003396075805,1593.9940553046772,0.36886513107118984,6.175450102142607,2.634193551137887
3801.0,-30.262350589944045,5.003680537464568,35.05628465496198,30.599137243721657,5.014772220678484,-26.73463830888147,-40.22688256865365,1.4870599386369145,-7.234178371644987,-7.234178371564799,40.11277950658474,35350.94257198901,15452.403252855902,15452.403252855902,50803.34582484492,87050.02730233586,87039.94430707797,15452.403252855902,102492.34755993387,102492.34755993387,102492.34755993387,130523.71839760427,126008.30302076928,4515.415376834997,0.0,99052.96151481039,47353.87678113247,57443.42748186435,28031.37083767041,85474.79831953476,21200.912419034077,1593.9973676753823,0.0,0.8745988700232167,2.6548999132463216,0.0014947306463915918,1.0,1.0,-7.234178371644987,324810.4749784424,1559401.7050630336,4.800958790403945,1559401.7050630336,4.800958790403945,0.7563280633618849,0.09220552196145328,3.3851547878413486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3851547878413486,1.2847948400480875,1.2850866691519476,2.634782365497863,5582.7876672727425,14223.994922842254,6453.742830389376,0.00047794924972930806,29260.984422509864,2983.790022332791,19290.669204504055,1967.1008147026819,0.6592624816020936,0.6592624816020936,30594.99068325882,30484.863174865135,1.0045177008339115,0.8,4340.055470944378,4324.433322199387,1.0045177008339115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7214430344466,2034.6934298245008,9.006358995855752,5.003680537464568,-0.8332196446131146,5.836900182077683,2.6341936893050004,3.5,0.7526267683728572,0.6,0.00022712880113795158,0.9999598721658279,0.0002271379156905666,199.1390906572255,0.0,0.0,0.0,0.029584315959416182,7.685490653216085e-05,0.00015027389460579074,0.0005087003938123588,0.09220552167855749,0.09220552167855749,0.09220552167855749,0.09220539945172783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.3359814543,595.6614921334955,0.0,0.09220552167855749,0.09220552196145328,0.09220552196145328,0.3688655440061356,0.3688655440061356,0.5,10.044914246771569,-8.020606401260011e-11,-8.020606401260011e-11,-8.020606401260011e-11,-8.020606401260011e-11,-8.020606401260011e-11,-8.020606401260011e-11,28031.37083767041,21200.912419034077,0.7563280633618849,0.5943663725876743,0.41358322297333533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530687154015847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5261789313633,260.5261789313633,-12.623821068636687,244.65145060962408,276.4009072531024,108014.56239682468,108013.54242439104,1.0199724336197828,0.0,nan,276.4009072531024,3.2509072531024117,270.05101592440616,-3.098984075593819,263.7011245957118,-9.448875404288174,257.3512332670155,-15.798766732984461,251.0013419383199,-22.148658061680067,244.65145060962408,-28.4985493903759,1.0,1.0,25732.562594343566,25732.562594343566,275.97956152474256,2.829561524742587,275.97956152474256,275.97956152474256,87040.06996992374,87039.94430707797,0.12566284577769693,0.0,8648.866644398773,8648.866644398773,0.9213091694173499,3402.0805617805554,275.97956152474256,2.829561524742587,1.0,0.002,0.12800954941974638,0.00478562656159225,0.0001974361875463899,0.001802563821708122,0.09871809377319495,0.09871809377319495,0.0,9.254511653539188e-12,0.9999986414754974,0.9999986414754974,0.0,0.09220539669799242,1.25263460855909e-07,0.0,0.0,0.0,1599273.1790989556,265.915821628355,0.0,1.0,1286881.562576435,2588.548986775907,,,,,,,,,,,,,,,,,,,2.0,14223.994922842254,1593.9973676753823,0.3688655440061356,6.175450102142607,2.6341936893050004
3802.0,-30.26233655691251,5.003660575864294,35.05629248263225,30.5992298986763,5.014774408874087,-26.734625460334072,-40.226869367156155,1.4870633113736995,-7.234191839898472,-7.234191839861113,40.112795155254716,35350.883779885924,15452.395585317034,15452.395585317034,50803.27936520296,87050.18617258695,87040.08948360695,15452.395585317034,102492.48506892398,102492.48506892398,102492.48506892398,130523.92030837116,126008.49990407316,4515.420404297991,0.0,99053.09582892427,47353.79343308626,57443.66932870889,28031.435239447186,85475.10456815608,21200.95788450429,1594.000717113794,0.0,0.8745987341017875,2.654898573002466,0.0014947306463915918,1.0,1.0,-7.234191839898472,324810.3012240674,1559402.3813846332,4.800963440838946,1559402.3813846332,4.800963440838946,0.7563279476560401,0.0922056547000405,3.3851489990120207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3851489990120207,1.284794824269901,1.2850866533701772,2.634777892209886,5582.778188912299,14223.986454932041,6453.7431994764,0.0004779506748632872,29261.074138194097,2983.799170786568,19290.67030772987,1967.1009272004069,0.6592604979784392,0.6592604979784392,30594.94882775248,30484.863174865135,1.0045159830449502,0.8,4340.049533527329,4324.433322199387,1.0045159830449502,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7214924955676,2034.6934298245008,9.00635426723079,5.003660575864294,-0.8332364294770569,5.836897005341351,2.6341938158700042,3.5,0.7526268045342869,0.6,0.00022712880113795158,0.999958408514956,0.00022713824815500264,199.13907915180317,0.0,0.0,0.0,0.029584315959416182,7.68550215719998e-05,0.00015027377956595178,0.0005086991344754347,0.09220565439424004,0.09220565439424004,0.09220565439424004,0.09220553232450003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.4292912539,595.6614625624329,0.0,0.09220565439424004,0.0922056547000405,0.0922056547000405,0.36886595709638925,0.36886595709638925,0.5,10.044910586438688,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,28031.435239447186,21200.95788450429,0.7563279476560401,0.5943634655011563,0.41358105331942424,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530686325115991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5261862031117,260.5261862031117,-12.623813796888271,244.65146304266938,276.40090936355375,108014.35483632055,108013.30802850753,1.046807813019006,0.0,nan,276.40090936355375,3.250909363553774,270.0510200993766,-3.0989799006233625,263.701130835201,-9.448869164798964,257.3512415710232,-15.798758428976782,251.00135230684637,-22.148647693153606,244.65146304266938,-28.4985369573306,1.0,1.0,25732.562594343566,25732.562594343566,275.9795648420593,2.8295648420593125,275.9795648420593,275.9795648420593,87040.23346198654,87040.08948360695,0.1439783795940457,0.0,8648.866644398773,8648.866644398773,0.9213095115155182,3402.074744007081,275.9795648420593,2.8295648420593125,1.0,0.002,0.12800967465742277,0.004785623649989332,0.00019743637526300196,0.00180256363498618,0.09871818763150098,0.09871818763150098,0.0,1.0249182145344315e-11,0.9999986417605651,0.9999986417605651,0.0,0.09220552946268416,1.2523735633650596e-07,0.0,0.0,0.0,1599273.1631716676,265.9158081601015,0.0,1.0,1286881.608364349,2588.5488024846445,,,,,,,,,,,,,,,,,,,2.0,14223.986454932041,1594.000717113794,0.36886595709638925,6.175450102142607,2.6341938158700042
3803.0,-30.262322215842474,5.003640681429578,35.05630031749923,30.599327443074458,5.014775733562673,-26.7346124209019,-40.226859867665894,1.4870659377457718,-7.234204976370506,-7.234204976417942,40.11281101794897,35350.835349374545,15452.387524571213,15452.387524571213,50803.22287394576,87050.35542460815,87040.23837587777,15452.387524571213,102492.62590044898,102492.62590044898,102492.62590044898,130524.12616141712,126008.70068817727,4515.425473239853,0.0,99053.23884775388,47353.71876953871,57443.91119801685,28031.500260968136,85475.41145898499,21201.003819152767,1594.0040878435902,0.0,0.8745985991969922,2.654897265775127,0.0014947306463915918,1.0,1.0,-7.234204976370506,324810.131750086,1559403.0669569848,4.800968056491581,1559403.0669569848,4.800968056491581,0.7563278319667268,0.0922057875793948,3.385142849611632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385142849611632,1.2847948119833246,1.2850866410808102,2.6347731311165723,5582.768100726883,14223.977991040774,6453.74381953883,0.00047795223515248485,29261.16954240734,2983.8088993088713,19290.67216113797,1967.1011161954357,0.6592584118410091,0.6592584118410091,30594.904365160262,30484.863174865135,1.0045141582594004,0.8,4340.043226281852,4324.433322199387,1.0045141582594004,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7215364522017,2034.6934298245008,9.00634933832207,5.003640681429578,-0.8332530298585556,5.836893711288134,2.6341939283496956,3.5,0.7526268366713416,0.6,0.00022712880113795158,0.9999569127379235,0.00022713858791781688,199.1390673938272,0.0,0.0,0.0,0.029584315959416182,7.685510435208842e-05,0.00015027369678586314,0.0005086979301593711,0.09220578727628922,0.09220578727628922,0.09220578727628922,0.09220566768249469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.5232836304,595.6614327799358,0.0,0.09220578727628922,0.0922057875793948,0.0922057875793948,0.36886637017492857,0.36886637017492857,0.5,10.04490699918477,4.7407411329913884e-11,4.7407411329913884e-11,4.7407411329913884e-11,4.7407411329913884e-11,4.7407411329913884e-11,4.7407411329913884e-11,28031.500260968136,21201.003819152767,0.7563278319667268,0.5943606705926588,0.4135790017967622,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530685485593815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5261935768838,260.5261935768838,-12.62380642311615,244.6514757042976,276.4009114494697,108014.12610943211,108013.06461473447,1.0614946976471569,0.0,nan,276.4009114494697,3.2509114494696973,270.05102430043536,-3.098975699564619,263.7011371514017,-9.448862848598253,257.3512500023664,-15.798749997633593,251.00136285333224,-22.14863714666774,244.6514757042976,-28.498524295702367,1.0,1.0,25732.562594343566,25732.562594343566,275.9795689207374,2.8295689207374153,275.9795689207374,275.9795689207374,87040.40263397901,87040.23837587777,0.16425810124201234,0.0,8648.866644398773,8648.866644398773,0.9213098749217405,3402.06856385969,275.9795689207374,2.8295689207374153,1.0,0.002,0.12800979738719787,0.004785620803269014,0.00019743655924564822,0.001802563450286056,0.0987182796228241,0.0987182796228241,0.0,9.53170398512726e-12,0.9999986689536682,0.9999986689536682,0.0,0.09220566484921947,1.2273017533018042e-07,0.0,0.0,0.0,1599273.147636737,265.91579502362947,0.0,1.0,1286881.6530243033,2588.5486227333085,,,,,,,,,,,,,,,,,,,2.0,14223.977991040774,1594.0040878435902,0.36886637017492857,6.175450102142607,2.6341939283496956
3804.0,-30.262307635644447,5.003620857203985,35.05630815675683,30.599391005840175,5.014776999773268,-26.734599172101987,-40.226846596319206,1.4870685352284048,-7.234217793976995,-7.234217794017933,40.1128268142003,35350.79762658146,15452.379095126003,15452.379095126003,50803.17672170746,87050.466287993,87040.38689609444,15452.379095126003,102492.76599122044,102492.76599122044,102492.76599122044,130524.33072243516,126008.90016411564,4515.43055831952,0.0,99053.33124682815,47353.66258200587,57444.07629424698,28031.564731214716,85475.6410254617,21201.04938238496,1594.007424327481,0.0,0.8745984663276991,2.6548959902790297,0.0014947306463915918,1.0,1.0,-7.234217793976995,324809.96638986655,1559403.7496573827,4.800972602502117,1559403.7496573827,4.800972602502117,0.7563277179021122,0.0922059202719678,3.385138919638005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385138919638005,1.2847947998318978,1.2850866289266232,2.6347700972022268,5582.761672226445,14223.969533788313,6453.7429460995,0.00047795298674561986,29261.230808637116,2983.815146725652,19290.66955036936,1967.1008499711277,0.65925694228403,0.65925694228403,30594.875949891175,30484.863174865135,1.0045129920710518,0.8,4340.039195431007,4324.433322199387,1.0045129920710518,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7215753254668,2034.6934298245008,9.006344221203102,5.003620857203985,-0.8332694495836144,5.836890306787599,2.634194027821664,3.5,0.752626865091904,0.6,0.00022712880113795158,0.9999553920222676,0.00022713893334643247,199.13905543979607,0.0,0.0,0.0,0.029584315959416182,7.68552200008796e-05,0.00015027358113707198,0.0005086969481004819,0.09220591997697027,0.09220591997697027,0.09220591997697027,0.09220580237592424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.61667338427,595.6614031901155,0.0,0.09220591997697027,0.0922059202719678,0.0922059202719678,0.3688667835116194,0.3688667835116194,0.5,10.044903470297326,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,28031.564731214716,21201.04938238496,0.7563277179021122,0.5943585343404922,0.4135774496976405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530684627643424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52620105055286,260.52620105055286,-12.62379894944712,244.65148859372042,276.4009135073846,108013.96713610124,108012.89126072473,1.0758753765135944,0.0,nan,276.4009135073846,3.2509135073846096,270.05102852465257,-3.098971475347412,263.70114354191963,-9.448856458080343,257.3512585591863,-15.798741440813671,251.00137357645357,-22.148626423546403,244.65148859372042,-28.49851140627956,1.0,1.0,25732.562594343566,25732.562594343566,275.9795732753546,2.829573275354619,275.9795732753546,275.9795732753546,87040.50910543396,87040.38689609444,0.12220933951903135,0.0,8648.866644398773,8648.866644398773,0.9213101071680778,3402.0646142361948,275.9795732753546,2.829573275354619,1.0,0.002,0.12800991809336773,0.004785618021067495,0.0001974367402360643,0.001802563268343391,0.09871837011803215,0.09871837011803215,0.0,8.579455288565407e-12,0.9999986908926075,0.9999986908926075,0.0,0.09220579956451595,1.2070745185925528e-07,0.0,0.0,0.0,1599273.1324788863,265.915782206023,0.0,1.0,1286881.696600211,2588.5484473451634,,,,,,,,,,,,,,,,,,,2.0,14223.969533788313,1594.007424327481,0.3688667835116194,6.175450102142607,2.634194027821664
3805.0,-30.262292888150082,5.003601096390954,35.056315992913945,30.599483695719414,5.014779074123734,-26.73458569192284,-40.22683332497252,1.487071876975266,-7.234231239895848,-7.234231239892486,40.11284240373416,35350.74088722399,15452.37148876719,15452.37148876719,50803.11237599118,87050.62559613195,87040.53111729462,15452.37148876719,102492.90260606182,102492.90260606182,102492.90260606182,130524.53143906083,126009.095802647,4515.435636413819,0.0,99053.46569802554,47353.58098598324,57444.31634671367,28031.628832999006,85475.94517971267,21201.094635105503,1594.0107587536322,0.0,0.8745983307603202,2.654894652259324,0.0014947306463915918,1.0,1.0,-7.234231239895848,324809.792923849,1559404.4234248884,4.800977240826256,1559404.4234248884,4.800977240826256,0.7563276027023961,0.09220605303189729,3.3851331254685437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3851331254685437,1.284794784198688,1.2850866132898624,2.6347656194602416,5582.752184428492,14223.961081804418,6453.743325607303,0.0004779544152122798,29261.32061181947,2983.8243041017545,19290.670684743578,1967.100965645106,0.6592549577872276,0.6592549577872276,30594.834055734285,30484.863174865135,1.0045112726974486,0.8,4340.033252531181,4324.433322199387,1.0045112726974486,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.721609517915,2034.6934298245008,9.00633960838729,5.003601096390954,-0.8332861433443801,5.836887239735334,2.6341941153159922,3.5,0.7526268900902835,0.6,0.00022712880113795158,0.9999538538601311,0.00022713928273906256,199.13904334860325,0.0,0.0,0.0,0.029584315959416182,7.685533564983171e-05,0.00015027346548811987,0.0005086956859027885,0.09220605271889525,0.09220605271889525,0.09220605271889525,0.09220593449416375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.70915303164,595.6613738860638,0.0,0.09220605271889525,0.09220605303189729,0.09220605303189729,0.36886719704816767,0.36886719704816767,0.5,10.044899922861573,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,28031.628832999006,21201.094635105503,0.7563276027023961,0.5943556666051243,0.4135753142348911,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530683755387372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52620869463135,260.52620869463135,-12.623791305368627,244.65150170576396,276.400915683498,108013.7557174322,108012.65531064429,1.1004067879126884,0.0,nan,276.400915683498,3.2509156834980217,270.05103288795186,-3.098967112048115,263.7011500924052,-9.448849907594763,257.35126729685805,-15.798732703141923,251.00138450131107,-22.148615498688912,244.65150170576396,-28.498498294236015,1.0,1.0,25732.562594343566,25732.562594343566,275.979576504636,2.829576504636009,275.979576504636,275.979576504636,87040.67287297381,87040.53111729462,0.14175567918573506,0.0,8648.866644398773,8648.866644398773,0.9213104495809576,3402.0587910958866,275.979576504636,2.829576504636009,1.0,0.002,0.12801003954809373,0.004785615127229031,0.00019743692212702285,0.0018025630868020006,0.09871846106351143,0.09871846106351143,0.0,8.929023319337315e-12,0.9999986827773043,0.9999986827773043,0.0,0.09220593157599155,1.2145590573415453e-07,0.0,0.0,0.0,1599273.116578003,265.91576876010413,0.0,1.0,1286881.7423121813,2588.5482633596225,,,,,,,,,,,,,,,,,,,2.0,14223.961081804418,1594.0107587536322,0.36886719704816767,6.175450102142607,2.6341941153159922
3806.0,-30.262277843742257,5.003581401651032,35.0563238352209,30.599580995645397,5.014780331842333,-26.734572026183766,-40.226819983776636,1.4870745134019816,-7.234244410629174,-7.234244410635212,40.11285825320191,35350.68150522559,15452.36356003138,15452.36356003138,50803.04506525697,87050.79471709016,87040.6796198686,15452.36356003138,102493.04317989998,102493.04317989998,102493.04317989998,130524.73694841347,126009.29619293052,4515.440755482951,0.0,99053.6083752056,47353.49516034042,57444.57023873909,28031.693768513487,85476.26400725258,21201.140506827596,1594.0141259663449,0.0,0.8745981957157674,2.654893341624133,0.0014947306463915918,1.0,1.0,-7.234244410629174,324809.6230080703,1559405.1084254961,4.800981861263239,1559405.1084254961,4.800981861263239,0.7563274870904059,0.0922061859965483,3.3851269905756824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3851269905756824,1.2847947718650754,1.2850866009534485,2.6347608697548286,5582.742120372671,14223.952633658033,6453.743942288745,0.0004779559713969824,29261.415790596475,2983.834009635959,19290.672528045674,1967.1011536096094,0.6592528764190889,0.6592528764190889,30594.789697995642,30484.863174865135,1.004509452216892,0.8,4340.026960159718,4324.433322199387,1.004509452216892,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7216382740291,2034.6934298245008,9.006334836212739,5.003581401651032,-0.8333026800834755,5.836884081734508,2.6341941888994014,3.5,0.7526269111141147,0.6,0.00022712880113795158,0.9999522847325676,0.0002271396391665789,199.1390310139782,0.0,0.0,0.0,0.029584315959416182,7.685545190762483e-05,0.00015027334923032676,0.0005086943704437846,0.0922061856978885,0.0922061856978885,0.0922061856978885,0.09220606951490952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.802581574,595.6613442862393,0.0,0.0922061856978885,0.0922061859965483,0.0922061859965483,0.3688676104767376,0.3688676104767376,0.5,10.044896439307365,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,28031.693768513487,21201.140506827596,0.7563274870904059,0.5943526621723474,0.41357307687460604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530682873122975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52621643088895,260.52621643088895,-12.623783569111026,244.65151504381276,276.4009178179643,108013.52438668504,108012.41071022357,1.1136764614767412,0.0,nan,276.4009178179643,3.2509178179643072,270.0510372631352,-3.0989627368647916,263.701156708304,-9.448843291695994,257.35127615347386,-15.798723846526116,251.00139559864357,-22.14860440135641,244.65151504381276,-28.498484956187212,1.0,1.0,25732.562594343566,25732.562594343566,275.9795805040706,2.829580504070634,275.9795805040706,275.9795805040706,87040.8418165493,87040.6796198686,0.16219668069970794,0.0,8648.866644398773,8648.866644398773,0.9213108121289187,3402.052625528561,275.9795805040706,2.829580504070634,1.0,0.002,0.128010158808646,0.004785612293686692,0.0001974371007450176,0.0018025629093787886,0.09871855037250879,0.09871855037250879,0.0,1.0123806307160699e-11,0.999998706593604,0.999998706593604,0.0,0.09220606673647758,1.1926007071738644e-07,0.0,0.0,0.0,1599273.1010025467,265.9157555893708,0.0,1.0,1286881.7870886056,2588.548083139567,,,,,,,,,,,,,,,,,,,2.0,14223.952633658033,1594.0141259663449,0.3688676104767376,6.175450102142607,2.6341941888994014
