time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3807.0,-30.262262522079187,5.003561777294285,35.056331682192166,30.599640088062756,5.0147822386295084,-26.734558046008683,-40.22680657273156,1.4870777617358573,-7.234257140898592,-7.234257140942375,40.112874072187154,35350.64933727119,15452.355109449767,15452.355109449767,50803.00444672096,87050.89659507334,87040.82848979282,15452.355109449767,102493.18359924259,102493.18359924259,102493.18359924259,130524.94184986867,126009.49595707066,4515.445892798012,0.0,99053.69291019304,47353.44564959027,57444.71917844752,28031.75825062608,85476.4774290736,21201.186085272977,1594.0174607932759,0.0,0.8745980632444887,2.6548920748205416,0.0014947306463915918,1.0,1.0,-7.234257140898592,324809.4587747917,1559405.7921094042,4.800986393658647,1559405.7921094042,4.800986393658647,0.7563273732499265,0.09220631877537022,3.3851233866932087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3851233866932087,1.2847947566688664,1.2850865857537879,2.6347580958922494,5582.73624289072,14223.9441919514,6453.742849991694,0.0004779566023701706,29261.47191549039,2983.839732782387,19290.669263096694,1967.1008206774684,0.659251500362312,0.659251500362312,30594.763640470846,30484.863174865135,1.0045083827934937,0.8,4340.023263766925,4324.433322199387,1.0045083827934937,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7216619487638,2034.6934298245008,9.006329786556728,5.003561777294285,-0.8333189781320414,5.836880755426327,2.634194249480177,3.5,0.7526269284229077,0.6,0.00022712880113795158,0.9999506866900978,0.00022714000216326945,199.13901845203844,0.0,0.0,0.0,0.029584315959416182,7.685556877426115e-05,0.00015027323236369044,0.0005086934332683113,0.09220631848228714,0.09220631848228714,0.09220631848228714,0.09220620445564968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.89556285663,595.6613148303419,0.0,0.09220631848228714,0.09220631877537022,0.09220631877537022,0.368868024127657,0.368868024127657,0.5,10.044893017960627,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,28031.75825062608,21201.186085272977,0.7563273732499265,0.5943507029624158,0.4135716679083359,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453068197309593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52622432677686,260.52622432677686,-12.623775673223122,244.65152862056505,276.4009200329876,108013.37980922587,108012.24315308673,1.1366561391591097,0.0,nan,276.4009200329876,3.250920032987608,270.0510417505046,-3.098958249495354,263.70116346801944,-9.448836531980533,257.3512851855345,-15.798714814465484,251.00140690304997,-22.14859309695001,244.65152862056505,-28.498471379434932,1.0,1.0,25732.562594343566,25732.562594343566,275.9795849864146,2.829584986414602,275.9795849864146,275.9795849864146,87040.94043853093,87040.82848979282,0.11194873810745776,0.0,8648.866644398773,8648.866644398773,0.9213110251039867,3402.0490036266747,275.9795849864146,2.829584986414602,1.0,0.002,0.12801027590069713,0.004785609540300225,0.0001974372761964568,0.0018025627323873053,0.0987186380982284,0.0987186380982284,0.0,8.583762173275389e-12,0.9999987300965422,0.9999987300965422,0.0,0.09220620168224718,1.1709312304703367e-07,0.0,0.0,0.0,1599273.0859479727,265.9157428591014,0.0,1.0,1286881.8303675838,2588.547908946582,,,,,,,,,,,,,,,,,,,2.0,14223.9441919514,1594.0174607932759,0.368868024127657,6.175450102142607,2.634194249480177
3808.0,-30.262247017914678,5.003542212237406,35.056339526720585,30.599739762861304,5.014783038095114,-26.73454401231402,-40.226793196611084,1.4870800313314665,-7.23427091228217,-7.234270912285998,40.11288969624507,35350.5895482747,15452.3479995627,15452.3479995627,50802.9375478374,87051.07076056852,87040.97236102392,15452.3479995627,102493.32036058661,102493.32036058661,102493.32036058661,130525.1431071656,126009.69207382241,4515.4510333431845,0.0,99053.839715335,47353.35849908418,57444.97912916757,28031.822746578982,85476.80187574655,21201.231596844576,1594.0208220066806,0.0,0.874597925728606,2.6548907044149708,0.0014947306463915918,1.0,1.0,-7.23427091228217,324809.2811101593,1559406.4673694063,4.800991098651927,1559406.4673694063,4.800991098651927,0.756327256650907,0.09220645184753419,3.385117081018692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385117081018692,1.2847947460513471,1.2850865751338567,2.6347532097421924,5582.725889725071,14223.935756300592,6453.7435900251485,0.00047795822346102736,29261.569790527443,2983.8497132585994,19290.671475106214,1967.1010462396655,0.6592493708711072,0.6592493708711072,30594.7180478858,30484.863174865135,1.0045065116348424,0.8,4340.016796226202,4324.433322199387,1.0045065116348424,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7216810932684,2034.6934298245008,9.00632554209863,5.003542212237406,-0.8333357489932398,5.836877961230646,2.6341942984686435,3.5,0.7526269424196125,0.6,0.00022712880113795158,0.999949069615621,0.0002271403694842774,199.13900574047076,0.0,0.0,0.0,0.029584315959416182,7.685568533672073e-05,0.00015027311580123083,0.0005086920911166464,0.0922064515282502,0.0922064515282502,0.0922064515282502,0.09220633679247744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.98770153214,595.661285638844,0.0,0.0922064515282502,0.09220645184753419,0.09220645184753419,0.36886843799482205,0.36886843799482205,0.5,10.044889575888307,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,28031.822746578982,21201.231596844576,0.756327256650907,0.5943476643134958,0.41356939862656683,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530681056482289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52623226919735,260.52623226919735,-12.623767730802626,244.651542414077,276.4009221243164,108013.13693308012,108011.99357838718,1.1433546929267338,0.0,nan,276.4009221243164,3.250922124316446,270.05104618227034,-3.0989538177296367,263.70117024022136,-9.448829759778619,257.3512942981734,-15.798705701826577,251.00141835612547,-22.148581643874508,244.651542414077,-28.498457585922978,1.0,1.0,25732.562594343566,25732.562594343566,275.97958784976277,2.829587849762788,275.97958784976277,275.97958784976277,87041.11694728439,87040.97236102392,0.14458626047417056,0.0,8648.866644398773,8648.866644398773,0.9213113977438834,3402.0426664237852,275.97958784976277,2.829587849762788,1.0,0.002,0.1280103938941795,0.004785606604050843,0.0001974374526173554,0.0018025625568594173,0.0987187263086777,0.0987187263086777,0.0,9.476772665217847e-12,0.9999987203258048,0.9999987203258048,0.0,0.09220633385331713,1.1799421705699863e-07,0.0,0.0,0.0,1599273.069662194,265.9157290877178,0.0,1.0,1286881.8771860315,2588.5477205076663,,,,,,,,,,,,,,,,,,,2.0,14223.935756300592,1594.0208220066806,0.36886843799482205,6.175450102142607,2.6341942984686435
3809.0,-30.262228503615734,5.003522714430857,35.056347370372535,30.599831893946998,5.014784755282576,-26.734527177743495,-40.22677940139545,1.4870834285359955,-7.23428390025083,-7.234283900260741,40.11290535963362,35350.54432563447,15452.339923238198,15452.339923238198,50802.88424887267,87051.23039015244,87041.1184972872,15452.339923238198,102493.45842052539,102493.45842052539,102493.45842052539,130525.34514892241,126009.88899086493,4515.456158057483,0.0,99053.97322417253,47353.28715667969,57445.20674165871,28031.88672839701,85477.09347005573,21201.276798706782,1594.0241391048814,0.0,0.8745977924259996,2.654889411968472,0.0014947306463915918,1.0,1.0,-7.23428390025083,324809.113552443,1559407.1443288156,4.800995659492285,1559407.1443288156,4.800995659492285,0.7563271428758076,0.09220658452469756,3.385111326346355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385111326346355,1.284794730158699,1.2850865592375988,2.634748763273821,5582.716468192154,14223.927324816617,6453.743950884557,0.0004779596388780699,29261.658975063678,2983.858807550354,19290.672553739136,1967.1011562296133,0.6592473984533256,0.6592473984533256,30594.67643925524,30484.863174865135,1.004504803981696,0.8,4340.010893829743,4324.433322199387,1.004504803981696,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7216944467723,2034.6934298245008,9.006320764755934,5.003522714430857,-0.8333521203828065,5.836874834813663,2.634194332638642,3.5,0.7526269521824691,0.6,0.00022712880113795158,0.9999471385897227,0.0002271408081214004,199.13899056095363,0.0,0.0,0.0,0.029584315959416182,7.685580555143972e-05,0.00015027299558651185,0.0005086908194038971,0.09220658422760732,0.09220658422760732,0.09220658422760732,0.09220646972898672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.07999644364,595.6612563984753,0.0,0.09220658422760732,0.09220658452469756,0.09220658452469756,0.36886885174630313,0.36886885174630313,0.5,10.04488614085679,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,28031.88672839701,21201.276798706782,0.7563271428758076,0.5943450132247408,0.4135674587252835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530680128950675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52624060676726,260.52624060676726,-12.623759393232717,244.65155691321297,276.400924300321,108012.93032458633,108011.7300859559,1.2002386304412656,0.0,nan,276.400924300321,3.250924300321003,270.05105082289964,-3.0989491771003372,263.7011773454781,-9.448822654521905,257.35130386805673,-15.798696131943245,251.00143039063525,-22.148569609364728,244.65155691321297,-28.498443086787006,1.0,1.0,25732.562594343566,25732.562594343566,275.9795917583676,2.8295917583675987,275.9795917583676,275.9795917583676,87041.27762587073,87041.1184972872,0.15912858353112824,0.0,8648.866644398773,8648.866644398773,0.9213117378214482,3402.036882978087,275.9795917583676,2.8295917583675987,1.0,0.002,0.12801051149361856,0.004785603805210892,0.00019743762874717646,0.0018025623801574174,0.09871881437358823,0.09871881437358823,0.0,8.904594075986871e-12,0.9999987246009998,0.9999987246009998,0.0,0.09220646692451184,1.1760018571364417e-07,0.0,0.0,0.0,1599273.0543028652,265.91571609974915,0.0,1.0,1286881.921341096,2588.547542788554,,,,,,,,,,,,,,,,,,,2.0,14223.927324816617,1594.0241391048814,0.36886885174630313,6.175450102142607,2.634194332638642
3810.0,-30.262212491346638,5.003503283459884,35.05635521898198,30.599894828069978,5.014785825191715,-26.734512659693067,-40.22676592050118,1.4870859925017132,-7.234296907689782,-7.234296907689449,40.11292118985057,35350.511212009354,15452.331904139237,15452.331904139237,50802.84311614859,87051.34081681943,87041.26685405274,15452.331904139237,102493.59875819198,102493.59875819198,102493.59875819198,130525.55023169282,126010.08890706937,4515.46132462345,0.0,99054.06476329989,47353.23515496346,57445.36623148491,28031.95147350085,85477.31770498576,21201.322545381303,1594.0274932935538,0.0,0.8745976583659169,2.6548881175849197,0.0014947306463915918,1.0,1.0,-7.234296907689782,324808.9457436024,1559407.8284992236,4.801000246249956,1559407.8284992236,4.801000246249956,0.7563270279425008,0.09220671749247,3.385107433193565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385107433193565,1.284794718164071,1.2850865472402464,2.634745757696429,5582.71009973432,14223.918954152476,6453.743088715736,0.0004779603840282239,29261.719670105325,2983.8649967221554,19290.66997665883,1967.1008934405565,0.6592459429637273,0.6592459429637273,30594.648290163015,30484.863174865135,1.004503648719637,0.8,4340.006900737442,4324.433322199387,1.004503648719637,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7217029851809,2034.6934298245008,9.006316046042754,5.003503283459884,-0.8333684738544411,5.836871757314325,2.634194354487395,3.5,0.75262695842497,0.6,0.00022712880113795158,0.9999454685267012,0.00022714118748155178,199.13897743280447,0.0,0.0,0.0,0.029584315959416182,7.685592302725613e-05,0.00015027287811069544,0.0005086898366999058,0.09220671719196115,0.09220671719196115,0.09220671719196115,0.09220660466363029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.172816234,595.6612269956327,0.0,0.09220671719196115,0.09220671749247,0.09220671749247,0.36886926549323285,0.36886926549323285,0.5,10.044882764278553,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,28031.95147350085,21201.322545381303,0.7563270279425008,0.5943429728514439,0.41356598640609205,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45306790213389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5262489813404,260.5262489813404,-12.623751018659561,244.65157155162413,276.40092641105605,108012.76301411037,108011.55744861581,1.2055654945751493,0.0,nan,276.40092641105605,3.2509264110560707,270.05105543917,-3.0989445608299775,263.7011844672835,-9.44881553271648,257.35131349539733,-15.798686504602642,251.00144252351132,-22.148557476488662,244.65157155162413,-28.498428448375847,1.0,1.0,25732.562594343566,25732.562594343566,275.9795959042575,2.8295959042575305,275.9795959042575,275.9795959042575,87041.38351912679,87041.26685405274,0.11666507404879667,0.0,8648.866644398773,8648.866644398773,0.9213119678906544,3402.032970359533,275.9795959042575,2.8295959042575305,1.0,0.002,0.1280106271403607,0.004785601011797791,0.00019743780185736614,0.0018025622068145288,0.09871890092868307,0.09871890092868307,0.0,8.67189479947239e-12,0.9999987457753987,0.9999987457753987,0.0,0.09220660184453652,1.1564793348307774e-07,0.0,0.0,0.0,1599273.0389205068,265.9157030923102,0.0,1.0,1286881.9655623606,2588.5473648030434,,,,,,,,,,,,,,,,,,,2.0,14223.918954152476,1594.0274932935538,0.36886926549323285,6.175450102142607,2.634194354487395
3811.0,-30.26219631752229,5.003483912526528,35.0563630611488,30.599991499353223,5.014787019018808,-26.734497983867943,-40.22675243960691,1.487088684223953,-7.234310542402909,-7.234310542440323,40.11293670167753,35350.455616553714,15452.324701165946,15452.324701165946,50802.78031771966,87051.50913978239,87041.40937003716,15452.324701165946,102493.7340712031,102493.7340712031,102493.7340712031,130525.74942915778,126010.28297053113,4515.466458626643,0.0,99054.20639303006,47353.15286592101,57445.615030121175,28032.01535795468,85477.63038807585,21201.367629185585,1594.030821828851,0.0,0.8745975220480158,2.6548867607812325,0.0014947306463915918,1.0,1.0,-7.234310542402909,324808.76984238246,1559408.498908126,4.80100491025796,1559408.498908126,4.80100491025796,0.7563269125838734,0.09220685033699799,3.385101342293891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385101342293891,1.2847947055717786,1.2850865346450937,2.6347410427624722,5582.700109355042,14223.91053398148,6453.743686803279,0.00047796192611159524,29261.814160608454,2983.874632071957,19290.67176438252,1967.1010757376396,0.6592438752601729,0.6592438752601729,30594.60425044599,30484.863174865135,1.0045018412937083,0.8,4340.000653478968,4324.433322199387,1.0045018412937083,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.721706703401,2034.6934298245008,9.00631182830702,5.003483912526528,-0.8333851028973465,5.836869015423875,2.6341943640018695,3.5,0.7526269611433912,0.6,0.00022712880113795158,0.9999437816166787,0.00022714157066983968,199.13896417220107,0.0,0.0,0.0,0.029584315959416182,7.68560405032393e-05,0.0001502727606347123,0.0005086885237347732,0.09220685002622471,0.09220685002622471,0.09220685002622471,0.09220673570817216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.26435019536,595.6611979952398,0.0,0.09220685002622471,0.09220685033699799,0.09220685033699799,0.3688696794418178,0.3688696794418178,0.5,10.044879335080305,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,28032.01535795468,21201.367629185585,0.7563269125838734,0.5943400640269347,0.4135638231436644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530678063410363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5262574121413,260.5262574121413,-12.623742587858658,244.65158633301974,276.4009284912621,108012.526846437,108011.31318665245,1.2136597845465906,0.0,nan,276.4009284912621,3.2509284912621297,270.05106005961466,-3.0989399403853213,263.701191627965,-9.44880837203499,257.3513231963172,-15.798676803682781,251.001454764669,-22.14854523533097,244.65158633301974,-28.49841366698024,1.0,1.0,25732.562594343566,25732.562594343566,275.979598747502,2.8295987475020183,275.979598747502,275.979598747502,87041.55499765278,87041.40937003716,0.14562761562410742,0.0,8648.866644398773,8648.866644398773,0.9213123278373115,3402.0268490053604,275.979598747502,2.8295987475020183,1.0,0.002,0.12801074467250334,0.00478559810153766,0.00019743797762193478,0.00180256203184018,0.09871898881096738,0.09871898881096738,0.0,9.462114685526712e-12,0.9999987253365288,0.9999987253365288,0.0,0.09220673280429408,1.1753270392063304e-07,0.0,0.0,0.0,1599273.0227963466,265.91568945759707,0.0,1.0,1286882.0119161454,2588.547178234355,,,,,,,,,,,,,,,,,,,2.0,14223.91053398148,1594.030821828851,0.3688696794418178,6.175450102142607,2.6341943640018695
3812.0,-30.262179867762093,5.003464606646136,35.0563709036678,30.60008876435461,5.014788087350883,-26.734483072250914,-40.22673892378805,1.4870912907819747,-7.234323679625845,-7.2343236796943495,40.1129523958197,35350.40043094249,15452.316892231202,15452.316892231202,50802.717323173696,87051.67868584336,87041.55555479889,15452.316892231202,102493.8724470301,102493.8724470301,102493.8724470301,130525.95205681631,126010.48045860168,4515.471598214632,0.0,99054.34896991002,47353.07071141017,57445.8647316665,28032.079609786215,85477.94434145272,21201.41301311789,1594.0341555861612,0.0,0.8745973877936708,2.654885453483762,0.0014947306463915918,1.0,1.0,-7.234323679625845,324808.6003593394,1559409.177196966,4.801009503663924,1559409.177196966,4.801009503663924,0.7563267980202337,0.09220698313607391,3.3850952122641593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3850952122641593,1.284794693377898,1.2850865224484433,2.634736296555124,5582.6900527112,14223.902117580716,6453.744313528487,0.0004779634831396618,29261.909269505122,2983.88433048035,19290.673637706106,1967.1012667634827,0.65924179656348,0.65924179656348,30594.559927786504,30484.863174865135,1.0045000222562468,0.8,4339.994366083663,4324.433322199387,1.0045000222562468,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7217048435518,2034.6934298245008,9.006307286670491,5.003464606646136,-0.8334014696225918,5.836866076268728,2.6341943592427404,3.5,0.7526269597836401,0.6,0.00022712880113795158,0.9999420659300391,0.00022714196039617623,199.13895068536502,0.0,0.0,0.0,0.029584315959416182,7.685615828373109e-05,0.0001502726428542205,0.0005086872038601038,0.0922069828345011,0.0922069828345011,0.0922069828345011,0.09220686899149647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.3567004087,595.6611687383948,0.0,0.0922069828345011,0.09220698313607391,0.09220698313607391,0.36887009314726366,0.36887009314726366,0.5,10.04487591942574,6.849631972727366e-11,6.849631972727366e-11,6.849631972727366e-11,6.849631972727366e-11,6.849631972727366e-11,6.849631972727366e-11,28032.079609786215,21201.41301311789,0.7563267980202337,0.5943371440969106,0.41356165854586696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530677095816968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5262659026235,260.5262659026235,-12.623734097376484,244.65160127792322,276.4009305273232,108012.28844980671,108011.06619863407,1.222251172641125,0.0,nan,276.4009305273232,3.2509305273232485,270.05106467744343,-3.0989353225565424,263.7011988275634,-9.44880117243656,257.35133297768334,-15.798667022316636,251.001467127804,-22.148532872195972,244.65160127792322,-28.498398722076757,1.0,1.0,25732.562594343566,25732.562594343566,275.979602512435,2.829602512435031,275.979602512435,275.979602512435,87041.72465953632,87041.55555479889,0.16910473743337207,0.0,8648.866644398773,8648.866644398773,0.9213126900960368,3402.02068832548,275.979602512435,2.829602512435031,1.0,0.002,0.1280108616533621,0.004785595278667411,0.00019743815273732325,0.0018025618561695385,0.09871907636866162,0.09871907636866162,0.0,8.906861793250842e-12,0.9999987313126629,0.9999987313126629,0.0,0.09220686615424202,1.16981831894612e-07,0.0,0.0,0.0,1599273.007260503,265.91567632037413,0.0,1.0,1286882.05657863,2588.546998473023,,,,,,,,,,,,,,,,,,,2.0,14223.902117580716,1594.0341555861612,0.36887009314726366,6.175450102142607,2.6341943592427404
3813.0,-30.262163177334447,5.003445370230935,35.056378750449,30.6001434911974,5.014790524282367,-26.734467807173246,-40.22672533811999,1.487095153302768,-7.234336370171604,-7.234336370177684,40.11296820358424,35350.37558473017,15452.308553728939,15452.308553728939,50802.68413845911,87051.77205952081,87041.70420236276,15452.308553728939,102494.0127560917,102494.0127560917,102494.0127560917,130526.15674794085,126010.67998433608,4515.476763604783,0.0,99054.42584215122,47353.02936457613,57445.996086194544,28032.143991849152,85478.1400780437,21201.45852313322,1594.0374845610777,0.0,0.8745972555868595,2.654884190636066,0.0014947306463915918,1.0,1.0,-7.234336370171604,324808.43663894,1559409.8603966923,4.801014027016011,1559409.8603966923,4.801014027016011,0.7563266844411873,0.09220711590473131,3.385091926349504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385091926349504,1.2847946753084298,1.285086504374871,2.634733776069607,5582.6847121048395,14223.893707246994,6453.743014702608,0.000477963997863418,29261.960383147376,2983.889542621321,19290.66975542864,1967.1008708813551,0.6592405123526369,0.6592405123526369,30594.536169252977,30484.863174865135,1.0044990471872641,0.8,4339.990995814507,4324.433322199387,1.0044990471872641,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7216980359972,2034.6934298245008,9.006302462350007,5.003445370230935,-0.8334175949003386,5.836862965131274,2.6341943418230334,3.5,0.7526269548065809,0.6,0.00022712880113795158,0.9999403251453616,0.00022714235582501767,199.13893700121233,0.0,0.0,0.0,0.029584315959416182,7.685627667307553e-05,0.00015027252446487606,0.0005086863093182102,0.09220711561018433,0.09220711561018433,0.09220711561018433,0.09220700375760442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.4493161232,595.6611394007979,0.0,0.09220711561018433,0.09220711590473131,0.09220711590473131,0.36887050687435424,0.36887050687435424,0.5,10.044872562663393,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,28032.143991849152,21201.45852313322,0.7563266844411873,0.5943353948983329,0.41356042085677563,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530676111715939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5262745882322,260.5262745882322,-12.623725411767794,244.65161641061732,276.40093276584645,108012.15400599378,108010.90366524716,1.2503407466164596,0.0,nan,276.40093276584645,3.2509327658464713,270.0510694948014,-3.0989305051985525,263.70120622375487,-9.448793776245111,257.351342952709,-15.798657047290988,251.0014796816638,-22.148520318336182,244.65161641061732,-28.498383589382655,1.0,1.0,25732.562594343566,25732.562594343566,275.979607008893,2.829607008893049,275.979607008893,275.979607008893,87041.8159519,87041.70420236276,0.11174953724548686,0.0,8648.866644398773,8648.866644398773,0.9213128842794923,3402.017385981251,275.979607008893,2.829607008893049,1.0,0.002,0.12801097657316896,0.00478559254348028,0.00019743832485439488,0.001802561683346167,0.09871916242719744,0.09871916242719744,0.0,8.200561757432112e-12,0.9999987536620697,0.9999987536620697,0.0,0.09220700098350532,1.1492122599611013e-07,0.0,0.0,0.0,1599272.9922528917,265.9156636298284,0.0,1.0,1286882.0997225407,2588.546824823773,,,,,,,,,,,,,,,,,,,2.0,14223.893707246994,1594.0374845610777,0.36887050687435424,6.175450102142607,2.6341943418230334
3814.0,-30.262146340807085,5.00342619133833,35.05638659840163,30.600238660722994,5.014791874326974,-26.734452519293214,-40.226707980595506,1.4870980518420533,-7.234350184209177,-7.234350184244083,40.11298393156988,35350.309903007634,15452.301659465285,15452.301659465285,50802.61156247292,87051.93752071139,87041.84928646362,15452.301659465285,102494.15094592891,102494.15094592891,102494.15094592891,130526.35989584486,126010.87793914511,4515.481956699747,0.0,99054.56482762918,47352.937206621486,57446.25291223077,28032.20894991594,85478.46186214671,21201.50436302204,1594.040868821511,0.0,0.8745971174282676,2.6548828159891906,0.0014947306463915918,1.0,1.0,-7.234350184209177,324808.258424472,1559410.5401514303,4.801018754004501,1559410.5401514303,4.801018754004501,0.7563265670893772,0.09220724918274903,3.3850859453364412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3850859453364412,1.2847946617486166,1.2850864908119777,2.6347291486480104,5582.6749071537515,14223.88530228297,6453.743543245085,0.0004779655001349694,29262.05314346434,2983.899001541234,19290.67133527747,1967.1010319811019,0.6592384765587109,0.6592384765587109,30594.492924021994,30484.863174865135,1.0044972723693113,0.8,4339.984861257931,4324.433322199387,1.0044972723693113,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.721686843266,2034.6934298245008,9.006298502815904,5.00342619133833,-0.8334342330573827,5.836860424395713,2.634194313182191,3.5,0.7526269466234832,0.6,0.00022712880113795158,0.9999385691260444,0.00022714275471588647,199.13892319727722,0.0,0.0,0.0,0.029584315959416182,7.685642793168623e-05,0.00015027237320626533,0.0005086848985128812,0.0922072488597933,0.0922072488597933,0.0922072488597933,0.09220713721107034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.5415075894,595.661110197228,0.0,0.0922072488597933,0.09220724918274903,0.09220724918274903,0.3688709208050445,0.3688709208050445,0.5,10.04486921388829,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,28032.20894991594,21201.50436302204,0.7563265670893772,0.5943323084638981,0.4135580956056273,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530675113217202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5262833479641,260.5262833479641,-12.623716652035853,244.65163171231316,276.4009349836142,108011.9210823436,108010.66007116965,1.2610111739501555,0.0,nan,276.4009349836142,3.250934983614229,270.05107432935506,-3.098925670644917,263.70121367509404,-9.448786324905939,257.3513530208339,-15.798646979166051,251.00149236657393,-22.14850763342605,244.65163171231316,-28.498368287686816,1.0,1.0,25732.562594343566,25732.562594343566,275.97960996975297,2.829609969752994,275.97960996975297,275.97960996975297,87041.9845643417,87041.84928646362,0.13527787808561698,0.0,8648.866644398773,8648.866644398773,0.9213132377314361,3402.0113750631235,275.97960996975297,2.829609969752994,1.0,0.002,0.1280110914554248,0.004785589614275925,0.0001974384964593795,0.0018025615133505063,0.09871924822968975,0.09871924822968975,0.0,9.809885542777508e-12,0.9999987540832598,0.9999987540832598,0.0,0.0922071343001937,1.1488255532663983e-07,0.0,0.0,0.0,1599272.9759166562,265.9156498157908,0.0,1.0,1286882.1466859714,2588.5466358014096,,,,,,,,,,,,,,,,,,,2.0,14223.88530228297,1594.040868821511,0.3688709208050445,6.175450102142607,2.634194313182191
3815.0,-30.262126208824885,5.003407074967933,35.05639444579593,30.600336903613083,5.014792340012255,-26.734434353963817,-40.22669397583229,1.4871004840404716,-7.234363498447465,-7.2343634984368,40.112999611088924,35350.264794632996,15452.294151219783,15452.294151219783,50802.55894585278,87052.11062763142,87041.99477818717,15452.294151219783,102494.28892940696,102494.28892940696,102494.28892940696,130526.56219469734,126011.07506261054,4515.487132086791,0.0,99054.7092398158,47352.863403038275,57446.49537419725,28032.273265290376,85478.76863948762,21201.54977979445,1594.044209906479,0.0,0.8745969822438938,2.6548814910783634,0.0014947306463915918,1.0,1.0,-7.234363498447465,324808.0866579769,1559411.2178089942,4.801023379233335,1559411.2178089942,4.801023379233335,0.7563264519844082,0.09220738210146864,3.3850797396096337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3850797396096337,1.2847946503704175,1.2850864794311943,2.634724341850027,5582.664722125624,14223.876900802157,6453.744228601103,0.00047796708671651384,29262.14944976119,2983.908822050465,19290.673383852474,1967.1012408776162,0.6592363769097593,0.6592363769097593,30594.448054000313,30484.863174865135,1.004495430869346,0.8,4339.978496216506,4324.433322199387,1.004495430869346,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.721669902689,2034.6934298245008,9.006294215597451,5.003407074967933,-0.8334506093604483,5.836857684328382,2.6341942698333076,3.5,0.7526269342380879,0.6,0.00022712880113795158,0.9999364694011142,0.00022714323168349326,199.13890669146656,0.0,0.0,0.0,0.029584315959416182,7.685654997354248e-05,0.0001502722511644091,0.0005086835528421715,0.09220738179618314,0.09220738179618314,0.09220738179618314,0.09220727020776821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.6334607164,595.6610810687704,0.0,0.09220738179618314,0.09220738210146864,0.09220738210146864,0.36887133473579065,0.36887133473579065,0.5,10.044865865941581,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,28032.273265290376,21201.54977979445,0.7563264519844082,0.5943295598947611,0.41355608366008506,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453067410597824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52629238753286,260.52629238753286,-12.623707612467115,244.65164771345806,276.4009370616062,108011.68299771678,108010.38170253321,1.3012951835773192,0.0,nan,276.4009370616062,3.250937061606237,270.0510791919788,-3.098920808021205,263.7012213223475,-9.448778677652456,257.35136345271826,-15.798636547281717,251.00150558308837,-22.148494416911603,244.65164771345806,-28.498352286541916,1.0,1.0,25732.562594343566,25732.562594343566,275.9796134776168,2.8296134776168174,275.9796134776168,275.9796134776168,87042.15657067431,87041.99477818717,0.16179248713888228,0.0,8648.866644398773,8648.866644398773,0.9213136044626302,3402.005138307682,275.9796134776168,2.8296134776168174,1.0,0.002,0.12801120620775072,0.004785586768260322,0.00019743866806599603,0.001802561340920096,0.09871933403299801,0.09871933403299801,0.0,8.98609181856913e-12,0.9999987554868875,0.9999987554868875,0.0,0.09220726734817256,1.1475329609022076e-07,0.0,0.0,0.0,1599272.9601714697,265.9156365015525,0.0,1.0,1286882.19195024,2588.5464536180216,,,,,,,,,,,,,,,,,,,2.0,14223.876900802157,1594.044209906479,0.36887133473579065,6.175450102142607,2.6341942698333076
3816.0,-30.262108849298492,5.003388027342605,35.05640229334778,30.600425891485088,5.01479456102353,-26.7344185082666,-40.22667654845861,1.487104219172171,-7.234376196414644,-7.234376196420629,40.11301531014234,35350.20530607472,15452.285896691345,15452.285896691345,50802.49120276606,87052.26353967197,87042.14179265955,15452.285896691345,102494.4276893509,102494.4276893509,102494.4276893509,130526.76485056871,126011.27254576179,4515.492304806922,0.0,99054.83738841048,47352.77915202523,57446.73137376139,28032.33716121782,85479.0685349792,21201.594941420768,1594.0475157205594,0.0,0.8745968504182174,2.654880227493648,0.0014947306463915918,1.0,1.0,-7.234376196414644,324807.9228420378,1559411.8963107115,4.801027889547794,1559411.8963107115,4.801027889547794,0.756326339095006,0.09220751474920232,3.3850742085096757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3850742085096757,1.2847946328968964,1.2850864619537041,2.634720072636951,5582.655676175408,14223.868565901506,6453.744475827833,0.0004779684267015366,29262.23512010412,2983.9175579942307,19290.674122829718,1967.1013162323238,0.6592344721328682,0.6592344721328682,30594.408061801372,30484.863174865135,1.0044937895595207,0.8,4339.972823119116,4324.433322199387,1.0044937895595207,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7216478411362,2034.6934298245008,9.006289520292931,5.003388027342605,-0.8334666640576529,5.836854691400258,2.6341942133804683,3.5,0.7526269181087052,0.6,0.00022712880113795158,0.999934658841526,0.00022714364296672304,199.13889245873932,0.0,0.0,0.0,0.029584315959416182,7.685670184133957e-05,0.00015027209929661202,0.0005086822075875663,0.09220751446065,0.09220751446065,0.09220751446065,0.09220740364802633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.7253953449,595.6610519472833,0.0,0.09220751446065,0.09220751474920232,0.09220751474920232,0.3688717486379652,0.3688717486379652,0.5,10.044862541426742,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,28032.33716121782,21201.594941420768,0.756326339095006,0.5943266822330544,0.41355393679341435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453067290159011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5263015635921,260.5263015635921,-12.623698436407892,244.65166382395827,276.4009393032246,108011.46998474204,108010.14904093367,1.3209438083440306,0.0,nan,276.4009393032246,3.2509393032246408,270.051084207373,-3.098915792626997,263.7012291115187,-9.44877088848125,257.3513740156656,-15.798625984334365,251.00151891981236,-22.148481080187622,244.65166382395827,-28.498336176041704,1.0,1.0,25732.562594343566,25732.562594343566,275.9796177777529,2.829617777752901,275.9796177777529,275.9796177777529,87042.3106652125,87042.14179265955,0.168872552952962,0.0,8648.866644398773,8648.866644398773,0.9213139313260337,3401.999579552224,275.9796177777529,2.829617777752901,1.0,0.002,0.1280113200471026,0.004785584037091748,0.00019743883851359637,0.0018025611701102786,0.09871941925679818,0.09871941925679818,0.0,8.623875051572139e-12,0.9999987653921512,0.9999987653921512,0.0,0.09220740090908089,1.1384012143171232e-07,0.0,0.0,0.0,1599272.9451550744,265.91562380358533,0.0,1.0,1286882.2351193717,2588.546279867315,,,,,,,,,,,,,,,,,,,2.0,14223.868565901506,1594.0475157205594,0.3688717486379652,6.175450102142607,2.6341942133804683
3817.0,-30.262088126360652,5.003369045628087,35.05641015023462,30.600514320563548,5.014796581915994,-26.73439965555217,-40.226662473846204,1.4871081102373735,-7.234389142410237,-7.234389142420035,40.11303127455974,35350.16934258364,15452.277991852465,15452.277991852465,50802.4473344361,87052.41648183165,87042.29192873505,15452.277991852465,102494.56992058751,102494.56992058751,102494.56992058751,130526.97232839237,126011.47477715574,4515.497551236615,0.0,99054.96450512124,47352.71736291263,57446.94126912068,28032.402407804853,85479.34367692553,21201.641052409625,1594.0508922412378,0.0,0.874596716178017,2.6548789392279106,0.0014947306463915918,1.0,1.0,-7.234389142410237,324807.7558263606,1559412.5862819098,4.801032482474212,1559412.5862819098,4.801032482474212,0.7563262236313577,0.09220764796734157,3.38506871954663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38506871954663,1.284794614693895,1.285086443746568,2.63471583771631,5582.646702886746,14223.86017613039,6453.744670619781,0.000477969746268924,29262.320121639335,2983.9262257385894,19290.674705075882,1967.1013756049092,0.6592325770782108,0.6592325770782108,30594.368374257254,30484.863174865135,1.0044921607534885,0.8,4339.967193238565,4324.433322199387,1.0044921607534885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7216214329444,2034.6934298245008,9.00628505161983,5.003369045628087,-0.8334828095788804,5.836851855206968,2.6341941458051075,3.5,0.7526268988014593,0.6,0.00022712880113795158,0.9999324974903181,0.00022714413393705186,199.1388754684212,0.0,0.0,0.0,0.029584315959416182,7.685682449228789e-05,0.0001502719766456637,0.0005086809675676778,0.09220764766897613,0.09220764766897613,0.09220764766897613,0.09220754006630114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.81814491854,595.6610225738447,0.0,0.09220764766897613,0.09220764796734157,0.09220764796734157,0.3688721626022051,0.3688721626022051,0.5,10.044859314028539,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,28032.402407804853,21201.641052409625,0.7563262236313577,0.5943242560032643,0.41355218491372364,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530671863063247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52631113889777,260.52631113889777,-12.62368886110221,244.65168060306524,276.4009416747296,108011.26631816874,108009.88790064502,1.3784175237293677,0.0,nan,276.4009416747296,3.2509416747296314,270.0510894603973,-3.0989105396026844,263.7012372460641,-9.448762753935853,257.3513850317316,-15.798614968268396,251.00153281739878,-22.148467182601195,244.65168060306524,-28.498319396934733,1.0,1.0,25732.562594343566,25732.562594343566,275.97962219079966,2.8296221907996824,275.97962219079966,275.97962219079966,87042.4635018548,87042.29192873505,0.17157311974733602,0.0,8648.866644398773,8648.866644398773,0.9213142556990468,3401.994063144363,275.97962219079966,2.8296221907996824,1.0,0.002,0.12801143068959014,0.004785581277475497,0.00019743900393022625,0.0018025610053425253,0.09871950196511313,0.09871950196511313,0.0,9.272751403527346e-12,0.9999988000695095,0.9999988000695095,0.0,0.09220753732457332,1.1064276825563149e-07,0.0,0.0,0.0,1599272.9298453627,265.91561085758974,0.0,1.0,1286882.2791317222,2588.546102722776,,,,,,,,,,,,,,,,,,,2.0,14223.86017613039,1594.0508922412378,0.3688721626022051,6.175450102142607,2.6341941458051075
3818.0,-30.262070277545025,5.003350129300726,35.056418014474716,30.600574251171224,5.014797878320449,-26.734383461958267,-40.226644976623334,1.4871110617017262,-7.234402107859523,-7.23440210786083,40.113047200487536,35350.13072716613,15452.270144319107,15452.270144319107,50802.40087148524,87052.52142850161,87042.44137861294,15452.270144319107,102494.71152293205,102494.71152293205,102494.71152293205,130527.17901075818,126011.67617635851,4515.502834399672,0.0,99055.05079102643,47352.6600861799,57447.10078316281,28032.467487826125,85479.56827098894,21201.687042974194,1594.0542612062509,0.0,0.8745965819788938,2.6548776490268318,0.0014947306463915918,1.0,1.0,-7.234402107859523,324807.5885597817,1559413.2745907796,4.8010370739960875,1559413.2745907796,4.8010370739960875,0.7563261083663653,0.09220778122810762,3.3850650448128476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3850650448128476,1.2847946008864912,1.285086429936028,2.6347130058588335,5582.640702520567,14223.851854318269,6453.743678149202,0.0004779704138661244,29262.377378188,2983.9320642816865,19290.67173851491,1967.101073099877,0.6592311858056366,0.6592311858056366,30594.341804357373,30484.863174865135,1.0044910703055292,0.8,4339.963424162754,4324.433322199387,1.0044910703055292,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7215903887577,2034.6934298245008,9.006280640682409,5.003350129300726,-0.8334989376449826,5.8368490669457085,2.634194066366799,3.5,0.7526268761047997,0.6,0.00022712880113795158,0.9999306359069836,0.0002271445568141186,199.13886083454014,0.0,0.0,0.0,0.029584315959416182,7.68569769692784e-05,0.0001502718241686732,0.0005086798992136381,0.09220778092816902,0.09220778092816902,0.09220778092816902,0.0922076759843981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.91032850166,595.6609933825445,0.0,0.09220778092816902,0.09220778122810762,0.09220778122810762,0.36887257692417447,0.36887257692417447,0.5,10.044856165435215,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,28032.467487826125,21201.687042974194,0.7563261083663653,0.5943221508844139,0.4135506465720379,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530670623321804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5263207137135,260.5263207137135,-12.62367928628646,244.6516974261883,276.4009440012379,108011.09834966644,108009.72000270268,1.3783469637772305,0.0,nan,276.4009440012379,3.25094400123794,270.0510946862285,-3.0989053137714677,263.70124537121814,-9.448754628781842,257.35139605620896,-15.798603943791022,251.00154674119904,-22.14845325880094,244.6516974261883,-28.498302573811685,1.0,1.0,25732.562594343566,25732.562594343566,275.9796265050654,2.8296265050654483,275.9796265050654,275.9796265050654,87042.56384599289,87042.44137861294,0.12246737994428258,0.0,8648.866644398773,8648.866644398773,0.9213144728591158,3401.990370036912,275.9796265050654,2.8296265050654483,1.0,0.002,0.12801153869855667,0.00478557852217506,0.00019743916527716117,0.0018025608435142512,0.09871958263858058,0.09871958263858058,0.0,8.791412476477634e-12,0.9999988286258367,0.9999988286258367,0.0,0.09220767321829502,1.0800981258890934e-07,0.0,0.0,0.0,1599272.9145126434,265.91559789214045,0.0,1.0,1286882.323210199,2588.54592531208,,,,,,,,,,,,,,,,,,,2.0,14223.851854318269,1594.0542612062509,0.36887257692417447,6.175450102142607,2.634194066366799
3819.0,-30.262052255140016,5.003331272177975,35.0564258746824,30.600663867685967,5.014799985195322,-26.734367031106867,-40.22663125125689,1.4871147602271164,-7.23441564331074,-7.234415643346212,40.113062813132025,35350.08590409784,15452.263041314138,15452.263041314138,50802.34894541198,87052.67583324625,87042.58516374466,15452.263041314138,102494.8482050588,102494.8482050588,102494.8482050588,130527.3798790671,126011.87178390732,4515.508095159782,0.0,99055.18000994688,47352.59007761711,57447.322147033075,28032.531674008293,85479.85382104137,21201.732351295428,1594.0576014798337,0.0,0.8745964458211694,2.6548763021049564,0.0014947306463915918,1.0,1.0,-7.23441564331074,324807.4139397065,1559413.949359977,4.801041732530922,1559413.949359977,4.801041732530922,0.7563259928803945,0.09220791437265173,3.3850594689710465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3850594689710465,1.2847945835842212,1.285086412629828,2.634708701470135,5582.631582037428,14223.843475618663,6453.743937685312,0.0004779717668477545,29262.463752241434,2983.9408719839535,19290.672514285707,1967.1011522064832,0.6592292664628449,0.6592292664628449,30594.301488620862,30484.863174865135,1.0044894157189188,0.8,4339.957705169909,4324.433322199387,1.0044894157189188,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7215546897721,2034.6934298245008,9.006276688123872,5.003331272177975,-0.8335153141325975,5.836846586310572,2.6341939750174252,3.5,0.7526268500049786,0.6,0.00022712880113795158,0.999928756222536,0.00022714498380462984,199.13884605833888,0.0,0.0,0.0,0.029584315959416182,7.685709657717276e-05,0.0001502717045607788,0.0005086786564418839,0.0922079140609185,0.0922079140609185,0.0922079140609185,0.0922078080661209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.00114504015,595.6609646203535,0.0,0.0922079140609185,0.09220791437265173,0.09220791437265173,0.36887299153137676,0.36887299153137676,0.5,10.044852986192529,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,28032.531674008293,21201.732351295428,0.7563259928803945,0.5943195580536508,0.41354874071387576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530669555523743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5263303775882,260.5263303775882,-12.623669622411796,244.65171432267576,276.40094643249995,108010.87811642059,108009.48694893553,1.3911674850657922,0.0,nan,276.40094643249995,3.2509464324999726,270.0511000105348,-3.098899989465167,263.7012535885704,-9.448746411429568,257.3514071666065,-15.798592833393457,251.00156074464152,-22.148439255358454,244.65171432267576,-28.49828567732422,1.0,1.0,25732.562594343566,25732.562594343566,275.97962959431686,2.8296295943168843,275.97962959431686,275.97962959431686,87042.72280333463,87042.58516374466,0.1376395899715135,0.0,8648.866644398773,8648.866644398773,0.9213148023657863,3401.9847663159017,275.97962959431686,2.8296295943168843,1.0,0.002,0.1280116478476922,0.004785575663487903,0.0001974393281522131,0.0018025606812548986,0.09871966407610655,0.09871966407610655,0.0,9.407111808273916e-12,0.9999988162679737,0.9999988162679737,0.0,0.09220780522319041,1.091494613201876e-07,0.0,0.0,0.0,1599272.8985058456,265.91558435668924,0.0,1.0,1286882.3692265109,2588.545740101878,,,,,,,,,,,,,,,,,,,2.0,14223.843475618663,1594.0576014798337,0.36887299153137676,6.175450102142607,2.6341939750174252
