time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3820.0,-30.262033990613997,5.003312476565679,35.05643373944555,30.600759211834543,5.014801105114327,-26.73435048104156,-40.22661368418483,1.4871175946406059,-7.234428942534976,-7.234428942551828,40.11307866472979,35350.02430446149,15452.255660253006,15452.255660253006,50802.2799647145,87052.84222640094,87042.73284570858,15452.255660253006,102494.98850596159,102494.98850596159,102494.98850596159,130527.58517844911,126012.07179063218,4515.513387816924,0.0,99055.31931780081,47352.50139279487,57447.57547222882,28032.596672487518,85480.17214471634,21201.778259564242,1594.0609746404275,0.0,0.8745963100507405,2.654874978690732,0.0014947306463915918,1.0,1.0,-7.234428942534976,324807.2423672559,1559414.6344555968,4.801046377815628,1559414.6344555968,4.801046377815628,0.7563258768807759,0.0922080477118001,3.385053475292843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385053475292843,1.2847945703244001,1.2850863993669952,2.6347040635750387,5582.62175489425,14223.835100991591,6453.744487790972,0.000477973276397133,29262.55671905788,2983.9503519609534,19290.67415858834,1967.1013198786884,0.6592272282901673,0.6592272282901673,30594.258151732483,30484.863174865135,1.0044876371426865,0.8,4339.951557611263,4324.433322199387,1.0044876371426865,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.721513649714,2034.6934298245008,9.006272601538164,5.003312476565679,-0.833531554361957,5.836844030927636,2.6341938700008964,3.5,0.7526268200002562,0.6,0.00022712880113795158,0.9999268512894668,0.00022714541653227443,199.13883108362978,0.0,0.0,0.0,0.029584315959416182,7.685724966335482e-05,0.00015027155147459675,0.000508677237556731,0.09220804740461389,0.09220804740461389,0.09220804740461389,0.09220794290723015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.0928998757,595.6609355648054,0.0,0.09220804740461389,0.0922080477118001,0.0922080477118001,0.36887340598570306,0.36887340598570306,0.5,10.044849851986262,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,28032.596672487518,21201.778259564242,0.7563258768807759,0.5943165378598815,0.4135464800493681,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530668477340927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5263400466172,260.5263400466172,-12.623659953382798,244.65173131203758,276.40094878119623,108010.63474860974,108009.24283916315,1.3919094466028161,0.0,nan,276.40094878119623,3.250948781196257,270.05110528736424,-3.0988947126357402,263.701261793533,-9.448738206466999,257.35141829970183,-15.798581700298143,251.00157480587018,-22.1484251941298,244.65173131203758,-28.498268687962394,1.0,1.0,25732.562594343566,25732.562594343566,275.97963337040795,2.8296333704079757,275.97963337040795,275.97963337040795,87042.88914782112,87042.73284570858,0.1563021125330124,0.0,8648.866644398773,8648.866644398773,0.921315156564343,3401.978742669307,275.97963337040795,2.8296333704079757,1.0,0.002,0.12801175544531623,0.0047855728516304,0.00019743948872976897,0.0018025605206736892,0.09871974436488448,0.09871974436488448,0.0,9.40345804695264e-12,0.9999988330962475,0.9999988330962475,0.0,0.09220794011388322,1.0759791688690416e-07,0.0,0.0,0.0,1599272.8827784036,265.915571057465,0.0,1.0,1286882.4144397164,2588.5455581240876,,,,,,,,,,,,,,,,,,,2.0,14223.835100991591,1594.0609746404275,0.36887340598570306,6.175450102142607,2.6341938700008964
3821.0,-30.26201542065426,5.003293745524035,35.05644160515244,30.600820923596643,5.014802097233565,-26.734333668864732,-40.22659988896919,1.487120344409779,-7.2344419254197305,-7.234441925423048,40.113094421336235,35349.99967441118,15452.247907251736,15452.247907251736,50802.247581662916,87052.95103186993,87042.87977695912,15452.247907251736,102495.12768421085,102495.12768421085,102495.12768421085,130527.78869706401,126012.27001999182,4515.518677072186,0.0,99055.40866242905,47352.457301451424,57447.72373441958,28032.661012853154,85480.38474727274,21201.823719367017,1594.0643085716576,0.0,0.87459617641268,2.6548736867561504,0.0014947306463915918,1.0,1.0,-7.2344419254197305,324807.07487595035,1559415.3154466124,4.801050950143808,1559415.3154466124,4.801050950143808,0.756325762639724,0.09220818079275676,3.385049673343638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385049673343638,1.2847945574605582,1.285086386500231,2.634701130766236,5582.615540624325,14223.82673181576,6453.743563143177,0.0004779739875273264,29262.615979453396,2983.9563948395626,19290.6713947542,1967.1010380460405,0.6592257988246524,0.6592257988246524,30594.23066198572,30484.863174865135,1.0044865089445645,0.8,4339.947658050479,4324.433322199387,1.0044865089445645,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.721467578981,2034.6934298245008,9.006268324576066,5.003293745524035,-0.833547618049689,5.836841363573724,2.634193752111484,3.5,0.7526267863175669,0.6,0.00022712880113795158,0.9999249145046234,0.0002271458564971094,199.13881585850416,0.0,0.0,0.0,0.029584315959416182,7.685736988033582e-05,0.00015027143125761577,0.0005086762592914733,0.09220818049422858,0.09220818049422858,0.09220818049422858,0.09220807679704342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.18408499885,595.6609066898333,0.0,0.09220818049422858,0.09220818079275676,0.09220818079275676,0.3688738205903255,0.3688738205903255,0.5,10.044846740683552,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,28032.661012853154,21201.823719367017,0.756325762639724,0.5943146808693297,0.413545163360288,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530667384673484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5263497360116,260.5263497360116,-12.623650263988395,244.65174842898261,276.40095104304,108010.46108283587,108009.06624165647,1.3948411794050932,0.0,nan,276.40095104304,3.250951043040004,270.05111052022846,-3.0988894797715147,263.70126999741734,-9.448730002582636,257.3514294746063,-15.7985705253937,251.0015889517951,-22.148411048204878,244.65174842898261,-28.498251571017363,1.0,1.0,25732.562594343566,25732.562594343566,275.97963737603436,2.829637376034384,275.97963737603436,275.97963737603436,87042.99347956137,87042.87977695912,0.11370260224794038,0.0,8648.866644398773,8648.866644398773,0.9213153812417145,3401.9749217103563,275.97963737603436,2.829637376034384,1.0,0.002,0.12801186220772412,0.004785570097604978,0.0001974396481469952,0.0018025603605021747,0.09871982407349761,0.09871982407349761,0.0,8.649169921937094e-12,0.9999988421489175,0.9999988421489175,0.0,0.09220807402941482,1.0676334194220493e-07,0.0,0.0,0.0,1599272.8674250578,265.91555807458025,0.0,1.0,1286882.458577461,2588.545380474909,,,,,,,,,,,,,,,,,,,2.0,14223.82673181576,1594.0643085716576,0.3688738205903255,6.175450102142607,2.634193752111484
3822.0,-30.261996748727448,5.003275072463348,35.05644946405046,30.600945674255513,5.0148039393013635,-26.734316679924092,-40.22658228697253,1.4871238695545272,-7.234455521925213,-7.234455521915095,40.11310995677372,35349.91953988905,15452.240952524526,15452.240952524526,50802.160492413575,87053.16660178488,87043.02226580698,15452.240952524526,102495.26321833151,102495.26321833151,102495.26321833151,130527.98814947445,126012.46421016387,4515.523939310576,0.0,99055.59056621828,47352.34350111237,57448.05229456211,28032.72493114293,85480.77722570504,21201.868830859035,1594.067637611368,0.0,0.8745960402146363,2.6548723337603293,0.0014947306463915918,1.0,1.0,-7.234455521925213,324806.89946843754,1559415.9868794049,4.801055610060827,1559415.9868794049,4.801055610060827,0.7563256473616962,0.09220831387567265,3.385041793518463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385041793518463,1.2847945409693906,1.285086370005318,2.634695031444027,5582.602616892464,14223.818369367598,6453.745384197191,0.00047797618271927506,29262.737835581764,2983.9688207065374,19290.676838006515,1967.101593103304,0.6592232396843671,0.6592232396843671,30594.173687401984,30484.863174865135,1.0044841706692527,0.8,4339.939575915191,4324.433322199387,1.0044841706692527,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7214168784042,2034.6934298245008,9.006264537187185,5.003275072463348,-0.8335639515426019,5.83683902400595,2.6341936223748643,3.5,0.7526267492499612,0.6,0.00022712880113795158,0.9999229670890419,0.00022714629887856755,199.1388005497802,0.0,0.0,0.0,0.029584315959416182,7.685752327136836e-05,0.0001502712778665832,0.0005086745559438102,0.09220831355734084,0.09220831355734084,0.09220831355734084,0.09220820801301789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.2744711085,595.6608780637994,0.0,0.09220831355734084,0.09220831387567265,0.09220831387567265,0.3688742352569307,0.3688742352569307,0.5,10.044843573290743,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,28032.72493114293,21201.868830859035,0.7563256473616962,0.5943109333022862,0.4135423271427501,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530666273733768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52635952860663,260.52635952860663,-12.623640471393344,244.65176567565229,276.40095338155965,108010.16555328413,108008.7558558285,1.4096974556217639,0.0,nan,276.40095338155965,3.2509533815596683,270.05111584037894,-3.0988841596210364,263.7012782991975,-9.44872170080248,257.3514407580165,-15.798559241983469,251.00160321683484,-22.14839678316514,244.65176567565229,-28.498234324347692,1.0,1.0,25732.562594343566,25732.562594343566,275.97964025440007,2.82964025440009,275.97964025440007,275.97964025440007,87043.21683480083,87043.02226580698,0.19456899384385906,0.0,8648.866644398773,8648.866644398773,0.9213158469019999,3401.9670024860557,275.97964025440007,2.82964025440009,1.0,0.002,0.12801197097378914,0.0047855672278039885,0.0001974398104065102,0.0018025601981801155,0.0987199052032551,0.0987199052032551,0.0,8.586625768053358e-12,0.9999988204161017,0.9999988204161017,0.0,0.0922082051082303,1.0876744234049132e-07,0.0,0.0,0.0,1599272.8513460518,265.91554447807476,0.0,1.0,1286882.5048013227,2588.5451944293827,,,,,,,,,,,,,,,,,,,2.0,14223.818369367598,1594.067637611368,0.3688742352569307,6.175450102142607,2.6341936223748643
3823.0,-30.26197768168141,5.003256469871892,35.05645733625496,30.60100225210192,5.014805722351618,-26.734299341279126,-40.226568386983104,1.4871273811743169,-7.234467900448465,-7.234467900451525,40.1131260575524,35349.900262370254,15452.232491265424,15452.232491265424,50802.13275363568,87053.2648931786,87043.17532873774,15452.232491265424,102495.40782000317,102495.40782000317,102495.40782000317,130528.19802628129,126012.66874909008,4515.529277191209,0.0,99055.67083011496,47352.30619666968,57448.182926050315,28032.79020627812,85480.97313232844,21201.915006141047,1594.071001058369,0.0,0.8745959086063321,2.6548711019670703,0.0014947306463915918,1.0,1.0,-7.234467900448465,324806.739774088,1559416.682744791,4.80106011294411,1559416.682744791,4.80106011294411,0.7563255334245231,0.09220844711469667,3.385038367901083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385038367901083,1.2847945245414956,1.2850863535736914,2.6346923988558415,5582.597038754,14223.810009581177,6453.744203366619,0.00047797675392977735,29262.791160483986,2983.9742583332727,19290.673308424914,1967.1012331861457,0.6592219177805135,0.6592219177805135,30594.148918681214,30484.863174865135,1.0044831541446,0.8,4339.936062345822,4324.433322199387,1.0044831541446,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7213608131788,2034.6934298245008,9.00625989988358,5.003256469871892,-0.8335796759147893,5.836836145786681,2.634193478910764,3.5,0.7526267082602184,0.6,0.00022712880113795158,0.9999209784681401,0.00022714675062214274,199.1387849171086,0.0,0.0,0.0,0.029584315959416182,7.685764440178895e-05,0.00015027115673616262,0.0005086736311407878,0.09220844683288767,0.09220844683288767,0.09220844683288767,0.0922083459124984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.3669136649,595.6608487968671,0.0,0.09220844683288767,0.09220844711469667,0.09220844711469667,0.36887464966900985,0.36887464966900985,0.5,10.044840546361458,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,28032.79020627812,21201.915006141047,0.7563255334245231,0.5943092467488836,0.41354115386177226,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453066515669409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5263694361932,260.5263694361932,-12.623630563806785,244.65178309617247,276.4009557762127,108010.01160639552,108008.58535529203,1.4262511034918175,0.0,nan,276.4009557762127,3.25095577621272,270.051121240205,-3.0988787597949567,263.7012867041981,-9.448713295801895,257.3514521681893,-15.798547831810652,251.00161763218154,-22.148382367818442,244.65178309617247,-28.49821690382751,1.0,1.0,25732.562594343566,25732.562594343566,275.9796455733189,2.829645573318942,275.9796455733189,275.9796455733189,87043.30853392408,87043.17532873774,0.13320518634282053,0.0,8648.866644398773,8648.866644398773,0.9213160493395524,3401.9635597405886,275.9796455733189,2.829645573318942,1.0,0.002,0.12801207478963447,0.0047855645962480995,0.00019743996552338546,0.0018025600433046597,0.09871998276169273,0.09871998276169273,0.0,8.828045065800705e-12,0.999998874115293,0.999998874115293,0.0,0.0922083432986162,1.0381608046455241e-07,0.0,0.0,0.0,1599272.8367074092,265.9155320995515,0.0,1.0,1286882.5468844248,2588.545025049942,,,,,,,,,,,,,,,,,,,2.0,14223.810009581177,1594.071001058369,0.36887464966900985,6.175450102142607,2.634193478910764
3824.0,-30.26195850727394,5.003237924914292,35.05646520686559,30.60109626911583,5.014806924901796,-26.734281964056265,-40.22655075006185,1.4871303805485219,-7.234481482038348,-7.234481482040075,40.11314175677936,35349.84232344714,15452.225580428767,15452.225580428767,50802.06790387591,87053.42896094368,87043.31998732545,15452.225580428767,102495.54556775422,102495.54556775422,102495.54556775422,130528.40037940146,126012.86576367001,4515.534615731452,0.0,99055.80786772766,47352.22122636745,57448.42960151134,28032.854811647234,85481.28441315857,21201.960611139177,1594.0743625409016,0.0,0.8745957718540133,2.6548697504565637,0.0014947306463915918,1.0,1.0,-7.234481482038348,324806.56455914374,1559417.3612592015,4.801064791827041,1559417.3612592015,4.801064791827041,0.7563254172147347,0.09220858053477331,3.385032468754948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385032468754948,1.2847945105099638,1.2850863395389724,2.6346878361204644,5582.587370865249,14223.801658332708,6453.744698001957,0.00047797823009728844,29262.882640579657,2983.9835867069446,19290.67478692304,1967.1013839509965,0.659219907480069,0.659219907480069,30594.106265247556,30484.863174865135,1.0044814036200054,0.8,4339.930011738715,4324.433322199387,1.0044814036200054,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.721300893314,2034.6934298245008,9.00625618647,5.003237924914292,-0.8335959501559778,5.83683387507027,2.634193325583114,3.5,0.7526266644523183,0.6,0.00022712880113795158,0.9999189786541527,0.00022714720491019886,199.13876919641618,0.0,0.0,0.0,0.029584315959416182,7.685779809767741e-05,0.00015027100304027417,0.0005086722244037015,0.09220858021955544,0.09220858021955544,0.09220858021955544,0.09220847899778754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.45746072236,595.6608201265391,0.0,0.09220858021955544,0.09220858053477331,0.09220858053477331,0.3688750646141152,0.3688750646141152,0.5,10.044837509870591,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,28032.854811647234,21201.960611139177,0.7563254172147347,0.5943063239238797,0.4135389701515243,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530664016016754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5263793948511,260.5263793948511,-12.623620605148858,244.6518006722008,276.4009581175003,108009.7720277711,108008.33842467454,1.433603096578066,0.0,nan,276.4009581175003,3.2509581175003177,270.0511266284411,-3.0988733715588523,263.7012951393819,-9.44870486061808,257.351463650321,-15.798536349678955,251.00163216126148,-22.148367838738494,244.6518006722008,-28.49819932779917,1.0,1.0,25732.562594343566,25732.562594343566,275.979648717458,2.829648717458042,275.979648717458,275.979648717458,87043.47459921443,87043.31998732545,0.15461188898188993,0.0,8648.866644398773,8648.866644398773,0.9213163979505268,3401.9576310987227,275.979648717458,2.829648717458042,1.0,0.002,0.12801217917001181,0.004785561748335539,0.00019744012102462918,0.001802559888218447,0.09872006051231459,0.09872006051231459,0.0,9.24307592270468e-12,0.9999988679909698,0.9999988679909698,0.0,0.09220847615382748,1.043809458254701e-07,0.0,0.0,0.0,1599272.820646036,265.91551851796163,0.0,1.0,1286882.5930575724,2588.544839208577,,,,,,,,,,,,,,,,,,,2.0,14223.801658332708,1594.0743625409016,0.3688750646141152,6.175450102142607,2.634193325583114
3825.0,-30.261939066739917,5.003219443579897,35.05647307907079,30.60118508236485,5.014808963520428,-26.734264263713825,-40.2265330432914,1.4871341596353869,-7.23449446865385,-7.234494468716325,40.11315754369636,35349.78910349944,15452.217941574692,15452.217941574692,50802.00704507413,87053.58229126583,87043.46720323237,15452.217941574692,102495.68514480707,102495.68514480707,102495.68514480707,130528.60439445234,126013.06443809447,4515.539956357865,0.0,99055.93571046513,47352.14251977633,57448.659100765326,28032.919249645274,85481.5783504106,21202.006141353417,1594.0777010706647,0.0,0.8745956380770095,2.6548684581527406,0.0014947306463915918,1.0,1.0,-7.23449446865385,324806.39701998286,1559418.043559496,4.801069368912574,1559418.043559496,4.801069368912574,0.7563253028534196,0.09220871373652893,3.3850269505766093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3850269505766093,1.2847944928308177,1.2850863218558106,2.634683577385439,5582.578347116764,14223.793309870616,6453.744930448167,0.00047797956405444954,29262.9681112559,2983.9923022903745,19290.67548172032,1967.1014548006015,0.659218005787329,0.659218005787329,30594.066366365983,30484.863174865135,1.004479766144568,0.8,4339.924351878869,4324.433322199387,1.004479766144568,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7212356515436,2034.6934298245008,9.006252076670675,5.003219443579897,-0.8336119159515416,5.8368313595314385,2.6341931586373577,3.5,0.7526266167535308,0.6,0.00022712880113795158,0.9999169510886416,0.0002271476655042893,199.13875325753472,0.0,0.0,0.0,0.029584315959416182,7.685795240254771e-05,0.00015027084873540388,0.0005086708728553631,0.09220871343714133,0.09220871343714133,0.09220871343714133,0.09220861312518909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.5483025341,595.6607913646717,0.0,0.09220871343714133,0.09220871373652893,0.09220871373652893,0.36887547949205524,0.36887547949205524,0.5,10.044834500191788,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,6.247091732802801e-11,28032.919249645274,21202.006141353417,0.7563253028534196,0.5943035683878446,0.4135369255653156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530662868916755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.526389495494,260.526389495494,-12.623610504505962,244.6518184290307,276.4009605619561,108009.55289398831,108008.09885134871,1.4540426396230477,0.0,nan,276.4009605619561,3.2509605619561057,270.0511321353717,-3.0988678646282892,263.7013037087874,-9.44869629121257,257.3514752822017,-15.798524717798273,251.00164685561649,-22.148353144383492,244.6518184290307,-28.49818157096928,1.0,1.0,25732.562594343566,25732.562594343566,275.97965275219195,2.8296527521919757,275.97965275219195,275.97965275219195,87043.62923150518,87043.46720323237,0.16202827281085774,0.0,8648.866644398773,8648.866644398773,0.9213167240478508,3401.9520853294925,275.97965275219195,2.8296527521919757,1.0,0.002,0.12801228253409938,0.004785559007775199,0.0001974402751989006,0.0018025597333688544,0.0987201375994503,0.0987201375994503,0.0,8.567755012400813e-12,0.9999988790104104,0.9999988790104104,0.0,0.09220861037152077,1.0336500816887599e-07,0.0,0.0,0.0,1599272.805288269,265.9155055313461,0.0,1.0,1286882.6372079889,2588.5446615084743,,,,,,,,,,,,,,,,,,,2.0,14223.793309870616,1594.0777010706647,0.36887547949205524,6.175450102142607,2.6341931586373577
3826.0,-30.26191594791666,5.003201024956795,35.056480957608095,30.601272638328396,5.014810793197383,-26.73424327382486,-40.226514847576595,1.4871381182165693,-7.234507522822867,-7.234507522806908,40.11317347075961,35349.74766941248,15452.210417842001,15452.210417842001,50801.958087254476,87053.73442755711,87043.61615693399,15452.210417842001,102495.82657477599,102495.82657477599,102495.82657477599,130528.81093537991,126013.26559270697,4515.545342672932,0.0,99056.06136012962,47352.07459896031,57448.874179077015,28032.98436060392,85481.85853968094,21202.05214844673,1594.0810734961922,0.0,0.8745955033782442,2.654867159127104,0.0014947306463915918,1.0,1.0,-7.234507522822867,324806.22860938305,1559418.7319182488,4.801073977536403,1559418.7319182488,4.801073977536403,0.7563251873476224,0.09220884723354371,3.3850215233610452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3850215233610452,1.2847944743119701,1.2850863033327569,2.6346793911717152,5582.569477032215,14223.784967379073,6453.745102536929,0.0004779808645029458,29263.052147974286,2984.000871650797,19290.675996105143,1967.1015072532562,0.6592161302436297,0.6592161302436297,30594.027125172997,30484.863174865135,1.0044781556616085,0.8,4339.918785315504,4324.433322199387,1.0044781556616085,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7211658314911,2034.6934298245008,9.006248058001535,5.003201024956795,-0.8336278884793886,5.836828913436183,2.6341929799763393,3.5,0.7526265657075255,0.6,0.00022712880113795158,0.9999145398988756,0.0002271482132472259,199.1387343029052,0.0,0.0,0.0,0.029584315959416182,7.685811096860089e-05,0.0001502706901693507,0.0005086695205535711,0.09220884692483615,0.09220884692483615,0.09220884692483615,0.09220874888239602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.63949823123,595.6607624946171,0.0,0.09220884692483615,0.09220884723354371,0.09220884723354371,0.36887589444857993,0.36887589444857993,0.5,10.044831557674339,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,28032.98436060392,21202.05214844673,0.7563251873476224,0.5943010476740167,0.4135350853772443,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530661705896044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52640002770187,260.52640002770187,-12.62359997229811,244.65183696723085,276.4009630881719,108009.34560435494,108007.82943559159,1.5161687633583982,0.0,nan,276.4009630881719,3.250963088171943,270.0511378639839,-3.0988621360160664,263.7013126397971,-9.448687360202882,257.35148741560795,-15.798512584392029,251.00166219141954,-22.148337808580436,244.65183696723085,-28.498163032769128,1.0,1.0,25732.562594343566,25732.562594343566,275.979656920439,2.8296569204390494,275.979656920439,275.979656920439,87043.7813350433,87043.61615693399,0.16517810930963606,0.0,8648.866644398773,8648.866644398773,0.921317044769439,3401.9466309778504,275.979656920439,2.8296569204390494,1.0,0.002,0.1280123836658102,0.004785556265175238,0.0001974404259027403,0.0018025595823147342,0.09872021295137015,0.09872021295137015,0.0,8.217474443961148e-12,0.9999989032163838,0.9999989032163838,0.0,0.0922087461003908,1.0113315290984526e-07,0.0,0.0,0.0,1599272.7898506094,265.9154924771771,0.0,1.0,1286882.6815880698,2588.5444828840327,,,,,,,,,,,,,,,,,,,2.0,14223.784967379073,1594.0810734961922,0.36887589444857993,6.175450102142607,2.6341929799763393
3827.0,-30.261896041527386,5.003182669950886,35.056488842305185,30.60136124202984,5.014812690709391,-26.734225168304857,-40.22649707095695,1.487141816631496,-7.234520464312482,-7.234520464325959,40.11318940549922,35349.695932522576,15452.202782401744,15452.202782401744,50801.89871492432,87053.88771109478,87043.76539230092,15452.202782401744,102495.96817470266,102495.96817470266,102495.96817470266,130529.01754231362,126013.46678239378,4515.550759919844,0.0,99056.18898612009,47351.9972046377,57449.10197942488,28033.04936761096,85482.15134703583,21202.09809034571,1594.0844379706475,0.0,0.8745953692774094,2.6548658713147897,0.0014947306463915918,1.0,1.0,-7.234520464312482,324806.0616525247,1559419.420610454,4.801078565703341,1559419.420610454,4.801078565703341,0.7563250723213276,0.09220898073696357,3.3850160152273943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3850160152273943,1.2847944570102205,1.2850862860270773,2.63467513948067,5582.560468209079,14223.776699223941,6453.745362110196,0.0004779822015109604,29263.13746833656,2984.009571906468,19290.676771987008,1967.1015863711878,0.6592142347299567,0.6592142347299567,30593.987298893237,30484.863174865135,1.004476521166852,0.8,4339.913135754595,4324.433322199387,1.004476521166852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7210913670901,2034.6934298245008,9.006243998603175,5.003182669950886,-0.8336437815271251,5.836826451478011,2.6341927894310033,3.5,0.752626511266001,0.6,0.00022712880113795158,0.9999124637566249,0.00022714868488051362,199.13871798208464,0.0,0.0,0.0,0.029584315959416182,7.685826588275258e-05,0.00015027053525519898,0.0005086681684556414,0.09220898043833065,0.09220898043833065,0.09220898043833065,0.09220888463194223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.73039978236,595.6607337205812,0.0,0.09220898043833065,0.09220898073696357,0.09220898073696357,0.3688763096457261,0.3688763096457261,0.5,10.044828683876943,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,28033.04936761096,21202.09809034571,0.7563250723213276,0.594298317419288,0.41353306363350384,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530660322823665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52641062713536,260.52641062713536,-12.623589372864615,244.65185559047546,276.4009656637946,108009.11955208237,108007.59370576624,1.5258463161389648,0.0,nan,276.4009656637946,3.2509656637946023,270.0511436491309,-3.0988563508690845,263.70132163446806,-9.448678365531919,257.35149961980346,-15.798500380196515,251.00167760513978,-22.1483223948602,244.65185559047546,-28.498144409524514,1.0,1.0,25732.562594343566,25732.562594343566,275.97966123382434,2.8296612338243676,275.97966123382434,275.97966123382434,87043.93463780217,87043.76539230092,0.16924550125258975,0.0,8648.866644398773,8648.866644398773,0.9213173702726005,3401.9410953035313,275.97966123382434,2.8296612338243676,1.0,0.002,0.12801248247078803,0.004785553554882386,0.0001974405730634764,0.0018025594358160287,0.0987202865317382,0.0987202865317382,0.0,8.879505204034688e-12,0.9999989284626888,0.9999989284626888,0.0,0.09220888193160028,9.880536328873184e-08,0.0,0.0,0.0,1599272.7745462027,265.9154795356875,0.0,1.0,1286882.7255850646,2588.544305801468,,,,,,,,,,,,,,,,,,,2.0,14223.776699223941,1594.0844379706475,0.3688763096457261,6.175450102142607,2.6341927894310033
3828.0,-30.261875863406708,5.003164377471278,35.05649673231746,30.601420264598005,5.014813893236088,-26.73420688774312,-40.22648306619374,1.4871449165319843,-7.234533486142254,-7.234533486137412,40.113205328259006,35349.67804243872,15452.195278986548,15452.195278986548,50801.873321425264,87053.99165629777,87043.91419181274,15452.195278986548,102496.10947079929,102496.10947079929,102496.10947079929,130529.22386865005,126013.66766001645,4515.556208633602,0.0,99056.27368042096,47351.960063021805,57449.237352665725,28033.11439785076,85482.35175051648,21202.144042748703,1594.0878055801743,0.0,0.874595234775376,2.6548645755082734,0.0014947306463915918,1.0,1.0,-7.234533486142254,324805.8936592724,1559420.1087841233,4.801083167597891,1559420.1087841233,4.801083167597891,0.7563249570434538,0.09220911434240059,3.385012406528563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385012406528563,1.2847944425084132,1.285086271521976,2.63467236044368,5582.554579763173,14223.768367483675,6453.744319725924,0.0004779828435355526,29263.193685604918,2984.015304472467,19290.67365623066,1967.1012686524616,0.6592128618456325,0.6592128618456325,30593.961206373144,30484.863174865135,1.0044754503142381,0.8,4339.909434397541,4324.433322199387,1.0044754503142381,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7210124059827,2034.6934298245008,9.006240039758964,5.003164377471278,-0.8336596874146531,5.836824064885931,2.634192587379149,3.5,0.7526264535368997,0.6,0.00022712880113795158,0.9999103592788114,0.00022714916295273602,199.13870143848007,0.0,0.0,0.0,0.029584315959416182,7.685838792730762e-05,0.00015027041321064396,0.0005086672130522035,0.09220911404175838,0.09220911404175838,0.09220911404175838,0.09220902024264592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.8209550209,595.6607050585537,0.0,0.09220911404175838,0.09220911434240059,0.09220911434240059,0.36887672509038294,0.36887672509038294,0.5,10.044825869903956,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,28033.11439785076,21202.144042748703,0.7563249570434538,0.594296627094356,0.4135318848691495,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530659131933803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5264212430947,260.5264212430947,-12.62357875690526,244.65187432391895,276.4009681622692,108008.94749755863,108007.41927231956,1.5282252390767497,0.0,nan,276.4009681622692,3.250968162269203,270.0511493946,-3.0988506054000027,263.7013306269306,-9.448669373069379,257.3515118592599,-15.798488140740062,251.00169309158957,-22.148306908410405,244.65187432391895,-28.49812567608103,1.0,1.0,25732.562594343566,25732.562594343566,275.9796654165228,2.8296654165228006,275.9796654165228,275.9796654165228,87044.03387255668,87043.91419181274,0.11968074394098949,0.0,8648.866644398773,8648.866644398773,0.9213175835285046,3401.9374685612056,275.9796654165228,2.8296654165228006,1.0,0.002,0.1280125792899558,0.004785550836283208,0.00019744071712890555,0.0018025592916162416,0.09872035856445277,0.09872035856445277,0.0,8.745146967692463e-12,0.9999989499977813,0.9999989499977813,0.0,0.09220901752262595,9.681977464643141e-08,0.0,0.0,0.0,1599272.7591467844,265.9154665138577,0.0,1.0,1286882.769855189,2588.544127619608,,,,,,,,,,,,,,,,,,,2.0,14223.768367483675,1594.0878055801743,0.36887672509038294,6.175450102142607,2.634192587379149
3829.0,-30.26185559760723,5.003146139756615,35.056504614716566,30.60151330372321,5.014815097967946,-26.734188528050566,-40.226465289574094,1.4871480272484776,-7.234547231647696,-7.2345472316357435,40.11322088919421,35349.62404431133,15452.188709255886,15452.188709255886,50801.81275356721,87054.15417588416,87044.05633678182,15452.188709255886,102496.24504603771,102496.24504603771,102496.24504603771,130529.42352272457,126013.86190514758,4515.561617576981,0.0,99056.40904609376,47351.87891056465,57449.477928365675,28033.17847668685,85482.65640505252,21202.189259756833,1594.0911456575168,0.0,0.8745950976470819,2.6548632076891123,0.0014947306463915918,1.0,1.0,-7.234547231647696,324805.7163300319,1559420.7813192906,4.801087859349059,1559420.7813192906,4.801087859349059,0.7563248412016192,0.09220924781616344,3.385006577195119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.385006577195119,1.2847944279560075,1.2850862569662649,2.63466785311356,5582.545029271514,14223.76004185064,6453.7447769208875,0.00047798429574904237,29263.28406964981,2984.024521080064,19290.675022817002,1967.1014080054865,0.6592108724674609,0.6592108724674609,30593.91905765153,30484.863174865135,1.004473720506003,0.8,4339.90345538641,4324.433322199387,1.004473720506003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7209288609981,2034.6934298245008,9.006236649169983,5.003146139756615,-0.8336759172118651,5.83682205696848,2.6341923735977186,3.5,0.752626392456491,0.6,0.00022712880113795158,0.9999082456613428,0.00022714964310323072,199.13868482299225,0.0,0.0,0.0,0.029584315959416182,7.68585428419753e-05,0.00015027025829597628,0.0005086658126886891,0.09220924749753515,0.09220924749753515,0.09220924749753515,0.09220915148248864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.9100834643,595.6606768426817,0.0,0.09220924749753515,0.09220924781616344,0.09220924781616344,0.3688771407475377,0.3688771407475377,0.5,10.044822988987129,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,28033.17847668685,21202.189259756833,0.7563248412016192,0.5942938005207397,0.41352977938366875,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530657924787944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52643188074586,260.52643188074586,-12.623568119254116,244.65189316269007,276.4009705988002,108008.70469789735,108007.17334996008,1.5313479372805403,0.0,nan,276.4009705988002,3.2509705988002224,270.05115511157925,-3.0988448884207287,263.7013396243575,-9.448660375642476,257.35152413713524,-15.798475862864734,251.00170864991284,-22.148291350087135,244.65189316269007,-28.498106837309905,1.0,1.0,25732.562594343566,25732.562594343566,275.97966810612223,2.8296681061222557,275.97966810612223,275.97966810612223,87044.19969891178,87044.05633678182,0.14336212995112874,0.0,8648.866644398773,8648.866644398773,0.921317928012456,3401.9316100810947,275.97966810612223,2.8296681061222557,1.0,0.002,0.1280126784958732,0.004785547979483513,0.00019744086458299795,0.0018025591442547726,0.09872043229149897,0.09872043229149897,0.0,8.8377703592879e-12,0.999998924111628,0.999998924111628,0.0,0.09220914860930593,9.92068575115378e-08,0.0,0.0,0.0,1599272.7428915557,265.9154527683523,0.0,1.0,1286882.816585578,2588.543939535499,,,,,,,,,,,,,,,,,,,2.0,14223.76004185064,1594.0911456575168,0.3688771407475377,6.175450102142607,2.6341923735977186
3830.0,-30.261835077889227,5.003127962680528,35.056512496693436,30.601603059936338,5.01481681723943,-26.734169888376403,-40.22644740818066,1.4871516268412257,-7.234560400833857,-7.234560400877802,40.11323664145176,35349.5732660062,15452.18142983249,15452.18142983249,50801.75469583869,87054.30998481117,87044.20248173174,15452.18142983249,102496.38391156423,102496.38391156423,102496.38391156423,130529.62677640337,126014.05975074938,4515.567025653989,0.0,99056.53863686945,47351.801915052165,57449.70746868587,28033.24286483914,85482.950333525,21202.234741827207,1594.0944860907841,0.0,0.8745949629866218,2.6548618972201155,0.0014947306463915918,1.0,1.0,-7.234560400833857,324805.5464358868,1559421.462124623,4.801092466665855,1559421.462124623,4.801092466665855,0.7563247264703805,0.09220938119228815,3.3850009871439113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3850009871439113,1.2847944111165641,1.2850862401229965,2.6346635367149056,5582.535883340719,14223.75171864671,6453.745069724453,0.0004779856586978794,29263.370679382937,2984.0333528149713,19290.675898026457,1967.1014972520134,0.6592089513330537,0.6592089513330537,30593.878639035258,30484.863174865135,1.0044720617028646,0.8,4339.897721799546,4324.433322199387,1.0044720617028646,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7208398578734,2034.6934298245008,9.006232873590621,5.003127962680528,-0.8336918492421557,5.836819811922684,2.6341921458495805,3.5,0.7526263273855944,0.6,0.00022712880113795158,0.9999061055664097,0.0002271501292706794,199.13866799932507,0.0,0.0,0.0,0.029584315959416182,7.685869866998783e-05,0.00015027010246796373,0.0005086644451922739,0.09220938088875585,0.09220938088875585,0.09220938088875585,0.09220928499475999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.0001149328,595.6606483425841,0.0,0.09220938088875585,0.09220938119228815,0.09220938119228815,0.36887755610947975,0.36887755610947975,0.5,10.044820112647374,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,28033.24286483914,21202.234741827207,0.7563247264703805,0.5942910779006545,0.4135277634672686,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530656712396943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5264426060054,260.5264426060054,-12.623557393994588,244.6519121361754,276.40097307583363,108008.4750758058,108006.93111624413,1.5439595616630422,0.0,nan,276.40097307583363,3.250973075833656,270.0511608879038,-3.0988391120961865,263.7013486999718,-9.448651300028189,257.3515365120397,-15.798463487960305,251.00172432410787,-22.14827567589211,244.6519121361754,-28.498087863824566,1.0,1.0,25732.562594343566,25732.562594343566,275.9796718344641,2.8296718344641363,275.9796718344641,275.9796718344641,87044.3567963117,87044.20248173174,0.15431457995146047,0.0,8648.866644398773,8648.866644398773,0.9213182583557424,3401.9259920796308,275.9796718344641,2.8296718344641363,1.0,0.002,0.12801277743248235,0.004785545226748438,0.00019744101185468772,0.0018025589971521385,0.09872050592734385,0.09872050592734385,0.0,9.006826100915744e-12,0.9999989270405906,0.9999989270405906,0.0,0.09220928225536497,9.893692318813444e-08,0.0,0.0,0.0,1599272.72731787,265.9154395991661,0.0,1.0,1286882.8613566665,2588.543759337368,,,,,,,,,,,,,,,,,,,2.0,14223.75171864671,1594.0944860907841,0.36887755610947975,6.175450102142607,2.6341921458495805
3831.0,-30.261814289545097,5.0031098458871215,35.05652038132693,30.601697775442176,5.014817671187037,-26.734151093471525,-40.22642952678723,1.487154474044611,-7.234573586378133,-7.234573586338695,40.113252481973326,35349.519537106906,15452.174196190834,15452.174196190834,50801.69373329774,87054.47621738775,87044.34976145584,15452.174196190834,102496.52395764668,102496.52395764668,102496.52395764668,130529.83163769939,126014.25918109916,4515.572456600231,0.0,99056.67698185895,47351.72029794152,57449.951871019366,28033.307680052712,85483.25955107209,21202.2805279245,1594.0978474876968,0.0,0.8745948278916231,2.6548605851239016,0.0014947306463915918,1.0,1.0,-7.234573586378133,324805.37633078767,1559422.1467448918,4.80109708885098,1559422.1467448918,4.80109708885098,0.7563246110629722,0.09220951472584939,3.3849950346208866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3849950346208866,1.2847943977969136,1.2850862268003205,2.6346589309739112,5582.526124328226,14223.743401205142,6453.745615529339,0.0004779871576548601,29263.463009171923,2984.0427678332485,19290.677529473785,1967.1016636133427,0.659206927198862,0.659206927198862,30593.835599567974,30484.863174865135,1.0044702953391034,0.8,4339.8916164316,4324.433322199387,1.0044702953391034,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7207461247217,2034.6934298245008,9.00622914952359,5.0031098458871215,-0.8337077651016562,5.836817610988778,2.6341919059978887,3.5,0.7526262588565397,0.6,0.00022712880113795158,0.9999039374602724,0.00022715062180358274,199.1386509554201,0.0,0.0,0.0,0.029584315959416182,7.685885449829177e-05,0.0001502699466396598,0.000508663023227994,0.09220951442159576,0.09220951442159576,0.09220951442159576,0.09220941961709092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.09041816916,595.6606197584555,0.0,0.09220951442159576,0.09220951472584939,0.09220951472584939,0.3688779714623364,0.3688779714623364,0.5,10.044817268464792,-3.944933268940076e-11,-3.944933268940076e-11,-3.944933268940076e-11,-3.944933268940076e-11,-3.944933268940076e-11,-3.944933268940076e-11,28033.307680052712,21202.2805279245,0.7563246110629722,0.5942882150270159,0.4135256390871161,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530655484815609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52645334869857,260.52645334869857,-12.62354665130141,244.65193125841333,276.4009754389822,108008.22536545222,108006.67889618289,1.5464692693260744,0.0,nan,276.4009754389822,3.250975438982209,270.0511666028699,-3.098833397130079,263.701357766756,-9.448642233243959,257.3515489306422,-15.798451069357782,251.00174009452792,-22.14825990547206,244.65193125841333,-28.49806874158665,1.0,1.0,25732.562594343566,25732.562594343566,275.9796756777921,2.8296756777921246,275.9796756777921,275.9796756777921,87044.52177900868,87044.34976145584,0.17201755283167586,0.0,8648.866644398773,8648.866644398773,0.9213186101189245,3401.920009793991,275.9796756777921,2.8296756777921246,1.0,0.002,0.12801287529646224,0.004785542474498239,0.0001974411574653835,0.0018025588513368121,0.09872057873269174,0.09872057873269174,0.0,8.802195517604305e-12,0.9999989386700536,0.9999989386700536,0.0,0.09220941686113007,9.786471931901303e-08,0.0,0.0,0.0,1599272.7117248387,265.91542641362184,0.0,1.0,1286882.9061833536,2588.543578915457,,,,,,,,,,,,,,,,,,,2.0,14223.743401205142,1594.0978474876968,0.3688779714623364,6.175450102142607,2.6341919059978887
3832.0,-30.261793274786914,5.003091793934551,35.05652826782088,30.601782188192033,5.014820212549367,-26.734131926054083,-40.226411645393796,1.4871588629904748,-7.234586310528641,-7.23458631052065,40.11326830473567,35349.47425905796,15452.166411137167,15452.166411137167,50801.64067019513,87054.62108868182,87044.4977196442,15452.166411137167,102496.66413078137,102496.66413078137,102496.66413078137,130530.03614669079,126014.45825465614,4515.57789203465,0.0,99056.79713352992,47351.6503010957,57450.163147149135,28033.372015909423,85483.53516305855,21202.32600511721,1594.1011744614202,0.0,0.8745946954371819,2.6548593189415213,0.0014947306463915918,1.0,1.0,-7.234586310528641,324805.21217813226,1559422.8305976612,4.801101620692066,1559422.8305976612,4.801101620692066,0.756324497569701,0.09220964802386052,3.3849898357756416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3849898357756416,1.284794377264757,1.2850862062635002,2.6346549266366366,5582.517639618048,14223.73508982904,6453.745642902034,0.0004779883753294715,29263.54344896634,2984.0509704095016,19290.6776112926,1967.10167195654,0.6592051179630468,0.6592051179630468,30593.79800952379,30484.863174865135,1.004468752623216,0.8,4339.886284092113,4324.433322199387,1.004468752623216,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.720647659081,2034.6934298245008,9.006225128910126,5.003091793934551,-0.8337234346655062,5.836815228600058,2.634191654036345,3.5,0.7526261868675271,0.6,0.00022712880113795158,0.9999017457455887,0.0002271511197018566,199.1386337258862,0.0,0.0,0.0,0.029584315959416182,7.685901032688875e-05,0.00015026979081106281,0.0005086617145195796,0.09220964773544203,0.09220964773544203,0.09220964773544203,0.09220955412109418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.1804598365,595.6605912585,0.0,0.09220964773544203,0.09220964802386052,0.09220964802386052,0.3688783869167343,0.3688783869167343,0.5,10.044814460730569,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,28033.372015909423,21202.32600511721,0.756324497569701,0.5942856782103333,0.41352377614741104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530654241164067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5264642796404,260.5264642796404,-12.623535720359598,244.65195055680582,276.4009780024731,108008.01647146237,108006.44290278917,1.5735686732032168,0.0,nan,276.4009780024731,3.2509780024731185,270.0511725133407,-3.0988274866592747,263.70136702420837,-9.448632975791611,257.351561535074,-15.798438464925994,251.0017560459402,-22.14824395405978,244.65195055680582,-28.498049443194162,1.0,1.0,25732.562594343566,25732.562594343566,275.9796800608445,2.8296800608445096,275.9796800608445,275.9796800608445,87044.66795058826,87044.4977196442,0.17023094405885786,0.0,8648.866644398773,8648.866644398773,0.9213189173433913,3401.9147849545197,275.9796800608445,2.8296800608445096,1.0,0.002,0.12801297184436794,0.004785539810399392,0.0001974413012327358,0.001802558707551208,0.0987206506163679,0.0987206506163679,0.0,8.783943624551815e-12,0.9999989529496505,0.9999989529496505,0.0,0.09220955147571633,9.654814419380112e-08,0.0,0.0,0.0,1599272.6966774398,265.91541368947134,0.0,1.0,1286882.9494414553,2588.5434048069524,,,,,,,,,,,,,,,,,,,2.0,14223.73508982904,1594.1011744614202,0.3688783869167343,6.175450102142607,2.634191654036345
