time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3833.0,-30.261772007034967,5.003073802035322,35.05653616264302,30.60184047734367,5.014821376009972,-26.73411266873026,-40.22639369415117,1.4871620366415836,-7.23459947209966,-7.23459947214173,40.113284318088205,35349.446940193804,15452.159209606934,15452.159209606934,50801.60614980074,87054.72400010152,87044.64734455998,15452.159209606934,102496.80655416692,102496.80655416692,102496.80655416692,130530.24410219642,126014.660708595,4515.583393601428,0.0,99056.88059310564,47351.60352957887,57450.30784836308,28033.437548029506,85483.7453963926,21202.372306792076,1594.1045694964798,0.0,0.8745945598034512,2.6548580092318677,0.0014947306463915918,1.0,1.0,-7.23459947209966,324805.04238244257,1559423.5226878333,4.801106261311319,1559423.5226878333,4.801106261311319,0.7563243812131919,0.09220978189056149,3.384986278634906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384986278634906,1.284794362417935,1.2850861914133058,2.634652188436201,5582.5118376999,14223.72678368171,6453.74457571811,0.0004779890002298545,29263.59885661138,2984.056620416899,19290.67442140844,1967.1013466788802,0.6592037608200808,0.6592037608200808,30593.772289752236,30484.863174865135,1.0044676970700561,0.8,4339.88263561134,4324.433322199387,1.0044676970700561,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.720545037577,2034.6934298245008,9.006221470215303,5.003073802035322,-0.8337392881559209,5.836813090191243,2.634191391440465,3.5,0.7526261118401328,0.6,0.00022712880113795158,0.9998995276504186,0.00022715162359528544,199.1386162889313,0.0,0.0,0.0,0.029584315959416182,7.68591667644847e-05,0.00015026963437346686,0.0005086606504496696,0.09220978158491427,0.09220978158491427,0.09220978158491427,0.09220969071481684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.2710281941,595.6605625966455,0.0,0.09220978158491427,0.09220978189056149,0.09220978189056149,0.36887880249018534,0.36887880249018534,0.5,10.044811734907958,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,28033.437548029506,21202.372306792076,0.7563243812131919,0.5942838128375288,0.4135224395734718,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530652983967642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52647526233926,260.52647526233926,-12.623524737660716,244.65197003049713,276.40098049417975,108007.84514294642,108006.2641235432,1.58101940321613,0.0,nan,276.40098049417975,3.250980494179771,270.0511784014441,-3.098821598555901,263.7013763087089,-9.448623691291061,257.35157421597114,-15.798425784028836,251.0017721232346,-22.14822787676539,244.65197003049713,-28.498029969502852,1.0,1.0,25732.562594343566,25732.562594343566,275.9796841991682,2.8296841991682413,275.9796841991682,275.9796841991682,87044.7660611838,87044.64734455998,0.11871662380872294,0.0,8648.866644398773,8648.866644398773,0.921319127551591,3401.9112100280804,275.9796841991682,2.8296841991682413,1.0,0.002,0.12801306574325266,0.004785537079689248,0.00019744144073752755,0.0018025585682286552,0.09872072036876377,0.09872072036876377,0.0,8.966182830916214e-12,0.9999989816769067,0.9999989816769067,0.0,0.09220968799121117,9.389935032672828e-08,0.0,0.0,0.0,1599272.6811127528,265.9154005279003,0.0,1.0,1286882.9941866416,2588.543224713127,,,,,,,,,,,,,,,,,,,2.0,14223.72678368171,1594.1045694964798,0.36887880249018534,6.175450102142607,2.634191391440465
3834.0,-30.26175062409253,5.003055864943726,35.05654405082899,30.601961840316676,5.014823390343852,-26.73409322265123,-40.226375742908544,1.4871659879474892,-7.234613113420437,-7.234613113352528,40.113299916784264,35349.377334966295,15452.15263258907,15452.15263258907,50801.52996755537,87054.93368611409,87044.79007990236,15452.15263258907,102496.94271249144,102496.94271249144,102496.94271249144,130530.44439718037,126014.85554748646,4515.588849693911,0.0,99057.05661862055,47351.50026422338,57450.618171552414,28033.501684688938,85484.11985624135,21202.41757326492,1594.1079096740175,0.0,0.8745944231083563,2.6548566517828003,0.0014947306463915918,1.0,1.0,-7.234613113420437,324804.8663976398,1559424.196857033,4.801110938245365,1559424.196857033,4.801110938245365,0.7563242655784613,0.09220991543394948,3.384978643942871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384978643942871,1.284794343933126,1.2850861729242982,2.634646283996297,5582.499326900257,14223.71848330318,6453.746253469549,0.0004779911089614195,29263.71686151541,2984.068653568284,19290.679436319762,1967.1018580575185,0.6592012739738079,0.6592012739738079,30593.717087381992,30484.863174865135,1.0044654315360495,0.8,4339.874804873574,4324.433322199387,1.0044654315360495,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7204377380426,2034.6934298245008,9.006218200070375,5.003055864943726,-0.833755349262236,5.836811214205962,2.6341911168740886,3.5,0.7526260333925967,0.6,0.00022712880113795158,0.9998972975469592,0.0002271521302189385,199.13859875753744,0.0,0.0,0.0,0.029584315959416182,7.685932320237478e-05,0.0001502694779355768,0.0005086589736483719,0.09220991511365426,0.09220991511365426,0.09220991511365426,0.09220982236510128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.3598687462,595.6605344762252,0.0,0.09220991511365426,0.09220991543394948,0.09220991543394948,0.3688792183653226,0.3688792183653226,0.5,10.044808951591596,-6.792788553866558e-11,-6.792788553866558e-11,-6.792788553866558e-11,-6.792788553866558e-11,-6.792788553866558e-11,-6.792788553866558e-11,28033.501684688938,21202.41757326492,0.7563242655784613,0.5942803184145582,0.41351981390711334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530651711636224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52648637520855,260.52648637520855,-12.623513624791428,244.6519896752466,276.40098307516917,108007.55160592338,108005.95184771667,1.5997582067301597,0.0,nan,276.40098307516917,3.250983075169188,270.05118439518503,-3.098815604814945,263.70138571520215,-9.448614284797827,257.3515870352163,-15.798412964783665,251.00178835523207,-22.148211644767912,244.6519896752466,-28.49801032475338,1.0,1.0,25732.562594343566,25732.562594343566,275.9796870613154,2.8296870613154397,275.9796870613154,275.9796870613154,87044.98377117935,87044.79007990236,0.19369127698882949,0.0,8648.866644398773,8648.866644398773,0.921319578721097,3401.903537162585,275.9796870613154,2.8296870613154397,1.0,0.002,0.12801316166486243,0.004785534253478978,0.00019744158316813287,0.0018025584253475657,0.09872079158406644,0.09872079158406644,0.0,8.515698562971963e-12,0.999998959734222,0.999998959734222,0.0,0.09220981951113007,9.592281941479076e-08,0.0,0.0,0.0,1599272.6649807189,265.91538688657954,0.0,1.0,1286883.0405628188,2588.5430380547764,,,,,,,,,,,,,,,,,,,2.0,14223.71848330318,1594.1079096740175,0.3688792183653226,6.175450102142607,2.6341911168740886
3835.0,-30.26172889270587,5.003037994462102,35.05655195178045,30.602016392536484,5.014825116618682,-26.73407349177442,-40.226357721816726,1.4871697148950398,-7.234625607471742,-7.234625607431968,40.11331606057281,35349.35421872672,15452.14463474868,15452.14463474868,50801.4988534754,87055.02896703943,87044.94296261786,15452.14463474868,102497.08759736654,102497.08759736654,102497.08759736654,130530.6547411022,126015.06036322917,4515.594377873028,0.0,99057.13345352672,47351.45870251882,57450.74972334211,28033.56714373566,85484.31686707777,21202.463873741115,1594.1112843341157,0.0,0.8745942906875581,2.654855408499081,0.0014947306463915918,1.0,1.0,-7.234625607471742,324804.7052136653,1559424.8945851726,4.801115468937991,1559424.8945851726,4.801115468937991,0.7563241511517376,0.09221004913987119,3.384975361333636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384975361333636,1.2847943264978998,1.2850861554851118,2.6346437647809533,5582.493988985241,14223.710185941225,6453.7450002320475,0.0004779916319558961,29263.76793906692,2984.073862029023,19290.675690309006,1967.1014760707283,0.6591999953825527,0.6591999953825527,30593.69335258457,30484.863174865135,1.004464457447924,0.8,4339.871437971507,4324.433322199387,1.004464457447924,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7203251811738,2034.6934298245008,9.006214129401881,5.003037994462102,-0.8337708368731347,5.836808831335237,2.634190828854849,3.5,0.7526259511013854,0.6,0.00022712880113795158,0.9998950311084943,0.00022715264509931023,199.13858094046512,0.0,0.0,0.0,0.029584315959416182,7.685948024926907e-05,0.0001502693208886825,0.0005086579487725282,0.09221004885717135,0.09221004885717135,0.09221004885717135,0.09220996042565838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.45070766495,595.6605057327982,0.0,0.09221004885717135,0.09221004913987119,0.09221004913987119,0.3688796339839771,0.3688796339839771,0.5,10.044806300476493,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,28033.56714373566,21202.463873741115,0.7563241511517376,0.5942785848364237,0.4135185904765729,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530650432413823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5264976000712,260.5264976000712,-12.623502399928782,244.6520095175199,276.40098568262067,108007.39367668022,108005.77779648268,1.6158801975584234,0.0,nan,276.40098568262067,3.250985682620694,270.0511904496022,-3.098809550397789,263.7013952165819,-9.44860478341809,257.35159998356113,-15.798400016438848,251.0018047505413,-22.148195249458666,244.6520095175199,-28.497990482480077,1.0,1.0,25732.562594343566,25732.562594343566,275.9796922438544,2.8296922438544243,275.9796922438544,275.9796922438544,87045.07242232616,87044.94296261786,0.12945970830332953,0.0,8648.866644398773,8648.866644398773,0.9213197727055937,3401.9002381403043,275.9796922438544,2.8296922438544243,1.0,0.002,0.12801325292486115,0.0047855316540797044,0.00019744171887265717,0.0018025582903843894,0.09872085943632858,0.09872085943632858,0.0,9.257046518218459e-12,0.9999990103081935,0.9999990103081935,0.0,0.09220995788034107,9.125953011140883e-08,0.0,0.0,0.0,1599272.6502054275,265.91537439252824,0.0,1.0,1286883.08303864,2588.5428670948854,,,,,,,,,,,,,,,,,,,2.0,14223.710185941225,1594.1112843341157,0.3688796339839771,6.175450102142607,2.634190828854849
3836.0,-30.261707032829996,5.0030201778471,35.056559849001395,30.602108977641933,5.014826161907135,-26.734053713355255,-40.22633970072491,1.4871728412794087,-7.234639298734805,-7.234639298779246,40.113331755672164,35349.305228934936,15452.138175531716,15452.138175531716,50801.443404466656,87055.19128180372,87045.0867971482,15452.138175531716,102497.2249726799,102497.2249726799,102497.2249726799,130530.85671513808,126015.25682269841,4515.599892439667,0.0,99057.26812368748,47351.382066895916,57450.98450754618,28033.631742458183,85484.61625000436,21202.50946743189,1594.1146478554685,0.0,0.8745941533389584,2.654854046081314,0.0014947306463915918,1.0,1.0,-7.234639298734805,324804.5285847074,1559425.5729214782,4.801120168233084,1559425.5729214782,4.801120168233084,0.7563240347243253,0.09221018294408323,3.3849695615959847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3849695615959847,1.2847943118722,1.28508614085609,2.634639280635834,5582.484487619816,14223.701896272536,6453.745452158475,0.00047799307612014487,29263.857863756628,2984.0830317954274,19290.67704114734,1967.1016138179034,0.6591980158924603,0.6591980158924603,30593.651417762198,30484.863174865135,1.0044627364220047,0.8,4339.865489303074,4324.433322199387,1.0044627364220047,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7202087940486,2034.6934298245008,9.006210975618668,5.0030201778471,-0.8337868735254297,5.83680705137253,2.634190531034465,3.5,0.7526258660098472,0.6,0.00022712880113795158,0.9998927512750555,0.00022715316302505313,199.13856301805063,0.0,0.0,0.0,0.029584315959416182,7.685963729645971e-05,0.00015026916384149188,0.00050865654564993,0.09221018262830181,0.09221018262830181,0.09221018262830181,0.0922100931842886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.5395289579,595.6604776233696,0.0,0.09221018262830181,0.09221018294408323,0.09221018294408323,0.3688800501061879,0.3688800501061879,0.5,10.044803617853496,4.445155354915187e-11,4.445155354915187e-11,4.445155354915187e-11,4.445155354915187e-11,4.445155354915187e-11,4.445155354915187e-11,28033.631742458183,21202.50946743189,0.7563240347243253,0.5942758549198501,0.41351656917490265,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530649132346176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52650886633756,260.52650886633756,-12.623491133662412,244.6520295374071,276.40098819526645,108007.14787272511,108005.52603226817,1.6218404569493015,0.0,nan,276.40098819526645,3.2509881952664728,270.05119646369616,-3.0988035363038193,263.7014047321241,-9.448595267875874,257.35161300055165,-15.798386999448326,251.00182126898005,-22.148178731019925,244.6520295374071,-28.49797046259289,1.0,1.0,25732.562594343566,25732.562594343566,275.9796951829555,2.829695182955504,275.9796951829555,275.9796951829555,87045.236633767,87045.0867971482,0.1498366188025102,0.0,8648.866644398773,8648.866644398773,0.921320115438551,3401.894409403965,275.9796951829555,2.829695182955504,1.0,0.002,0.12801334548432328,0.004785528834139587,0.00019744185609743719,0.0018025581532383759,0.09872092804871858,0.09872092804871858,0.0,9.335812938687793e-12,0.9999989962094963,0.9999989962094963,0.0,0.09221009038437725,9.255970598532054e-08,0.0,0.0,0.0,1599272.634014325,265.9153607012652,0.0,1.0,1286883.1295846032,2588.5426797532214,,,,,,,,,,,,,,,,,,,2.0,14223.701896272536,1594.1146478554685,0.3688800501061879,6.175450102142607,2.634190531034465
3837.0,-30.261684951588315,5.003002421236655,35.05656774523055,30.60219621928411,5.014828077336822,-26.734033648694723,-40.22632167963309,1.4871767735711283,-7.234652384651326,-7.23465238463845,40.11334752118972,35349.26096118499,15452.130970727067,15452.130970727067,50801.39193191206,87055.34246888204,87045.2329926137,15452.130970727067,102497.36396334077,102497.36396334077,102497.36396334077,130531.0600574399,126015.4546624429,4515.605394996993,0.0,99057.39328188945,47351.311771225395,57451.201678515616,28033.696094099134,85484.89777261476,21202.554929931328,1594.1179843696527,0.0,0.8745940190903453,2.6548527439021172,0.0014947306463915918,1.0,1.0,-7.234652384651326,324804.35976530856,1559426.254301007,4.801124761464993,1559426.254301007,4.801124761464993,0.7563239202837151,0.09221031647817508,3.384964155902847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384964155902847,1.2847942934763434,1.285086122456055,2.634635110920325,5582.475652493004,14223.693609902293,6453.745633087428,0.0004779943732312204,29263.941572069198,2984.0915676677764,19290.67758195609,1967.1016689650482,0.6591961487637731,0.6591961487637731,30593.61233205347,30484.863174865135,1.004461132325654,0.8,4339.859944795944,4324.433322199387,1.004461132325654,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7200871177342,2034.6934298245008,9.006207415036648,5.003002421236655,-0.833802598527762,5.836805019764417,2.63419021967971,3.5,0.7526257770513457,0.6,0.00022712880113795158,0.9998904483603875,0.00022715368619671844,199.13854491414665,0.0,0.0,0.0,0.029584315959416182,7.685979434394696e-05,0.00015026900679400462,0.0005086552017408271,0.0922103161754463,0.0922103161754463,0.0922103161754463,0.09221022679955575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.628685011,595.6604494085484,0.0,0.0922103161754463,0.09221031647817508,0.09221031647817508,0.36888046607681835,0.36888046607681835,0.5,10.044800936418865,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,28033.696094099134,21202.554929931328,0.7563239202837151,0.5942732957000316,0.41351468952109094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530647824591973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52652026570723,260.52652026570723,-12.623479734292744,244.65204974876013,276.40099078265297,108006.92322872263,108005.28222728307,1.6410014395626935,0.0,nan,276.40099078265297,3.250990782652991,270.0512025758754,-3.098797424124598,263.7014143690971,-9.448585630902869,257.3516261623178,-15.798373837682163,251.0018379555398,-22.14816204446018,244.65204974876013,-28.497950251239843,1.0,1.0,25732.562594343566,25732.562594343566,275.97969900052095,2.829699000520975,275.97969900052095,275.97969900052095,87045.3892763156,87045.2329926137,0.15628370190097485,0.0,8648.866644398773,8648.866644398773,0.9213204348853334,3401.8889766823613,275.97969900052095,2.829699000520975,1.0,0.002,0.12801343788223957,0.004785526120417589,0.000197441993317759,0.0018025580152012436,0.0987209966588795,0.0987209966588795,0.0,8.51900234383196e-12,0.9999989979580166,0.9999989979580166,0.0,0.09221022407956667,9.239860841271195e-08,0.0,0.0,0.0,1599272.6185390963,265.91534761534865,0.0,1.0,1286883.1740725716,2588.5425006947326,,,,,,,,,,,,,,,,,,,2.0,14223.693609902293,1594.1179843696527,0.36888046607681835,6.175450102142607,2.63419021967971
3838.0,-30.261662646917706,5.002984724183707,35.05657564606981,30.602284822985553,5.014829722780788,-26.734013409946932,-40.22629981683565,1.487180484934359,-7.234665496502657,-7.234665496504379,40.11336344658464,35349.203099692684,15452.123825291193,15452.123825291193,50801.32692498388,87055.49671412223,87045.38131913113,15452.123825291193,102497.50514442232,102497.50514442232,102497.50514442232,130531.26631270428,126015.65537805375,4515.610934650522,0.0,99057.52096149714,47351.227344088315,57451.43735267647,28033.761168281962,85485.19852095842,21202.600907925746,1594.1213561151374,0.0,0.8745938840752341,2.654851439142589,0.0014947306463915918,1.0,1.0,-7.234665496502657,324804.1906113903,1559426.9425912732,4.80112938092304,1559426.9425912732,4.80112938092304,0.7563238047385112,0.09221045028315941,3.3849586458937453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3849586458937453,1.2847942761140247,1.2850861050897926,2.6346308578925615,5582.466640837522,14223.685328695406,6453.745888306651,0.00047799570977774644,29264.026927378476,2984.1002714870497,19290.678344823424,1967.1017467558672,0.6591942521340318,0.6591942521340318,30593.572492078314,30484.863174865135,1.0044594972743723,0.8,4339.854293292274,4324.433322199387,1.0044594972743723,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7199609109175,2034.6934298245008,9.006203912838597,5.002984724183707,-0.8338183120853433,5.836803036269051,2.6341898967319706,3.5,0.752625684780563,0.6,0.00022712880113795158,0.9998881221495043,0.00022715421466321914,199.13852662706174,0.0,0.0,0.0,0.029584315959416182,7.685998487094806e-05,0.0001502688162670035,0.0005086537288312123,0.09221044997524068,0.09221044997524068,0.09221044997524068,0.09221036228207205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.71837271476,595.6604210287106,0.0,0.09221044997524068,0.09221045028315941,0.09221045028315941,0.36888088202666475,0.36888088202666475,0.5,10.044798305060779,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,28033.761168281962,21202.600907925746,0.7563238047385112,0.5942704445206255,0.4135125578614187,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530646503594928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52653176974707,260.52653176974707,-12.62346823025291,244.65207015290488,276.4009933865885,108006.69169921758,108005.03562988329,1.6560693342638777,0.0,nan,276.4009933865885,3.2509933865885046,270.0512087398511,-3.0987912601488574,263.70142409311586,-9.448575906884116,257.35163944637924,-15.79836055362074,251.00185479964279,-22.14814520035719,244.65207015290488,-28.497929847095094,1.0,1.0,25732.562594343566,25732.562594343566,275.9797030384763,2.829703038476339,275.9797030384763,275.9797030384763,87045.54339622745,87045.38131913113,0.16207709631999023,0.0,8648.866644398773,8648.866644398773,0.9213207604963318,3401.883439123214,275.9797030384763,2.829703038476339,1.0,0.002,0.12801352861031498,0.004785523410719392,0.0001974421279521045,0.001802557880431581,0.09872106397605224,0.09872106397605224,0.0,8.38368523908839e-12,0.9999990160652081,0.9999990160652081,0.0,0.09221035955408921,9.072907020713674e-08,0.0,0.0,0.0,1599272.6030331952,265.9153345034973,0.0,1.0,1286883.2186487096,2588.542321281388,,,,,,,,,,,,,,,,,,,2.0,14223.685328695406,1594.1213561151374,0.36888088202666475,6.175450102142607,2.6341898967319706
3839.0,-30.261640043425395,5.00296708626381,35.05658354938442,30.60237712869423,5.014830711289188,-26.733992967954,-40.22628169097004,1.4871836347562288,-7.234678626239884,-7.234678626147457,40.11337931968167,35349.15650734886,15452.1167281506,15452.1167281506,50801.27323549946,87055.65876283226,87045.5288167909,15452.1167281506,102497.64554494151,102497.64554494151,102497.64554494151,130531.4715613049,126015.85507493274,4515.616486372165,0.0,99057.6551627695,47351.15290367433,57451.66917677241,28033.826016363393,85485.49519313581,21202.64672292852,1594.1247174268472,0.0,0.874593749163738,2.6548501326037766,0.0014947306463915918,1.0,1.0,-7.234678626239884,324804.0212268023,1559427.6286213177,4.801133996836848,1559427.6286213177,4.801133996836848,0.7563236894797198,0.09221058405714204,3.3849528659030628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3849528659030628,1.2847942613786818,1.2850860903511026,2.6346263893417077,5582.457172514475,14223.677052700588,6453.746332351892,0.0004779971477034229,29264.116543715052,2984.1094098101853,19290.67967210437,1967.101882100857,0.6591922788199583,0.6591922788199583,30593.530699994535,30484.863174865135,1.0044577821082086,0.8,4339.848364872039,4324.433322199387,1.0044577821082086,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7198301599765,2034.6934298245008,9.006200462641864,5.00296708626381,-0.8338340105169975,5.836801096780808,2.634189562156392,3.5,0.7526255891875406,0.6,0.00022712880113795158,0.9998857647796944,0.00022715475021088539,199.1385080949832,0.0,0.0,0.0,0.029584315959416182,7.686014283216368e-05,0.0001502686583057879,0.0005086523255875848,0.09221058375312012,0.09221058375312012,0.09221058375312012,0.09221049710994429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.8076545919,595.6603927782554,0.0,0.09221058375312012,0.09221058405714204,0.09221058405714204,0.3688812981517568,0.3688812981517568,0.5,10.044795705433504,-9.242739906767383e-11,-9.242739906767383e-11,-9.242739906767383e-11,-9.242739906767383e-11,-9.242739906767383e-11,-9.242739906767383e-11,28033.826016363393,21202.64672292852,0.7563236894797198,0.5942677540876973,0.4135105777592463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530645169231626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52654332687064,260.52654332687064,-12.62345667312934,244.65209076043112,276.4009958933092,108006.44491612886,108004.78120510206,1.663711026799129,0.0,nan,276.4009958933092,3.2509958933092094,270.05121486673266,-3.098785133267313,263.70143384015927,-9.44856615984071,257.35165281358326,-15.79834718641672,251.0018717870081,-22.148128212991878,244.65209076043112,-28.497909239568855,1.0,1.0,25732.562594343566,25732.562594343566,275.9797069628203,2.829706962820296,275.9797069628203,275.9797069628203,87045.70403898323,87045.5288167909,0.1752221923234174,0.0,8648.866644398773,8648.866644398773,0.9213211020614364,3401.877630232578,275.9797069628203,2.829706962820296,1.0,0.002,0.12801361827634966,0.0047855207027940405,0.00019744226094117019,0.0018025577475376355,0.09872113047058509,0.09872113047058509,0.0,8.478805765127495e-12,0.9999990275861601,0.9999990275861601,0.0,0.09221049439029391,8.966684812194496e-08,0.0,0.0,0.0,1599272.5875061403,265.9153213737601,0.0,1.0,1286883.2632856497,2588.542141623341,,,,,,,,,,,,,,,,,,,2.0,14223.677052700588,1594.1247174268472,0.3688812981517568,6.175450102142607,2.634189562156392
3840.0,-30.261617225638798,5.002949509343854,35.05659145297959,30.60246534822511,5.014832352401826,-26.733972267834314,-40.22626356510443,1.4871873935706186,-7.234691554888514,-7.2346915548999755,40.11339513433763,35349.113649040635,15452.10940543647,15452.10940543647,50801.2230544771,87055.81234877101,87045.67588390665,15452.10940543647,102497.78528934311,102497.78528934311,102497.78528934311,130531.67571467478,126016.05367728516,4515.622037389616,0.0,99057.78211467854,47351.08341145493,57451.88744802624,28033.89042533168,85485.77787335792,21202.692238614683,1594.128052680803,0.0,0.8745936156002792,2.6548488460757818,0.0014947306463915918,1.0,1.0,-7.234691554888514,324803.8544364943,1559428.3121248898,4.8011385666292625,1559428.3121248898,4.8011385666292625,0.7563235753912962,0.09221071766406265,3.384947386278368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384947386278368,1.28479424379438,1.2850860727628066,2.6346221604181617,5582.448211932938,14223.668783435654,6453.746571615,0.00047799847389292765,29264.2014219279,2984.118064979162,19290.680387277807,1967.1019550282522,0.6591903913299048,0.6591903913299048,30593.49107968664,30484.863174865135,1.0044561560732574,0.8,4339.84274452929,4324.433322199387,1.0044561560732574,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.719694853664,2034.6934298245008,9.006196904882183,5.002949509343854,-0.8338495885698167,5.836799097913671,2.634189215924196,3.5,0.752625490264056,0.6,0.00022712880113795158,0.9998833850667239,0.00022715529083703584,199.13848938721333,0.0,0.0,0.0,0.029584315959416182,7.686030079367939e-05,0.0001502685003442722,0.0005086509674803142,0.09221071737445287,0.09221071737445287,0.09221071737445287,0.09221063126745722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.8965665409,595.6603646452096,0.0,0.09221071737445287,0.09221071766406265,0.09221071766406265,0.36888171437901374,0.36888171437901374,0.5,10.044793123926844,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,28033.89042533168,21202.692238614683,0.7563235753912962,0.5942652019817388,0.4135087090323754,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530643816991746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52655500623536,260.52655500623536,-12.623444993764622,244.65211157730798,276.40099843516174,108006.21403696468,108004.53272866712,1.6813082975683509,0.0,nan,276.40099843516174,3.250998435161762,270.0512210635901,-3.0987789364098717,263.7014436920217,-9.448556307978265,257.3516663204502,-15.798333679549785,251.00188894888024,-22.14811105111974,244.65211157730798,-28.497888422692,1.0,1.0,25732.562594343566,25732.562594343566,275.9797110382744,2.829711038274411,275.9797110382744,275.9797110382744,87045.85744735814,87045.67588390665,0.18156345149327535,0.0,8648.866644398773,8648.866644398773,0.9213214258762997,3401.8721232097596,275.9797110382744,2.829711038274411,1.0,0.002,0.12801370729046233,0.004785518035321086,0.00019744239300602452,0.0018025576162940347,0.09872119650301225,0.09872119650301225,0.0,9.300058986805304e-12,0.9999990346707929,0.9999990346707929,0.0,0.09221062865036368,8.901369897111764e-08,0.0,0.0,0.0,1599272.5722168868,265.91530844511146,0.0,1.0,1286883.3072389513,2588.541964716883,,,,,,,,,,,,,,,,,,,2.0,14223.668783435654,1594.128052680803,0.36888171437901374,6.175450102142607,2.634189215924196
3841.0,-30.261594224547647,5.002931994400815,35.05659936225433,30.602546058967732,5.0148352179044755,-26.73395128030152,-40.22624156260861,1.4871922728213847,-7.23470436800244,-7.2347043680189556,40.113411105290496,35349.06381625736,15452.10196881222,15452.10196881222,50801.16578506958,87055.95040460394,87045.82531429529,15452.10196881222,102497.9272831075,102497.9272831075,102497.9272831075,130531.8827279656,126016.25509776462,4515.627630200975,0.0,99057.89583369555,47351.00924250152,57452.09621243782,28033.955444858086,85486.0516572959,21202.738199563504,1594.13141440362,0.0,0.8745934820728275,2.654847571045044,0.0014947306463915918,1.0,1.0,-7.23470436800244,324803.68913673883,1559429.0023834314,4.801143135190588,1559429.0023834314,4.801143135190588,0.7563234607142266,0.09221085149153169,3.384942454788331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384942454788331,1.2847942209685081,1.2850860499317502,2.6346183688751976,5582.44017810837,14223.660519217197,6453.746434115914,0.0004779995955674555,29264.277652214885,2984.125838305118,19290.67997628384,1967.1019131185308,0.6591886601658118,0.6591886601658118,30593.45542264357,30484.863174865135,1.004454692692897,0.8,4339.83768639587,4324.433322199387,1.004454692692897,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.719555250582,2034.6934298245008,9.006193303284597,5.002931994400815,-0.8338650859796797,5.836797080380495,2.634188858697115,3.5,0.7526253881991758,0.6,0.00022712880113795158,0.9998809862427376,0.0002271558358074551,199.13847052915986,0.0,0.0,0.0,0.029584315959416182,7.686049253927498e-05,0.0001502683085986766,0.0005086495773848948,0.09221085119401935,0.09221085119401935,0.09221085119401935,0.09221076735893026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.9859147633,595.6603363779817,0.0,0.09221085119401935,0.09221085149153169,0.09221085149153169,0.36888213065416736,0.36888213065416736,0.5,10.04479060869098,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,28033.955444858086,21202.738199563504,0.7563234607142266,0.5942626288172229,0.41350680176419696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530642451932103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5265669135879,260.5265669135879,-12.623433086412092,244.6521326082637,276.40100121891084,108006.01144649852,108004.29731814175,1.7141283567667276,0.0,nan,276.40100121891084,3.251001218910858,270.05122749678117,-3.098772503218811,263.7014537746534,-9.448546225346604,257.35168005252393,-15.798319947476045,251.00190633039443,-22.148093669605544,244.6521326082637,-28.497867391736264,1.0,1.0,25732.562594343566,25732.562594343566,275.9797155026086,2.8297155026086216,275.9797155026086,275.9797155026086,87045.99713725463,87045.82531429529,0.1718229593388969,0.0,8648.866644398773,8648.866644398773,0.9213217172992583,3401.867167062273,275.9797155026086,2.8297155026086216,1.0,0.002,0.1280137940713818,0.0047855153928300104,0.0001974425216732036,0.0018025574866539374,0.09872126083660179,0.09872126083660179,0.0,8.327141060027188e-12,0.9999990588781863,0.9999990588781863,0.0,0.09221076470988789,8.67816437987453e-08,0.0,0.0,0.0,1599272.5570642622,265.91529563199754,0.0,1.0,1286883.3507994695,2588.5417893913354,,,,,,,,,,,,,,,,,,,2.0,14223.660519217197,1594.13141440362,0.36888213065416736,6.175450102142607,2.634188858697115
3842.0,-30.261566934343627,5.002914537277567,35.05660728137043,30.602628865186148,5.014837250468382,-26.73392651588165,-40.22621907116843,1.4871968311018717,-7.2347175563962764,-7.2347175564015425,40.11342720790736,35349.02504634934,15452.095034534277,15452.095034534277,50801.12008088362,87056.09445324111,87045.97572165582,15452.095034534277,102498.07075619009,102498.07075619009,102498.07075619009,130532.0920671421,126016.45877905702,4515.63328808509,0.0,99058.0132596792,47350.94384971003,57452.29934441019,28034.021310952012,85486.3206553622,21202.784740019506,1594.1348257388158,0.0,0.8745933459413944,2.6548462586708856,0.0014947306463915918,1.0,1.0,-7.2347175563962764,324803.5189956451,1559429.698334705,4.801147792846461,1559429.698334705,4.801147792846461,0.7563233438699086,0.09221098577803939,3.3849373698688674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3849373698688674,1.284794199644185,1.2850860286025834,2.634614454833547,5582.431884723784,14223.652259431536,6453.74640454753,0.00047800077497838986,29264.35630432852,2984.133858588664,19290.67988790196,1967.1019041060872,0.6591868854825504,0.6591868854825504,30593.418656221118,30484.863174865135,1.004453183783577,0.8,4339.832470891327,4324.433322199387,1.004453183783577,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7194115056373,2034.6934298245008,9.00619001621846,5.002914537277567,-0.833880738806914,5.836795276084481,2.634188490871538,3.5,0.7526252831061537,0.6,0.00022712880113795158,0.9998781401077278,0.00022715648240242606,199.13844815456824,0.0,0.0,0.0,0.029584315959416182,7.686068854634091e-05,0.00015026811259161068,0.0005086481498110055,0.09221098546304725,0.09221098546304725,0.09221098546304725,0.0922109047483458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.07545173296,595.660308055846,0.0,0.09221098546304725,0.09221098577803939,0.09221098577803939,0.36888254717044955,0.36888254717044955,0.5,10.044788186365826,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,28034.021310952012,21202.784740019506,0.7563233438699086,0.5942602242256765,0.41350504706897856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530641075906638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.526579321673,260.526579321673,-12.623420678326966,244.65215454764936,276.4010040956956,108005.80791019609,108004.02169858533,1.786211610763138,0.0,nan,276.4010040956956,3.2510040956956345,270.0512341860856,-3.098765813914383,263.70146427647825,-9.44853572352173,257.3516943668692,-15.79830563313078,251.00192445726003,-22.148075542739946,244.65215454764936,-28.497845452350617,1.0,1.0,25732.562594343566,25732.562594343566,275.97971970463874,2.8297197046387623,275.97971970463874,275.97971970463874,87046.14112735956,87045.97572165582,0.1654057037376333,0.0,8648.866644398773,8648.866644398773,0.9213220177887806,3401.8620567182115,275.97971970463874,2.8297197046387623,1.0,0.002,0.1280138778214248,0.004785512698196745,0.00019744264551398678,0.0018025573627283465,0.09872132275699338,0.09872132275699338,0.0,8.242333031371896e-12,0.9999990917437236,0.9999990917437236,0.0,0.09221090202683281,8.375120658691915e-08,0.0,0.0,0.0,1599272.541467833,265.9152824436037,0.0,1.0,1286883.3956358095,2588.541608930783,,,,,,,,,,,,,,,,,,,2.0,14223.652259431536,1594.1348257388158,0.36888254717044955,6.175450102142607,2.634188490871538
3843.0,-30.261543478295874,5.00289713895908,35.056615205776566,30.60271443044769,5.0148391112245685,-26.733905219343633,-40.22620084052903,1.4872008514023256,-7.234730626180067,-7.234730626160828,40.11344319877484,35348.98599981294,15452.087975398581,15452.087975398581,50801.07397521152,87056.24305576296,87046.12473717365,15452.087975398581,102498.21271257223,102498.21271257223,102498.21271257223,130532.29926736161,126016.66030498891,4515.6389623727055,0.0,99058.13574617388,47350.87868726404,57452.50784323315,28034.086554789377,85486.59439802253,21202.830844329204,1594.138204208143,0.0,0.874593210905626,2.654844958100057,0.0014947306463915918,1.0,1.0,-7.234730626180067,324803.3503847831,1559430.38945549,4.801152413015714,1559430.38945549,4.801152413015714,0.7563232282560991,0.092211119909414,3.384932076468306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384932076468306,1.2847941808366137,1.2850860097907402,2.634610373362802,5582.423236577039,14223.644086337805,6453.746555882333,0.00047800203969110484,29264.43825411319,2984.1422151410716,19290.680340251813,1967.1019502329352,0.6591850550058127,0.6591850550058127,30593.38038236796,30484.863174865135,1.0044516130091532,0.8,4339.827041550049,4324.433322199387,1.0044516130091532,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7192631691114,2034.6934298245008,9.006186680481145,5.00289713895908,-0.833896311699597,5.836793450658677,2.6341881112966927,3.5,0.7526251746561979,0.6,0.00022712880113795158,0.9998756938494288,0.00022715703815493979,199.13842892351454,0.0,0.0,0.0,0.029584315959416182,7.686084742197278e-05,0.0001502679537159788,0.0005086468165984714,0.09221111960175678,0.09221111960175678,0.09221111960175678,0.09221104076191741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.1641761315,595.6602799924264,0.0,0.09221111960175678,0.092211119909414,0.092211119909414,0.3688829640353048,0.3688829640353048,0.5,10.044785820514873,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,28034.086554789377,21202.830844329204,0.7563232282560991,0.5942577819708612,0.4135032661990174,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530639443288096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5265917752707,260.5265917752707,-12.623408224729303,244.65217656647104,276.4010069840692,108005.57616915308,108003.78340583255,1.7927633205226727,0.0,nan,276.4010069840692,3.2510069840692495,270.051240900549,-3.0987590994510015,263.7014748170312,-9.448525182968751,257.35170873351154,-15.798291266488434,251.00194264999197,-22.148057350008003,244.65217656647104,-28.497823433528936,1.0,1.0,25732.562594343566,25732.562594343566,275.9797238643644,2.829723864364439,275.9797238643644,275.9797238643644,87046.28969950991,87046.12473717365,0.1649623362609418,0.0,8648.866644398773,8648.866644398773,0.9213223305980777,3401.8567368506474,275.9797238643644,2.829723864364439,1.0,0.002,0.12801395965405687,0.004785510032575188,0.00019744276644538655,0.001802557241716375,0.09872138322269328,0.09872138322269328,0.0,8.161761631125808e-12,0.9999991125407776,0.9999991125407776,0.0,0.09221103807580522,8.18336087753903e-08,0.0,0.0,0.0,1599272.5260116684,265.9152693738199,0.0,1.0,1286883.4400689115,2588.541430093227,,,,,,,,,,,,,,,,,,,2.0,14223.644086337805,1594.138204208143,0.3688829640353048,6.175450102142607,2.6341881112966927
3844.0,-30.26151980908036,5.002879798175881,35.05662313300372,30.602805653493874,5.014840122984256,-26.733883815873767,-40.22618257496504,1.4872041287099405,-7.234743798389388,-7.234743798380214,40.1134591290277,35348.94336239851,15452.081070609705,15452.081070609705,50801.02443300821,87056.40329853937,87046.27261999102,15452.081070609705,102498.35369060074,102498.35369060074,102498.35369060074,130532.50530208596,126016.86065008493,4515.644652001039,0.0,99058.26806540808,47350.808125634685,57452.73326641488,28034.151611485224,85486.8848779001,21202.876807200457,1594.1415762186625,0.0,0.8745930755346006,2.6548436473373496,0.0014947306463915918,1.0,1.0,-7.234743798389388,324803.1804526112,1559431.0779568832,4.8011570446564775,1559431.0779568832,4.8011570446564775,0.7563231126464307,0.09221125405876979,3.3849263749969634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3849263749969634,1.2847941655048754,1.2850859944555193,2.634605967148688,5582.413900338062,14223.635837342816,6453.746957058736,0.0004780034505258769,29264.526637007562,2984.151227688106,19290.68153939493,1967.102072511503,0.659183105152303,0.659183105152303,30593.339157951756,30484.863174865135,1.0044499211429776,0.8,4339.821193656356,4324.433322199387,1.0044499211429776,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7191103947814,2034.6934298245008,9.006183457998688,5.002879798175881,-0.8339119105205937,5.836791708696475,2.634187720366078,3.5,0.7526250629617366,0.6,0.00022712880113795158,0.999873225366154,0.00022715759895938499,199.13840951769345,0.0,0.0,0.0,0.029584315959416182,7.686100660226849e-05,0.00015026779453568309,0.0005086454210364583,0.09221125375413754,0.09221125375413754,0.09221125375413754,0.09221117601230569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.2524441318,595.6602520744233,0.0,0.09221125375413754,0.09221125405876979,0.09221125405876979,0.3688833811035249,0.3688833811035249,0.5,10.044783488543818,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,28034.151611485224,21202.876807200457,0.7563231126464307,0.5942551831847273,0.41350136237724633,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530638040045727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52660420830273,260.52660420830273,-12.623395791697249,244.65219867938757,276.4010097372168,108005.32339971053,108003.53359689773,1.7898028127865926,0.0,nan,276.4010097372168,3.2510097372168048,270.05124752565087,-3.098752474349112,263.7014853140863,-9.448514685913665,257.3517231025203,-15.798276897479695,251.00196089095482,-22.148039109045158,244.65219867938757,-28.49780132061241,1.0,1.0,25732.562594343566,25732.562594343566,275.9797277906648,2.8297277906648333,275.9797277906648,275.9797277906648,87046.44851959789,87046.27261999102,0.17589960686746053,0.0,8648.866644398773,8648.866644398773,0.9213226675216962,3401.8510068719484,275.9797277906648,2.8297277906648333,1.0,0.002,0.12801404036944397,0.004785507354832039,0.0001974428856121878,0.0018025571230584224,0.09872144280609389,0.09872144280609389,0.0,8.67061023673843e-12,0.9999991246643855,0.9999991246643855,0.0,0.09221117334297504,8.071579473972389e-08,0.0,0.0,0.0,1599272.5104343737,265.9152562016106,0.0,1.0,1286883.4848502309,2588.5412498541714,,,,,,,,,,,,,,,,,,,2.0,14223.635837342816,1594.1415762186625,0.3688833811035249,6.175450102142607,2.634187720366078
3845.0,-30.261495967411506,5.002862518739519,35.056631061364556,30.60288674840706,5.0148427984159225,-26.73386209082841,-40.22616046769542,1.4872089210007802,-7.234756583229114,-7.234756583231802,40.11347501605957,35348.89570073731,15452.073705293084,15452.073705293084,50800.969406030395,87056.5425428176,87046.42066244004,15452.073705293084,102498.49436773312,102498.49436773312,102498.49436773312,130532.7105305584,126017.0601879022,4515.650342656194,0.0,99058.38251613284,47350.73567122174,57452.94093879012,28034.216162825272,85487.15710161539,21202.92243657141,1594.1449144941575,0.0,0.8745929424907,2.654842375122206,0.0014947306463915918,1.0,1.0,-7.234756583229114,324803.0155178937,1559431.7645893618,4.801161596676898,1559431.7645893618,4.801161596676898,0.7563229987748868,0.09221138798172727,3.3849214136066785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3849214136066785,1.284794143085818,1.2850859720313699,2.6346021514985862,5582.4058154333625,14223.627593400157,6453.746848801139,0.0004780045850821929,29264.603342913306,2984.159049513678,19290.681215805726,1967.1020395145872,0.6591813662998833,0.6591813662998833,30593.303284670954,30484.863174865135,1.004448448889957,0.8,4339.816104848511,4324.433322199387,1.004448448889957,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7189530712894,2034.6934298245008,9.006179990978415,5.002862518739519,-0.8339272998300826,5.836789818569602,2.634187317794745,3.5,0.7526249479413557,0.6,0.00022712880113795158,0.9998707389042278,0.00022715816385112457,199.13838997048583,0.0,0.0,0.0,0.029584315959416182,7.686119926257569e-05,0.0001502676018753759,0.000508644023359283,0.09221138768699992,0.09221138768699992,0.09221138768699992,0.09221131089533391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.3403671406,595.6602242664704,0.0,0.09221138768699992,0.09221138798172727,0.09221138798172727,0.3688837982850554,0.3688837982850554,0.5,10.044781184786139,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,28034.216162825272,21202.92243657141,0.7563229987748868,0.5942526471624876,0.41349948810111203,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530636624051017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5266167914292,260.5266167914292,-12.623383208570772,244.6522209142023,276.4010126686546,108005.1110938966,108003.29968420925,1.8114096873520091,0.0,nan,276.4010126686546,3.251012668654596,270.05125431776514,-3.098745682234835,263.70149596687554,-9.448504033124436,257.35173761598395,-15.798262384016027,251.00197926509378,-22.148020734906197,244.6522209142023,-28.497779085797674,1.0,1.0,25732.562594343566,25732.562594343566,275.97973212279,2.8297321227900056,275.97973212279,275.97973212279,87046.58922320316,87046.42066244004,0.1685607631225139,0.0,8648.866644398773,8648.866644398773,0.9213229607106014,3401.846020674712,275.97973212279,2.8297321227900056,1.0,0.002,0.12801412006266846,0.004785504747767802,0.0001974430033590407,0.0018025570048503638,0.09872150167952035,0.09872150167952035,0.0,8.209404510350904e-12,0.9999991357491791,0.9999991357491791,0.0,0.09221130828795951,7.969376776035754e-08,0.0,0.0,0.0,1599272.495315176,265.91524341677086,0.0,1.0,1286883.5283146107,2588.5410749156463,,,,,,,,,,,,,,,,,,,2.0,14223.627593400157,1594.1449144941575,0.3688837982850554,6.175450102142607,2.634187317794745
