time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3846.0,-30.261471875151145,5.002845296678989,35.05663899818618,30.602972069196426,5.014844733334694,-26.733840214303463,-40.226138395350404,1.48721307160524,-7.234769729399773,-7.23476972937371,40.113491116961136,35348.8455814916,15452.066824972753,15452.066824972753,50800.912406464355,87056.6906985067,87046.57087858555,15452.066824972753,102498.63770355831,102498.63770355831,102498.63770355831,130532.9196355956,126017.26353636045,4515.656099235138,0.0,99058.50444443116,47350.65932441602,57453.16124446127,28034.281932037276,85487.44317649855,21202.96891188078,1594.1483199110721,0.0,0.8745928066008724,2.6548410669516467,0.0014947306463915918,1.0,1.0,-7.234769729399773,324802.8459217844,1559432.4604671327,4.8011662460699585,1559432.4604671327,4.8011662460699585,0.7563228822226495,0.09221152245834566,3.3849161426483554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3849161426483554,1.2847941236686669,1.2850859526098082,2.634598088745061,5582.39720694616,14223.619353701286,6453.74695631943,0.0004780058357355935,29264.684934536628,2984.167369543792,19290.681537185093,1967.1020722861624,0.6591795394461689,0.6591795394461689,30593.26517305016,30484.863174865135,1.0044468847750885,0.8,4339.810698520722,4324.433322199387,1.0044468847750885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7187916854537,2034.6934298245008,9.006176827959816,5.002845296678989,-0.8339428379963811,5.83678813467537,2.634186904828402,3.5,0.752624829950972,0.6,0.00022712880113795158,0.999868226314722,0.00022715873468156364,199.1383702178282,0.0,0.0,0.0,0.029584315959416182,7.686139161896696e-05,0.00015026740951898463,0.0005086425801947623,0.09221152214677641,0.09221152214677641,0.09221152214677641,0.09221144811293311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.42892618437,595.6601962622098,0.0,0.09221152214677641,0.09221152245834566,0.09221152245834566,0.36888421555749884,0.36888421555749884,0.5,10.044778963607977,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,28034.281932037276,21202.96891188078,0.7563228822226495,0.5942499917979778,0.41349751809174934,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453063519773968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5266294528212,260.5266294528212,-12.623370547178752,244.6522432853036,276.40101562033755,108004.88070631122,108003.05802978839,1.8226765228429076,0.0,nan,276.40101562033755,3.2510156203375686,270.0512611533307,-3.098738846669278,263.7015066863254,-9.44849331367459,257.3517522193187,-15.798247780681265,251.00199775231135,-22.148002247688623,244.6522432853036,-28.49775671469638,1.0,1.0,25732.562594343566,25732.562594343566,275.9797363449521,2.829736344952096,275.9797363449521,275.9797363449521,87046.73728303096,87046.57087858555,0.16640444540826138,0.0,8648.866644398773,8648.866644398773,0.9213232721928963,3401.840723361597,275.9797363449521,2.829736344952096,1.0,0.002,0.12801419706973416,0.004785502089122144,0.00019744311681681422,0.0018025568916256467,0.09872155840840711,0.09872155840840711,0.0,8.442460706220567e-12,0.999999164879167,0.999999164879167,0.0,0.0922114454505822,7.700776345154021e-08,0.0,0.0,0.0,1599272.4797686692,265.9152302706002,0.0,1.0,1286883.5730073936,2588.540895032957,,,,,,,,,,,,,,,,,,,2.0,14223.619353701286,1594.1483199110721,0.36888421555749884,6.175450102142607,2.634186904828402
3847.0,-30.261443328721185,5.002828132063298,35.05664693860501,30.60305438647049,5.01484666667955,-26.733814329201234,-40.22611569436265,1.4872176662628156,-7.234782844390793,-7.2347828444192555,40.11350709444853,35348.81086366753,15452.059929680912,15452.059929680912,50800.87079334844,87056.83429203657,87046.71936199379,15452.059929680912,102498.7792916747,102498.7792916747,102498.7792916747,130533.1264014973,126017.46453540976,4515.66186608754,0.0,99058.6210730228,47350.597641602784,57453.35936824446,28034.347109822604,85487.70647806706,21203.014966472572,1594.151696137453,0.0,0.874592671364782,2.6548397618842565,0.0014947306463915918,1.0,1.0,-7.234782844390793,324802.6767279864,1559433.1510102411,4.801170873096667,1559433.1510102411,4.801170873096667,0.7563227666195056,0.09221165679527378,3.384911091268214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384911091268214,1.2847941021741691,1.2850859311104281,2.6345942011565593,5582.388969612622,14223.61111981732,6453.7469145187415,0.0004780070047819982,29264.763062331665,2984.1753363617204,19290.681412240036,1967.1020595453124,0.6591777753728054,0.6591777753728054,30593.228649076453,30484.863174865135,1.0044453858182951,0.8,4339.805517408769,4324.433322199387,1.0044453858182951,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.718625809087,2034.6934298245008,9.006173679786295,5.002828132063298,-0.8339583385229119,5.83678647058621,2.634186480371375,3.5,0.7526247086775356,0.6,0.00022712880113795158,0.9998652492072797,0.00022715941104866426,199.13834681331045,0.0,0.0,0.0,0.029584315959416182,7.686158945432709e-05,0.0001502672116836245,0.0005086411514818492,0.0922116564892032,0.0922116564892032,0.0922116564892032,0.0922115838185131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.51668969257,595.660168510556,0.0,0.0922116564892032,0.09221165679527378,0.09221165679527378,0.36888463313910624,0.36888463313910624,0.5,10.044776783670232,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,28034.347109822604,21203.014966472572,0.7563227666195056,0.5942476747388472,0.4134958384073236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530633756437166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.526642583031,260.526642583031,-12.623357416968986,244.6522665372549,276.401018628805,108004.67179415145,108002.78162883317,1.890165318259223,0.0,nan,276.401018628805,3.2510186288050136,270.05126821049504,-3.0987317895049387,263.70151779218713,-9.448482207812845,257.3517673738777,-15.798232626122285,251.00201695556615,-22.14798304443383,244.6522665372549,-28.49773346274509,1.0,1.0,25732.562594343566,25732.562594343566,275.9797403978679,2.8297403978679085,275.9797403978679,275.9797403978679,87046.88087973479,87046.71936199379,0.16151774099853355,0.0,8648.866644398773,8648.866644398773,0.9213235706991796,3401.8356467245553,275.9797403978679,2.8297403978679085,1.0,0.002,0.12801427268812943,0.004785499441204943,0.0001974432281453658,0.0018025567803349434,0.0987216140726829,0.0987216140726829,0.0,8.480309336700298e-12,0.9999991799429578,0.9999991799429578,0.0,0.09221158117645525,7.561881852432144e-08,0.0,0.0,0.0,1599272.4642590343,265.9152171556092,0.0,1.0,1286883.6175941767,2588.540715576939,,,,,,,,,,,,,,,,,,,2.0,14223.61111981732,1594.151696137453,0.36888463313910624,6.175450102142607,2.634186480371375
3848.0,-30.261418818307153,5.002811024580128,35.056654882305736,30.60313967233526,5.014848413307789,-26.733792095144683,-40.226093552168436,1.4872216892685415,-7.2347959711220255,-7.234795971119614,40.11352306998533,35348.76195077252,15452.053073492712,15452.053073492712,50800.815024265234,87056.9827738571,87046.86773509572,15452.053073492712,102498.92080858843,102498.92080858843,102498.92080858843,130533.33309778455,126017.66544535031,4515.667652434231,0.0,99058.7431095445,47350.52228347702,57453.57869563054,28034.412289196123,85487.99098482667,21203.061021313435,1594.1550727305093,0.0,0.8745925360706758,2.654838455649102,0.0014947306463915918,1.0,1.0,-7.2347959711220255,324802.5073827971,1559433.8414699435,4.801175502109248,1559433.8414699435,4.801175502109248,0.7563226509829368,0.09221179118357048,3.3849058170749258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3849058170749258,1.284794083353945,1.2850859122859293,2.634590134660844,5582.380353196168,14223.602975968295,6453.747064943871,0.0004780082647719251,29264.84471439337,2984.183662554835,19290.681861870817,1967.102105394892,0.6591759515601685,0.6591759515601685,30593.19051404201,30484.863174865135,1.0044438207434765,0.8,4339.800107759635,4324.433322199387,1.0044438207434765,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7184554876944,2034.6934298245008,9.006170577736459,5.002811024580128,-0.8339738218900594,5.836784846470187,2.634186044540107,3.5,0.7526245841543162,0.6,0.00022712880113795158,0.9998626930235959,0.0002271599917895842,199.13832671782757,0.0,0.0,0.0,0.029584315959416182,7.686178242034816e-05,0.0001502670187176034,0.0005086397057717225,0.0922117908751398,0.0922117908751398,0.0922117908751398,0.0922117194983872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.6042594111,595.6601408218136,0.0,0.0922117908751398,0.09221179118357048,0.09221179118357048,0.368885050864914,0.368885050864914,0.5,10.044774641977439,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,28034.412289196123,21203.061021313435,0.7563226509829368,0.594245044702032,0.41349389011898285,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453063204866746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5266557129335,260.5266557129335,-12.623344287066459,244.65228981107413,276.4010216147908,108004.43379155536,108002.54367042698,1.8901211283717312,0.0,nan,276.4010216147908,3.2510216147908295,270.0512752540477,-3.0987247459522678,263.70152889330615,-9.44847110669383,257.35178253256333,-15.798217467436643,251.00203617181876,-22.14796382818122,244.65228981107413,-28.49771018892585,1.0,1.0,25732.562594343566,25732.562594343566,275.979744426375,2.8297444263750435,275.979744426375,275.979744426375,87047.02937047966,87046.86773509572,0.16163538394903298,0.0,8648.866644398773,8648.866644398773,0.9213238823721261,3401.8303461603005,275.979744426375,2.8297444263750435,1.0,0.002,0.12801434702971703,0.004785496795530342,0.00019744333749987736,0.001802556670681744,0.09872166874993868,0.09872166874993868,0.0,8.18162117915966e-12,0.9999991937859385,0.9999991937859385,0.0,0.09221171684112779,7.434244268927385e-08,0.0,0.0,0.0,1599272.4487355102,265.91520402887795,0.0,1.0,1286883.662220872,2588.5405359603046,,,,,,,,,,,,,,,,,,,2.0,14223.602975968295,1594.1550727305093,0.368885050864914,6.175450102142607,2.634186044540107
3849.0,-30.261389789864772,5.002793973776884,35.05666282769464,30.603222303930693,5.014850220452164,-26.733765788854523,-40.22607081625608,1.4872262185341927,-7.234809121746991,-7.234809121752166,40.113539006129926,35348.72839032273,15452.046271345362,15452.046271345362,50800.77466166809,87057.12728847393,87047.01545920422,15452.046271345362,102499.06173054958,102499.06173054958,102499.06173054958,130533.53903952352,126017.86559101487,4515.673448508643,0.0,99058.86036157202,47350.46146033261,57453.77655693267,28034.477308973932,85488.2538659066,21203.106960233876,1594.1584422430406,0.0,0.8745924007964879,2.654837147036769,0.0014947306463915918,1.0,1.0,-7.234809121746991,324802.33772942744,1559434.5302273866,4.801180130441223,1559434.5302273866,4.801180130441223,0.7563225355176031,0.09221192555900216,3.3849007400803997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3849007400803997,1.284794062165362,1.2850858910925334,2.634586226508213,5582.372072289708,14223.594752215966,6453.747045132118,0.00047800944424579027,29264.923248301555,2984.1916707847795,19290.68180265216,1967.1020993562697,0.6591741806044795,0.6591741806044795,30593.153804841226,30484.863174865135,1.0044423141858188,0.8,4339.794900372277,4324.433322199387,1.0044423141858188,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7182807218712,2034.6934298245008,9.006167530513267,5.002793973776884,-0.8339892941893483,5.836783267966232,2.634185597336123,3.5,0.7526244563817494,0.6,0.00022712880113795158,0.9998596656652231,0.000227160679580808,199.13830291813008,0.0,0.0,0.0,0.029584315959416182,7.686198056100248e-05,0.00015026682057694908,0.0005086382721804436,0.09221192524979067,0.09221192524979067,0.09221192524979067,0.09221185468799199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.69152210467,595.6601132309628,0.0,0.09221192524979067,0.09221192555900216,0.09221192555900216,0.3688854687233045,0.3688854687233045,0.5,10.044772524463237,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,28034.477308973932,21203.106960233876,0.7563225355176031,0.5942427452238306,0.4134922260287279,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530630582349835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52666925881556,260.52666925881556,-12.623330741184418,244.65231388372123,276.40102463390747,108004.21839736827,108002.26839361146,1.9500037567922206,0.0,nan,276.40102463390747,3.251024633907491,270.05128248387115,-3.098717516128829,263.70154033383545,-9.448459666164524,257.351798183798,-15.798201816201981,251.0020560337597,-22.14794396624029,244.65231388372123,-28.497686116278743,1.0,1.0,25732.562594343566,25732.562594343566,275.979748355912,2.829748355912045,275.979748355912,275.979748355912,87047.17382193102,87047.01545920422,0.15836272679734975,0.0,8648.866644398773,8648.866644398773,0.921324182391569,3401.8252437808014,275.979748355912,2.829748355912045,1.0,0.002,0.12801442056598944,0.004785494149263524,0.00019744344560264398,0.0018025565624193904,0.09872172280132199,0.09872172280132199,0.0,8.022034425625435e-12,0.9999992025193243,0.9999992025193243,0.0,0.09221185202177345,7.353722870407643e-08,0.0,0.0,0.0,1599272.4331837303,265.915190878253,0.0,1.0,1286883.706928792,2588.54035601675,,,,,,,,,,,,,,,,,,,2.0,14223.594752215966,1594.1584422430406,0.3688854687233045,6.175450102142607,2.634185597336123
3850.0,-30.261364872630423,5.002776979392171,35.05667077520981,30.603307694569253,5.014851885756622,-26.733743196793533,-40.22604860421268,1.4872302090340708,-7.234822279073114,-7.23482227907003,40.11355495825139,35348.68058660118,15452.039500958253,15452.039500958253,50800.72008755943,87057.27618612454,87047.16336535884,15452.039500958253,102499.2028663171,102499.2028663171,102499.2028663171,130533.74525222732,126018.06599292111,4515.6792593062155,0.0,99058.98261659854,47350.38701406191,57453.99511392959,28034.542385910234,85488.53749983982,21203.152939979853,1594.161814577805,0.0,0.8745922654228255,2.6548358377582124,0.0014947306463915918,1.0,1.0,-7.234822279073114,324802.1679896878,1559435.2196743248,4.8011847621775585,1559435.2196743248,4.8011847621775585,0.7563224199670282,0.0922120599802694,3.384895457063192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384895457063192,1.2847940434972065,1.2850858724201375,2.6345821528324604,5582.363440659616,14223.586619791819,6453.74720648779,0.00047801070849512825,29265.005041704964,2984.2000113907366,19290.682284955063,1967.1021485374786,0.6591723547446618,0.6591723547446618,30593.11560598209,30484.863174865135,1.0044407464925722,0.8,4339.789481669284,4324.433322199387,1.0044407464925722,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7181014954715,2034.6934298245008,9.006164525215297,5.002776979392171,-0.8340047473575414,5.836781726749712,2.6341851387181108,3.5,0.7526243253480317,0.6,0.00022712880113795158,0.9998570670700806,0.00022716126996383173,199.1382824891143,0.0,0.0,0.0,0.029584315959416182,7.686217413665969e-05,0.0001502666270012919,0.0005086368230848821,0.09221205967408512,0.09221205967408512,0.09221205967408512,0.09221199000697804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.77872841,595.6600856592288,0.0,0.09221205967408512,0.0922120599802694,0.0922120599802694,0.3688858866582426,0.3688858866582426,0.5,10.044770434672973,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,28034.542385910234,21203.152939979853,0.7563224199670282,0.5942401352655566,0.41349029496109246,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530628845744846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52668275840455,260.52668275840455,-12.62331724159543,244.65233789854875,276.4010276182582,108003.97530916709,108002.03196957688,1.9433395902289798,0.0,nan,276.4010276182582,3.251027618258206,270.0512896743161,-3.0987103256838964,263.7015517303771,-9.448448269622872,257.3518137864354,-15.798186213564577,251.002075842492,-22.147924157507987,244.65233789854875,-28.497662101451226,1.0,1.0,25732.562594343566,25732.562594343566,275.9797522998122,2.8297522998122417,275.9797522998122,275.9797522998122,87047.32272712528,87047.16336535884,0.15936176644754596,0.0,8648.866644398773,8648.866644398773,0.9213244945854377,3401.819934348508,275.9797522998122,2.8297522998122417,1.0,0.002,0.12801449317442992,0.004785491507125709,0.0001974435522716514,0.0018025564561645528,0.0987217761358257,0.0987217761358257,0.0,8.436203992323588e-12,0.9999992125876587,0.9999992125876587,0.0,0.09221198737135536,7.260891404791163e-08,0.0,0.0,0.0,1599272.4176240223,265.91517772092686,0.0,1.0,1286883.7516594855,2588.540175981556,,,,,,,,,,,,,,,,,,,2.0,14223.586619791819,1594.161814577805,0.3688858866582426,6.175450102142607,2.6341851387181108
3851.0,-30.261339719297826,5.002760041820635,35.0566787244218,30.603393294755392,5.014853615542085,-26.733720385813,-40.226030129101105,1.4872342811835273,-7.234835379349363,-7.234835379358507,40.1135709022149,35348.64654241647,15452.032682444675,15452.032682444675,50800.679224861145,87057.4254041032,87047.31123257823,15452.032682444675,102499.34391502291,102499.34391502291,102499.34391502291,130533.9512963907,126018.26621577037,4515.685080620333,0.0,99059.10509711555,47350.32623245618,57454.19873851041,28034.60738136779,85488.8061198782,21203.19886552664,1594.1651816090402,0.0,0.874592130398709,2.6548345341570925,0.0014947306463915918,1.0,1.0,-7.234835379349363,324801.998985996,1559435.908769409,4.801189381955266,1559435.908769409,4.801189381955266,0.756322304681841,0.09221219438919423,3.384890163765471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384890163765471,1.2847940244470824,1.2850858533656864,2.634578071938166,5582.354793734299,14223.578405974085,6453.7473403876575,0.00047801196967384044,29265.08699086375,2984.208367879322,19290.682685190728,1967.1021893501581,0.6591705225825255,0.6591705225825255,30593.07733277773,30484.863174865135,1.0044391757486655,0.8,4339.784052420043,4324.433322199387,1.0044391757486655,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7179178145961,2034.6934298245008,9.006161515248836,5.002760041820635,-0.8340201507893559,5.836780192609991,2.6341846687016837,3.5,0.7526241910576239,0.6,0.00022712880113795158,0.9998544438598668,0.0002271618659423436,199.13826186653176,0.0,0.0,0.0,0.029584315959416182,7.686233514568725e-05,0.00015026646599226434,0.0005086354826810142,0.09221219408457342,0.09221219408457342,0.09221219408457342,0.0922121252530029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.86577377695,595.6600581394213,0.0,0.09221219408457342,0.09221219438919423,0.09221219438919423,0.36888630468417366,0.36888630468417366,0.5,10.044768370085885,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,28034.60738136779,21203.19886552664,0.756322304681841,0.5942377900754047,0.4134885974761211,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453062735509015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5266962474434,260.5266962474434,-12.62330375255658,244.65236190743633,276.401030587448,108003.73394037769,108001.79211966993,1.941820707752317,0.0,nan,276.401030587448,3.2510305874480423,270.05129685144635,-3.098703148553625,263.701563115446,-9.448436884553985,257.35182937944353,-15.798170620556448,251.0020956434401,-22.147904356559877,244.65236190743633,-28.497638092563648,1.0,1.0,25732.562594343566,25732.562594343566,275.97975629624005,2.8297562962400775,275.97975629624005,275.97975629624005,87047.47191672678,87047.31123257823,0.16068414854817092,0.0,8648.866644398773,8648.866644398773,0.9213248073865568,3401.8146145842984,275.97975629624005,2.8297562962400775,1.0,0.002,0.1280145649280571,0.00478548887764921,0.00019744365764529158,0.0018025563508239546,0.09872182882264578,0.09872182882264578,0.0,8.469246137732256e-12,0.9999992218606572,0.9999992218606572,0.0,0.09221212263525788,7.175393634473165e-08,0.0,0.0,0.0,1599272.402131777,265.9151646206506,0.0,1.0,1286883.7961962325,2588.5399967270046,,,,,,,,,,,,,,,,,,,2.0,14223.578405974085,1594.1651816090402,0.36888630468417366,6.175450102142607,2.6341846687016837
3852.0,-30.261314399618062,5.002743160872471,35.05668667574597,30.60347851077097,5.014855381890955,-26.733697421468108,-40.2260078821331,1.487238402864002,-7.234848478803542,-7.234848478813667,40.113586861572166,35348.600097627175,15452.025887416627,15452.025887416627,50800.6259850438,87057.57390732621,87047.45927586744,15452.025887416627,102499.48516328407,102499.48516328407,102499.48516328407,130534.15760283009,126018.46668558511,4515.690917244988,0.0,99059.22691627857,47350.25310359589,57454.415347425194,28034.672439546026,85489.08778697121,21203.244836122365,1594.1685516039126,0.0,0.8745919953191346,2.654833230638274,0.0014947306463915918,1.0,1.0,-7.234848478803542,324801.82999297854,1559436.5985307684,4.801194003631322,1559436.5985307684,4.801194003631322,0.7563221893120046,0.09221232884636796,3.3848848979648065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3848848979648065,1.2847940051652453,1.2850858340794697,2.634574012920815,5582.346193163601,14223.570197716761,6453.747457632034,0.00047801322103921423,29265.16850715924,2984.2166802281354,19290.683035642014,1967.102225086244,0.6591686984793157,0.6591686984793157,30593.03925837905,30484.863174865135,1.0044376131642911,0.8,4339.7786513724,4324.433322199387,1.0044376131642911,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7177297625158,2034.6934298245008,9.006158541915543,5.002743160872471,-0.8340355312528329,5.8367786921253035,2.634184187499924,3.5,0.7526240535714068,0.6,0.00022712880113795158,0.9998518033090105,0.0002271624658637096,199.13824110756966,0.0,0.0,0.0,0.029584315959416182,7.686252902653669e-05,0.0001502662721114149,0.0005086340351433985,0.0922123285415633,0.0922123285415633,0.0922123285415633,0.0922122606672289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.95275478385,595.6600306412962,0.0,0.0922123285415633,0.09221232884636796,0.09221232884636796,0.3688867227912547,0.3688867227912547,0.5,10.044766334291182,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,28034.672439546026,21203.244836122365,0.7563221893120046,0.5942352094296878,0.41348669184202486,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453062585031137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52670974629547,260.52670974629547,-12.62329025370451,244.65238594052815,276.40103355206,108003.4945176381,108001.5512841755,1.9432334626105354,0.0,nan,276.40103355206,3.2510335520600506,270.05130402975556,-3.098695970244421,263.70157450744966,-9.448425492550314,257.3518449851436,-15.798155014856377,251.002115462836,-22.147884537163975,244.65238594052815,-28.49761405947183,1.0,1.0,25732.562594343566,25732.562594343566,275.9797603138588,2.829760313858799,275.9797603138588,275.9797603138588,87047.6203887195,87047.45927586744,0.1611128520598868,0.0,8648.866644398773,8648.866644398773,0.9213251185625067,3401.8093224546305,275.9797603138588,2.829760313858799,1.0,0.002,0.12801463571800797,0.004785486252261558,0.00019744376153292984,0.0018025562469675205,0.09872188076646492,0.09872188076646492,0.0,8.500450343618127e-12,0.9999992323127893,0.9999992323127893,0.0,0.09221225805614243,7.079022552328538e-08,0.0,0.0,0.0,1599272.3866405028,265.91515152119644,0.0,1.0,1286883.8407301805,2588.539817483732,,,,,,,,,,,,,,,,,,,2.0,14223.570197716761,1594.1685516039126,0.3688867227912547,6.175450102142607,2.634184187499924
3853.0,-30.261288851965556,5.0027263362869,35.056694629303195,30.603563517238968,5.014857156402712,-26.73367425112891,-40.225985600240506,1.4872425546873154,-7.234861583756981,-7.234861583747987,40.113602828648766,35348.55450303616,15452.01912367254,15452.01912367254,50800.573626708705,87057.72201087934,87047.60737181822,15452.01912367254,102499.62649549075,102499.62649549075,102499.62649549075,130534.36402934472,126018.66726020958,4515.69676913514,0.0,99059.34832204432,47350.180811211365,57454.63056759217,28034.73753385398,85489.36810144615,21203.290832218976,1594.1719234538432,0.0,0.874591860178808,2.654831926572796,0.0014947306463915918,1.0,1.0,-7.234861583756981,324801.66092909285,1559437.2886257377,4.801198627386874,1559437.2886257377,4.801198627386874,0.7563220738776122,0.09221246334594262,3.384879649376061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384879649376061,1.2847939857423962,1.2850858146522088,2.6345699675891354,5582.337621591199,14223.561993630368,6453.747564740476,0.0004780144663187155,29265.249752765667,2984.2249649743458,19290.683355796315,1967.1022577328972,0.65916687944798,0.65916687944798,30593.001308419443,30484.863174865135,1.0044360556874166,0.8,4339.773267977076,4324.433322199387,1.0044360556874166,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7175373538573,2034.6934298245008,9.006155609683931,5.0027263362869,-0.8340508918715557,5.836777228158455,2.634183695150262,3.5,0.7526239129000748,0.6,0.00022712880113795158,0.9998491389908448,0.00022716307118811381,199.13822016170286,0.0,0.0,0.0,0.029584315959416182,7.68627232122046e-05,0.000150266077925747,0.0005086325891624184,0.09221246304032514,0.09221246304032514,0.09221246304032514,0.09221239616312726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.03963089286,595.660003177654,0.0,0.09221246304032514,0.09221246334594262,0.09221246334594262,0.36888714099411674,0.36888714099411674,0.5,10.044764328000744,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,28034.73753385398,21203.290832218976,0.7563220738776122,0.5942326485139777,0.41348480270774396,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453062433558131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.526723274644,260.526723274644,-12.623276725355993,244.65241003287537,276.40103651641,108003.25638803667,108001.3089084125,1.9474796241572387,0.0,nan,276.40103651641,3.251036516410011,270.05131121970413,-3.098688780295845,263.70158592299816,-9.448414077001814,257.3518606262926,-15.798139373707386,251.00213532958364,-22.14786467041634,244.65241003287537,-28.49758996712461,1.0,1.0,25732.562594343566,25732.562594343566,275.97976433208714,2.8297643320871657,275.97976433208714,275.97976433208714,87047.76854784248,87047.60737181822,0.16117602426675148,0.0,8648.866644398773,8648.866644398773,0.9213254287210784,3401.804047622941,275.97976433208714,2.8297643320871657,1.0,0.002,0.1280147055223745,0.004785483629235625,0.0001974438638982207,0.0018025561443717438,0.09872193194911034,0.09872193194911034,0.0,8.269964574258992e-12,0.999999242998899,0.999999242998899,0.0,0.09221239354100634,6.980493628120337e-08,0.0,0.0,0.0,1599272.371142722,265.915138416243,0.0,1.0,1286883.885282816,2588.5396381652563,,,,,,,,,,,,,,,,,,,2.0,14223.561993630368,1594.1719234538432,0.36888714099411674,6.175450102142607,2.634183695150262
3854.0,-30.261263080341855,5.002709567777657,35.056702585044846,30.603648314159386,5.014858929323769,-26.733650879377088,-40.22596328342331,1.4872467274770869,-7.23487469674393,-7.234874696805867,40.11361879879241,35348.50970870048,15452.012394255906,15452.012394255906,50800.52210295639,87057.8698196164,87047.75545319213,15452.012394255906,102499.76784744803,102499.76784744803,102499.76784744803,130534.57048729913,126018.86785166053,4515.70263563861,0.0,99059.46940417553,47350.109290259126,57454.84457101822,28034.802639851103,85489.64721086933,21203.33683625927,1594.1752960246251,0.0,0.8745917249816988,2.6548306217084026,0.0014947306463915918,1.0,1.0,-7.23487469674393,324801.4917616372,1559437.9788531908,4.801203253086101,1559437.9788531908,4.801203253086101,0.7563219584117566,0.09221259788238623,3.384874414296871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384874414296871,1.2847939662214636,1.2850857951268422,2.63456593297342,5582.3290727246385,14223.55379495502,6453.747664798652,0.00047801570700187397,29265.330786209637,2984.233228086007,19290.6836548769,1967.1022882306293,0.6591650644853474,0.6591650644853474,30592.963456129048,30484.863174865135,1.0044345022193946,0.8,4339.767898436627,4324.433322199387,1.0044345022193946,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.717340594757,2034.6934298245008,9.006152720295661,5.002709567777657,-0.8340662340466292,5.836775801824286,2.6341831916684018,3.5,0.7526237690481148,0.6,0.00022712880113795158,0.9998464513228891,0.0002271636818207828,199.13819903221227,0.0,0.0,0.0,0.029584315959416182,7.686291770269382e-05,0.00015026588343525774,0.0005086311441817199,0.09221259757580863,0.09221259757580863,0.09221259757580863,0.09221253166674796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.12638324033,595.6599757544014,0.0,0.09221259757580863,0.09221259788238623,0.09221259788238623,0.36888755929588835,0.36888755929588835,0.5,10.044762350460504,6.195932655828074e-11,6.195932655828074e-11,6.195932655828074e-11,6.195932655828074e-11,6.195932655828074e-11,6.195932655828074e-11,28034.802639851103,21203.33683625927,0.7563219584117566,0.5942301057536415,0.41348292877510207,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530622807213278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5267368473421,260.5267368473421,-12.623263152657898,244.65243421237506,276.40103948230575,108003.0190682497,108001.065204223,1.9538640266997254,0.0,nan,276.40103948230575,3.251039482305771,270.0513184283218,-3.098681571678185,263.7015973743359,-9.448402625664073,257.3518763203508,-15.798123679649166,251.0021552663629,-22.147844733637072,244.65243421237506,-28.49756578762492,1.0,1.0,25732.562594343566,25732.562594343566,275.97976834050655,2.8297683405065754,275.97976834050655,275.97976834050655,87047.91635221474,87047.75545319213,0.1608990226086462,0.0,8648.866644398773,8648.866644398773,0.9213257380810603,3401.798786368355,275.97976834050655,2.8297683405065754,1.0,0.002,0.12801477436598785,0.004785481008882048,0.0001974439647784382,0.0018025560433249047,0.0987219823892191,0.0987219823892191,0.0,8.103343083348813e-12,0.9999992534175042,0.9999992534175042,0.0,0.09221252903807475,6.884431147356349e-08,0.0,0.0,0.0,1599272.3556354402,265.91512530325605,0.0,1.0,1286883.9298627577,2588.5394587368864,,,,,,,,,,,,,,,,,,,2.0,14223.55379495502,1594.1752960246251,0.36888755929588835,6.175450102142607,2.6341831916684018
3855.0,-30.261237068429278,5.002692853514645,35.05671054116595,30.603738349769287,5.014859788857833,-26.733627382701563,-40.22594093168152,1.4872501020417441,-7.234887966833583,-7.234887966838903,40.113634721290275,35348.46164682683,15452.005884837938,15452.005884837938,50800.46753166476,87058.02868768119,87047.90249546182,15452.005884837938,102499.90838029976,102499.90838029976,102499.90838029976,130534.77605167392,126019.06754407525,4515.7085075986615,0.0,99059.59978855313,47350.032743995806,57455.074493952576,28034.86767137415,85489.94216532673,21203.38277529186,1594.1786689257617,0.0,0.874591589094073,2.6548293012112634,0.0014947306463915918,1.0,1.0,-7.234887966833583,324801.32056749717,1559438.6670224876,4.801207902411898,1559438.6670224876,4.801207902411898,0.7563218426367753,0.09221273245346635,3.3848687941532685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3848687941532685,1.2847939504347476,1.2850857793365404,2.634561590991224,5582.319872585389,14223.54560161815,6453.748033271033,0.00047801709209923786,29265.417897337753,2984.2421109489737,19290.684756265502,1967.1024005410109,0.6591631400561807,0.6591631400561807,30592.92281961369,30484.863174865135,1.0044328344865778,0.8,4339.762133939666,4324.433322199387,1.0044328344865778,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7171394881764,2034.6934298245008,9.006149981953026,5.002692853514645,-0.834081629726005,5.83677448324065,2.634182677061925,3.5,0.752623622017693,0.6,0.00022712880113795158,0.9998437386036207,0.00022716429814838776,199.13817770571964,0.0,0.0,0.0,0.029584315959416182,7.686311249800534e-05,0.00015026568863994624,0.0005086296403093053,0.09221273214098322,0.09221273214098322,0.09221273214098322,0.09221266657344791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.2128593257,595.6599484186349,0.0,0.09221273214098322,0.09221273245346635,0.09221273245346635,0.36888797769382703,0.36888797769382703,0.5,10.044760382439408,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,28034.86767137415,21203.38277529186,0.7563218426367753,0.5942274172255618,0.4134809399972148,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530621265446673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5267503951356,260.5267503951356,-12.623249604864384,244.65245849638342,276.4010422938848,108002.76094546988,108000.8106665827,1.9502788871589667,0.0,nan,276.4010422938848,3.2510422938848365,270.05132553438665,-3.0986744656133283,263.70160877488667,-9.448391225113312,257.35189201538685,-15.798107984613125,251.00217525588536,-22.147824744114615,244.65245849638342,-28.49754150361656,1.0,1.0,25732.562594343566,25732.562594343566,275.9797720718074,2.82977207180744,275.9797720718074,275.9797720718074,87048.07369056194,87047.90249546182,0.1711951001198031,0.0,8648.866644398773,8648.866644398773,0.9213260701956184,3401.7931381240346,275.9797720718074,2.82977207180744,1.0,0.002,0.12801484292136486,0.004785478361550362,0.00019744406515057917,0.0018025559427302838,0.09872203257528958,0.09872203257528958,0.0,7.880863062831311e-12,0.9999992565390179,0.9999992565390179,0.0,0.09221266389689772,6.855656863300112e-08,0.0,0.0,0.0,1599272.3399423645,265.9151120331664,0.0,1.0,1286883.9749768083,2588.539277158849,,,,,,,,,,,,,,,,,,,2.0,14223.54560161815,1594.1786689257617,0.36888797769382703,6.175450102142607,2.634182677061925
3856.0,-30.26121085791506,5.002676197320122,35.056718495861425,30.603818117547803,5.014862334232531,-26.733603538699207,-40.22591857993973,1.4872550141711458,-7.234900850986833,-7.234900851031544,40.113650592271995,35348.42193113531,15451.99891292344,15451.99891292344,50800.420844058746,87058.16624050873,87048.04962081669,15451.99891292344,102500.04853374013,102500.04853374013,102500.04853374013,130534.98067769967,126019.26631093842,4515.714366761257,0.0,99059.7120266762,47349.96771442599,57455.271458055795,28034.932143959533,85490.20360201533,21203.428342751988,1594.182005482426,0.0,0.8745914555578869,2.654828019118967,0.0014947306463915918,1.0,1.0,-7.234900850986833,324801.1543523078,1559439.3529641496,4.801212471285262,1559439.3529641496,4.801212471285262,0.7563217286873485,0.0922128667463528,3.3848639254918726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3848639254918726,1.2847939274550755,1.2850857563516487,2.6345578486634222,5582.311943041844,14223.537413954122,6453.747884716074,0.0004780181967132806,29265.493150446604,2984.249784630491,19290.68431222479,1967.1023552614593,0.6591614299152996,0.6591614299152996,30592.887616688487,30484.863174865135,1.0044313897501158,0.8,4339.7571402251815,4324.433322199387,1.0044313897501158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7169338548877,2034.6934298245008,9.006146997806777,5.002676197320122,-0.8340968183008091,5.836773015620931,2.6341821508722125,3.5,0.752623471677775,0.6,0.00022712880113795158,0.999841005180697,0.0002271649191832291,199.13815621640322,0.0,0.0,0.0,0.029584315959416182,7.68633072937737e-05,0.00015026549384417786,0.0005086282493593786,0.09221286644836012,0.09221286644836012,0.09221286644836012,0.09221280095950063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.2990718412,595.6599211660355,0.0,0.09221286644836012,0.0922128667463528,0.0922128667463528,0.3688883961110992,0.3688883961110992,0.5,10.044758417421914,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,28034.932143959533,21203.428342751988,0.7563217286873485,0.5942250539085298,0.41347921097127915,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530619709305312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5267640938657,260.5267640938657,-12.623235906134255,244.65248291552774,276.40104527220103,108002.54401062606,108000.57200360422,1.9720070218342545,0.0,nan,276.40104527220103,3.251045272201054,270.0513328008679,-3.0986671991320804,263.7016203295344,-9.448379670465556,257.3519078581992,-15.798092141800794,251.0021953868641,-22.14780461313589,244.65248291552774,-28.497517084472236,1.0,1.0,25732.562594343566,25732.562594343566,275.97977619855516,2.82977619855518,275.97977619855516,275.97977619855516,87048.21273777852,87048.04962081669,0.1631169618340209,0.0,8648.866644398773,8648.866644398773,0.9213263579021405,3401.788245119332,275.97977619855516,2.82977619855518,1.0,0.002,0.12801491129552747,0.004785475784295334,0.0001974441653992343,0.0018025558424556375,0.09872208269961716,0.09872208269961716,0.0,7.854871700990751e-12,0.9999992585098574,0.9999992585098574,0.0,0.09221279837142109,6.837493171510452e-08,0.0,0.0,0.0,1599272.3247056946,265.91509914901314,0.0,1.0,1286884.01877878,2588.5391008617353,,,,,,,,,,,,,,,,,,,2.0,14223.537413954122,1594.182005482426,0.3688883961110992,6.175450102142607,2.6341821508722125
3857.0,-30.26118443515459,5.002659595177769,35.05672645652913,30.603902355674677,5.014864106304796,-26.73357958100868,-40.225896158348746,1.4872592512606384,-7.234914103992651,-7.234914103976954,40.11366667404808,35348.37948090926,15451.992431462448,15451.992431462448,50800.3719123717,87058.31314356152,87048.19887719298,15451.992431462448,102500.19130865543,102500.19130865543,102500.19130865543,130535.18915533906,126019.4688757606,4515.7202795784515,0.0,99059.83212685214,47349.8984611438,57455.481850787044,28034.997846683626,85490.47969747067,21203.47476394914,1594.1854100383543,0.0,0.8745913191458761,2.6548267003228765,0.0014947306463915918,1.0,1.0,-7.234914103992651,324800.9833787059,1559440.0480171712,4.801217138554417,1559440.0480171712,4.801217138554417,0.7563216120045961,0.09221300157024691,3.3848587313922813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3848587313922813,1.2847939076333406,1.2850857365254114,2.6345538465600082,5582.303463064949,14223.529231135808,6453.747963152575,0.0004780194234070226,29265.573540230504,2984.2579821070913,19290.68454667674,1967.102379168905,0.6591596272719008,0.6591596272719008,30592.850060666628,30484.863174865135,1.0044298484424632,0.8,4339.751812711936,4324.433322199387,1.0044298484424632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7167241808295,2034.6934298245008,9.006144320729877,5.002659595177769,-0.834112160995427,5.836771756173196,2.6341816143427224,3.5,0.7526233183836349,0.6,0.00022712880113795158,0.9998382496313529,0.00022716554524863946,199.13813455307633,0.0,0.0,0.0,0.029584315959416182,7.686350269873786e-05,0.00015026529843921373,0.0005086268074472396,0.09221300125420119,0.09221300125420119,0.09221300125420119,0.09221293770053714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.3860262241,595.6598936825668,0.0,0.09221300125420119,0.09221300157024691,0.09221300157024691,0.3688888145216713,0.3688888145216713,0.5,10.04475650994452,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,28034.997846683626,21203.47476394914,0.7563216120045961,0.5942225624670894,0.4134773790718954,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530618141283107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52677786508474,260.52677786508474,-12.623222134915238,244.65250747486897,276.40104825529784,108002.30802828833,108000.32558618087,1.9824421074902205,0.0,nan,276.40104825529784,3.25104825529786,270.0513400992136,-3.0986599007864015,263.7016319431292,-9.448368056870777,257.3519237870426,-15.798076212957369,251.00221563095621,-22.147784369043762,244.65250747486897,-28.49749252513101,1.0,1.0,25732.562594343566,25732.562594343566,275.9797802029433,2.8297802029433115,275.9797802029433,275.9797802029433,87048.35962632591,87048.19887719298,0.16074913293414284,0.0,8648.866644398773,8648.866644398773,0.9213266648397156,3401.783025049243,275.9797802029433,2.8297802029433115,1.0,0.002,0.12801497782489846,0.004785473149091228,0.00019744426265345526,0.0018025557452739703,0.09872213132672764,0.09872213132672764,0.0,7.927425643011743e-12,0.9999992785133509,0.9999992785133509,0.0,0.0922129350397974,6.653044950556072e-08,0.0,0.0,0.0,1599272.3090328188,265.9150858960073,0.0,1.0,1286884.0638347382,2588.5389195175335,,,,,,,,,,,,,,,,,,,2.0,14223.529231135808,1594.1854100383543,0.3688888145216713,6.175450102142607,2.6341816143427224
3858.0,-30.261157803460527,5.002643047967359,35.056734419100266,30.60398648902776,5.014865858410644,-26.733555437272656,-40.22587373675776,1.4872634913399805,-7.234927250836563,-7.234927250835034,40.11368265030833,35348.337694454116,15451.985837319962,15451.985837319962,50800.32353177408,87058.4600000926,87048.34683873868,15451.985837319962,102500.33267605865,102500.33267605865,102500.33267605865,130535.39564503959,126019.66945149736,4515.726193542233,0.0,99059.95211870321,47349.82981006135,57455.69145404651,28035.062968980936,85490.75442302745,21203.520777946957,1594.1887840559793,0.0,0.8745911837358645,2.6548253920914404,0.0014947306463915918,1.0,1.0,-7.234927250836563,324800.81377474836,1559440.738509738,4.80122177154156,1559440.738509738,4.80122177154156,0.7563214964563247,0.09221313621473382,3.384853541882024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384853541882024,1.2847938877976197,1.285085716685185,2.6345498480571887,5582.2949907172815,14223.521053443179,6453.748040583699,0.00047802064881533756,29265.653858578633,2984.26617229927,19290.684778123552,1967.1024027699116,0.6591578261446867,0.6591578261446867,30592.812537816517,30484.863174865135,1.004428308496659,0.8,4339.746489904271,4324.433322199387,1.004428308496659,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.716510030337,2034.6934298245008,9.006141601473974,5.002643047967359,-0.8341274315746023,5.836770479541961,2.634181066358646,3.5,0.752623161816756,0.6,0.00022712880113795158,0.9998354723012427,0.00022716617626616814,199.13811271845512,0.0,0.0,0.0,0.029584315959416182,7.686369810416059e-05,0.00015026510303379098,0.0005086253662251947,0.09221313590707084,0.09221313590707084,0.09221313590707084,0.09221307314749647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.47235141956,595.6598663984945,0.0,0.09221313590707084,0.09221313621473382,0.09221313621473382,0.36888923314423744,0.36888923314423744,0.5,10.044754627152264,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,28035.062968980936,21203.520777946957,0.7563214964563247,0.5942200870096743,0.4134755615740926,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453061656056379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52679171279107,260.52679171279107,-12.62320828720891,244.65253218482343,276.4010512407559,108002.0717796663,108000.07832676992,1.9934528963952305,0.0,nan,276.4010512407559,3.2510512407559418,270.05134742957097,-3.09865257042901,263.701643618386,-9.448356381613962,257.3519398071985,-15.798060192801472,251.0022359960114,-22.147764003988584,244.65253218482343,-28.49746781517655,1.0,1.0,25732.562594343566,25732.562594343566,275.97978416370773,2.8297841637077568,275.97978416370773,275.97978416370773,87048.50641490344,87048.34683873868,0.15957616476225667,0.0,8648.866644398773,8648.866644398773,0.9213269715058359,3401.777809591434,275.97978416370773,2.8297841637077568,1.0,0.002,0.12801504350314813,0.004785470536858073,0.0001974443586378578,0.0018025556495716124,0.09872217931892889,0.09872217931892889,0.0,8.209469996162122e-12,0.9999992877500827,0.9999992877500827,0.0,0.09221307053593518,6.5678798639909e-08,0.0,0.0,0.0,1599272.2934854866,265.9150727491634,0.0,1.0,1286884.1085297724,2588.5387396260157,,,,,,,,,,,,,,,,,,,2.0,14223.521053443179,1594.1887840559793,0.36888923314423744,6.175450102142607,2.634181066358646
