time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3859.0,-30.261130945586938,5.002626553830235,35.056742381516074,30.604076070617907,5.014866667173282,-26.73353118431081,-40.22585128024218,1.4872669048050147,-7.234940560053758,-7.234940560058222,40.11369857104247,35348.292454411065,15451.97946860781,15451.97946860781,50800.271923018874,87058.61830898843,87048.49363582209,15451.97946860781,102500.4731044299,102500.4731044299,102500.4731044299,130535.601102073,126019.86899218026,4515.732109892737,0.0,99060.0817509295,47349.75589263653,57455.91762032552,28035.127997643096,85491.04561796862,21203.56671258167,1594.1921576643044,0.0,0.8745910476366412,2.6548240677028567,0.0014947306463915918,1.0,1.0,-7.234940560053758,324800.6420761234,1559441.4266031915,4.80122642811065,1559441.4266031915,4.80122642811065,0.7563213806037998,0.0922132708855534,3.384847953322895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384847953322895,1.2847938718289238,1.285085700712862,2.634545531030991,5582.285843456797,14223.512880816945,6453.748395975284,0.0004780220238423057,29265.740475486506,2984.2750047657973,19290.685840412785,1967.102511093267,0.6591559115536817,0.6591559115536817,30592.772129623278,30484.863174865135,1.0044266501362829,0.8,4339.7407577959675,4324.433322199387,1.0044266501362829,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7162915423314,2034.6934298245008,9.006139036377254,5.002626553830235,-0.8341427588263048,5.83676931265654,2.6341805072754685,3.5,0.7526230020787052,0.6,0.00022712880113795158,0.9998326713920606,0.0002271668126444814,199.13809069840008,0.0,0.0,0.0,0.029584315959416182,7.686389381441335e-05,0.00015026490732353824,0.0005086238640103329,0.09221327057582207,0.09221327057582207,0.09221327057582207,0.09221320793666858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.5583902871,595.6598392047945,0.0,0.09221327057582207,0.0922132708855534,0.0922132708855534,0.36888965184761274,0.36888965184761274,0.5,10.044752748062825,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,28035.127997643096,21203.56671258167,0.7563213806037998,0.5942174593351987,0.4134736240374339,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530614967345548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.526805557881,260.526805557881,-12.623194442118972,244.65255704849818,276.4010540672609,108001.81352447851,107999.82044816476,1.993076313736323,0.0,nan,276.4010540672609,3.2510540672608954,270.0513546635101,-3.0986453364898807,263.7016552597589,-9.448344740241055,257.3519558560055,-15.798044143994503,251.00225645225245,-22.147743547747524,244.65255704849818,-28.497442951501796,1.0,1.0,25732.562594343566,25732.562594343566,275.97978782746947,2.829787827469488,275.97978782746947,275.97978782746947,87048.66317477186,87048.49363582209,0.16953894977632444,0.0,8648.866644398773,8648.866644398773,0.9213273017528496,3401.7721930895095,275.97978782746947,2.829787827469488,1.0,0.002,0.12801510908895267,0.0047854678957418234,0.00019744445441403295,0.0018025555539599603,0.09872222720701647,0.09872222720701647,0.0,8.373993339028107e-12,0.999999288753963,0.999999288753963,0.0,0.09221320529922993,6.558632347202247e-08,0.0,0.0,0.0,1599272.2777461326,265.9150594399462,0.0,1.0,1286884.1537768203,2588.5385575127298,,,,,,,,,,,,,,,,,,,2.0,14223.512880816945,1594.1921576643044,0.36888965184761274,6.175450102142607,2.6341805072754685
3860.0,-30.261103903135997,5.002610116669851,35.056750341757784,30.604155384376668,5.0148691690674365,-26.733506595914747,-40.225828788802005,1.4872718609956217,-7.2349534766365196,-7.234953476735741,40.1137144330186,35348.255543629086,15451.9726276173,15451.9726276173,50800.22817124639,87058.75522881592,87048.6404264194,15451.9726276173,102500.6130540367,102500.6130540367,102500.6130540367,130535.80549832396,126020.06748907483,4515.738009249124,0.0,99060.19317870088,47349.69349062035,57456.110764533914,28035.192444287262,85491.30320882118,21203.612259298974,1594.1954937186263,0.0,0.8745909139542609,2.654822782385469,0.0014947306463915918,1.0,1.0,-7.2349534766365196,324800.4754428354,1559442.1121570717,4.801231001989503,1559442.1121570717,4.801231001989503,0.7563212666164394,0.0922134052646244,3.384843118613325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384843118613325,1.2847938486431294,1.2850856775218011,2.634541815551232,5582.277970801033,14223.504713609564,6453.748232604136,0.00047802311748115843,29265.815196564577,2984.2826241952735,19290.68535208549,1967.1024612977408,0.6591542119199182,0.6591542119199182,30592.73717214422,30484.863174865135,1.0044252154747546,0.8,4339.735798899271,4324.433322199387,1.0044252154747546,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.716068533473,2034.6934298245008,9.006136219744707,5.002610116669851,-0.8341578763368869,5.836767993006738,2.634179936624048,3.5,0.7526228390354424,0.6,0.00022712880113795158,0.9998298512425258,0.00022716745339788582,199.13806852701993,0.0,0.0,0.0,0.029584315959416182,7.686408982949925e-05,0.00015026471130845232,0.0005086224740428327,0.09221340496620488,0.09221340496620488,0.09221340496620488,0.09221334216528834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.6441681107,595.6598120930863,0.0,0.09221340496620488,0.0922134052646244,0.0922134052646244,0.36889007054790324,0.36889007054790324,0.5,10.044750864189158,9.92486093309708e-11,9.92486093309708e-11,9.92486093309708e-11,9.92486093309708e-11,9.92486093309708e-11,9.92486093309708e-11,28035.192444287262,21203.612259298974,0.7563212666164394,0.5942151571506833,0.4134719464655649,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530613360596658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52681957153123,260.52681957153123,-12.623180428468743,244.65258208521826,276.401057057841,108001.5962621882,107999.57892067042,2.0173415177879184,0.0,nan,276.401057057841,3.251057057841024,270.0513620633194,-3.098637936680575,263.70166706879513,-9.448332931204845,257.35197207426916,-15.798027925730821,251.00227707974446,-22.147722920255518,244.65258208521826,-28.49741791478172,1.0,1.0,25732.562594343566,25732.562594343566,275.97979188302696,2.829791883026985,275.97979188302696,275.97979188302696,87048.80170302726,87048.6404264194,0.16127660786150955,0.0,8648.866644398773,8648.866644398773,0.921327587452084,3401.7673342063918,275.97979188302696,2.829791883026985,1.0,0.002,0.12801517475440224,0.004785465323144548,0.000197444550471767,0.0018025554576291364,0.0987222752358835,0.0987222752358835,0.0,8.100903194779852e-12,0.9999992878927209,0.9999992878927209,0.0,0.09221333959878728,6.566583712357961e-08,0.0,0.0,0.0,1599272.2624711008,265.91504652336346,0.0,1.0,1286884.1976890368,2588.538380771983,,,,,,,,,,,,,,,,,,,2.0,14223.504713609564,1594.1954937186263,0.36889007054790324,6.175450102142607,2.634179936624048
3861.0,-30.261076661909122,5.002593732457419,35.05675830722317,30.604239203408383,5.014870883793563,-26.733481907339296,-40.22580626243723,1.4872761283214344,-7.234966764441026,-7.234966764420457,40.11373050429192,35348.2157874484,15451.966278689893,15451.966278689893,50800.18206613829,87058.9016900524,87048.78932626823,15451.966278689893,102500.75560495813,102500.75560495813,102500.75560495813,130536.01372992399,126020.2697716636,4515.743958260383,0.0,99060.31263516043,47349.626729486656,57456.31767297086,28035.25812496586,85491.57579793672,21203.658662183574,1594.198898054185,0.0,0.8745907773886843,2.6548214601287077,0.0014947306463915918,1.0,1.0,-7.234966764441026,324800.30402059393,1559442.806757462,4.801235674516443,1559442.806757462,4.801235674516443,0.7563211498773883,0.0922135401647995,3.3848379515792972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3848379515792972,1.2847938286799474,1.2850856575540848,2.6345378348034454,5582.26953607415,14223.496550995145,6453.748300873278,0.00047802433575210035,29265.895163146844,2984.290778517317,19290.68555614652,1967.102482106175,0.6591524178094633,0.6591524178094633,30592.699811774462,30484.863174865135,1.0044236821985923,0.8,4339.7304991402725,4324.433322199387,1.0044236821985923,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7158414985079,2034.6934298245008,9.00613371104281,5.002593732457419,-0.8341731495965146,5.836766882053934,2.6341793556703825,3.5,0.7526226730486807,0.6,0.00022712880113795158,0.9998270103721257,0.00022716809886283876,199.13804619267378,0.0,0.0,0.0,0.029584315959416182,7.686428614941928e-05,0.00015026451498853228,0.0005086210331088402,0.09221353984539939,0.09221353984539939,0.09221353984539939,0.09221347875621952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.73071852105,595.6597847404461,0.0,0.09221353984539939,0.0922135401647995,0.0922135401647995,0.3688904892111151,0.3688904892111151,0.5,10.044749029981038,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,28035.25812496586,21203.658662183574,0.7563211498773883,0.5942127232068674,0.4134701630836181,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453061174280595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5268336696045,260.5268336696045,-12.623166330395463,244.6526072906987,276.40106004850736,108001.35932202016,107999.32982736241,2.0294946577296997,0.0,nan,276.40106004850736,3.2510600485073837,270.05136949694776,-3.0986305030522203,263.70167894538724,-9.448321054612734,257.351988393824,-15.798011606175976,251.0022978422622,-22.14770215773777,244.6526072906987,-28.497392709301266,1.0,1.0,25732.562594343566,25732.562594343566,275.97979581145336,2.82979581145338,275.97979581145336,275.97979581145336,87048.94805821253,87048.78932626823,0.15873194429150317,0.0,8648.866644398773,8648.866644398773,0.9213278927892425,3401.7621413371935,275.97979581145336,2.82979581145338,1.0,0.002,0.12801523884012236,0.004785462690167193,0.000197444643942929,0.001802555363635545,0.0987223219714645,0.0987223219714645,0.0,7.578473872754676e-12,0.9999993050129643,0.9999993050129643,0.0,0.09221347607758458,6.40872149304172e-08,0.0,0.0,0.0,1599272.2467570629,265.91503323555895,0.0,1.0,1286884.242863282,2588.5381989517637,,,,,,,,,,,,,,,,,,,2.0,14223.496550995145,1594.198898054185,0.3688904892111151,6.175450102142607,2.6341793556703825
3862.0,-30.261049204536732,5.002577400467789,35.05676627223676,30.60432847067716,5.014871657881721,-26.733457118295878,-40.225783770997054,1.487279570543395,-7.234980101505187,-7.234980101490304,40.11374642225742,35348.17255445043,15451.960010104389,15451.960010104389,50800.13256455482,87059.05958277702,87048.93595662476,15451.960010104389,102500.89596672915,102500.89596672915,102500.89596672915,130536.21910087291,126020.4692045579,4515.749896315007,0.0,99060.44171737917,47349.55468531891,57456.54114673362,28035.323134143764,85491.86428087739,21203.70458142887,1594.202271284073,0.0,0.8745906411447731,2.654820132970661,0.0014947306463915918,1.0,1.0,-7.234980101505187,324800.1319629361,1559443.4947311273,4.801240336038656,1559443.4947311273,4.801240336038656,0.7563210340031794,0.09221367487346913,3.3848323861142298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3848323861142298,1.2847938125767235,1.2850856414472032,2.6345335360276723,5582.260427484126,14223.488393264286,6453.748646594936,0.000478025703394509,29265.981418684092,2984.299574134296,19290.686589531695,1967.1025874821366,0.6591505104016797,0.6591505104016797,30592.659570526266,30484.863174865135,1.0044220306911948,0.8,4339.724790713975,4324.433322199387,1.0044220306911948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7156099995902,2034.6934298245008,9.006131272599472,5.002577400467789,-0.8341884262909689,5.836765826758758,2.634178763294082,3.5,0.7526225037983092,0.6,0.00022712880113795158,0.999824146969645,0.0002271687494509445,199.13802368112073,0.0,0.0,0.0,0.029584315959416182,7.686448216542961e-05,0.00015026431897252195,0.0005086195333355912,0.09221367456425798,0.09221367456425798,0.09221367456425798,0.09221361341133069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.81652838347,595.6597576210654,0.0,0.09221367456425798,0.09221367487346913,0.09221367487346913,0.36889090805552055,0.36889090805552055,0.5,10.0447471956218,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,28035.323134143764,21203.70458142887,0.7563210340031794,0.5942101390800724,0.4134682621765803,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530610113124018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5268477708886,260.5268477708886,-12.623152229111383,244.65263266303847,276.4010628787352,108001.10028223503,107999.07032544086,2.029956794177144,0.0,nan,276.4010628787352,3.2510628787352402,270.0513768355989,-3.09862316440109,263.70169079246074,-9.44830920753924,257.352004749319,-15.79799525068097,251.0023187061792,-22.147681293820767,244.65263266303847,-28.497367336961503,1.0,1.0,25732.562594343566,25732.562594343566,275.97979942809116,2.829799428091178,275.97979942809116,275.97979942809116,87049.1044433146,87048.93595662476,0.16848668984312098,0.0,8648.866644398773,8648.866644398773,0.9213282216707284,3401.756548044801,275.97979942809116,2.829799428091178,1.0,0.002,0.1280153029328631,0.004785460051961377,0.00019744473740500128,0.001802555271000289,0.09872236870250063,0.09872236870250063,0.0,8.405290352619943e-12,0.9999993049493814,0.9999993049493814,0.0,0.09221361078029736,6.409317176560514e-08,0.0,0.0,0.0,1599272.2309847693,265.9150198984948,0.0,1.0,1286884.288204989,2588.5380164575395,,,,,,,,,,,,,,,,,,,2.0,14223.488393264286,1594.202271284073,0.36889090805552055,6.175450102142607,2.634178763294082
3863.0,-30.261021572611043,5.002561124679527,35.05677423465864,30.60440740026536,5.01487413252451,-26.733432002098343,-40.22576117478309,1.4872845611544192,-7.23499304108077,-7.234993041081062,40.11376227737991,35348.137648551354,15451.953262095827,15451.953262095827,50800.09091064718,87059.19600618356,87049.08251899313,15451.953262095827,102501.03578108895,102501.03578108895,102501.03578108895,130536.4233448095,126020.66752945524,4515.75581535426,0.0,99060.5525302816,47349.4941697325,57456.73151172122,28035.387563720556,85492.11907544178,21203.75011431446,1594.205607060462,0.0,0.8745905073605629,2.6548188453668047,0.0014947306463915918,1.0,1.0,-7.23499304108077,324799.96503323206,1559444.1799896762,4.801244913404227,1559444.1799896762,4.801244913404227,0.7563209199844756,0.09221380929103892,3.3848275771524707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3848275771524707,1.2847937892299075,1.2850856180950843,2.634529840918131,5582.2525979904085,14223.480240771583,6453.748471649455,0.00047802678864269026,29266.05573617358,2984.30715240919,19290.68606660794,1967.1025341587538,0.6591488187034431,0.6591488187034431,30592.624799185392,30484.863174865135,1.0044206036701242,0.8,4339.719858221929,4324.433322199387,1.0044206036701242,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7153739857176,2034.6934298245008,9.006128578424953,5.002561124679527,-0.8342034912873055,5.836764615966833,2.634178159364639,3.5,0.7526223312470398,0.6,0.00022712880113795158,0.9998212653727376,0.00022716940417673252,199.13800102646135,0.0,0.0,0.0,0.029584315959416182,7.68646790950236e-05,0.00015026412204292798,0.000508618144147507,0.09221380899203878,0.09221380899203878,0.09221380899203878,0.09221374753301136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.90207927773,595.6597305828008,0.0,0.09221380899203878,0.09221380929103892,0.09221380929103892,0.36889132688185144,0.36889132688185144,0.5,10.044745351950858,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,28035.387563720556,21203.75011431446,0.7563209199844756,0.5942078809137844,0.41346662161173825,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530608470511737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5268620452635,260.5268620452635,-12.623137954736478,244.65265821750955,276.401065873014,108000.88228009988,107998.82740591843,2.0548741814692004,0.0,nan,276.401065873014,3.2510658730139994,270.0513843419151,-3.0986156580848956,263.70170281081687,-9.448297189183108,257.35202127971314,-15.797978720286835,251.00233974861214,-22.147660251387833,244.65265821750955,-28.497341782490423,1.0,1.0,25732.562594343566,25732.562594343566,275.9798034343471,2.8298034343471272,275.9798034343471,275.9798034343471,87049.24243844984,87049.08251899313,0.15991945670975838,0.0,8648.866644398773,8648.866644398773,0.9213285058477296,3401.751715038233,275.9798034343471,2.8298034343471272,1.0,0.002,0.12801536725765497,0.004785457480557348,0.00019744483138565893,0.0018025551766711063,0.09872241569282947,0.09872241569282947,0.0,8.056765324337967e-12,0.9999993024332843,0.9999993024332843,0.0,0.09221374496575484,6.432528409153563e-08,0.0,0.0,0.0,1599272.2156825385,265.9150069589192,0.0,1.0,1286884.3321953646,2588.5378394022728,,,,,,,,,,,,,,,,,,,2.0,14223.480240771583,1594.205607060462,0.36889132688185144,6.175450102142607,2.634178159364639
3864.0,-30.260993751378372,5.002544900966486,35.05678220201111,30.6044909748249,5.01487580290871,-26.733406795948866,-40.22573857856912,1.4872888465713807,-7.235006361789772,-7.235006361779227,40.113778344561204,35348.099786082064,15451.947017953913,15451.947017953913,50800.04680403598,87059.34219706395,87049.2312245041,15451.947017953913,102501.178242458,102501.178242458,102501.178242458,130536.63147236124,126020.86968990993,4515.761782451314,0.0,99060.67156677617,47349.42915270586,57456.936015633684,28035.45322990325,85492.38924553694,21203.79650486179,1594.2090114089567,0.0,0.8745903706271685,2.654817519837255,0.0014947306463915918,1.0,1.0,-7.235006361789772,324799.79318670527,1559444.874414015,4.801249591675683,1559444.874414015,4.801249591675683,0.75632080319805,0.09221394422738895,3.384822427806974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384822427806974,1.284793769182094,1.2850855980427172,2.6345258741111177,5582.244192802352,14223.47209269101,6453.748533835175,0.00047802800152017176,29266.135426477176,2984.3152785586494,19290.686252485222,1967.1025531129615,0.6591470302236376,0.6591470302236376,30592.587566678838,30484.863174865135,1.0044190756428928,0.8,4339.714576600978,4324.433322199387,1.0044190756428928,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.715133959937,2034.6934298245008,9.00612619898632,5.002544900966486,-0.8342187172836697,5.836763618250155,2.634177545169293,3.5,0.7526221557626551,0.6,0.00022712880113795158,0.999818364042989,0.00022717006338981963,199.13797821659955,0.0,0.0,0.0,0.029584315959416182,7.68648760250842e-05,0.00015026392511286737,0.000508616703812341,0.092213943912693,0.092213943912693,0.092213943912693,0.0922138839925943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.9884324926,595.659703294073,0.0,0.092213943912693,0.09221394422738895,0.09221394422738895,0.36889174565337673,0.36889174565337673,0.5,10.04474355454746,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,28035.45322990325,21203.79650486179,0.75632080319805,0.5942054872058445,0.4134648721134833,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453060681745734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52687640535345,260.52687640535345,-12.623123594646529,244.65268394638454,276.4010688643197,108000.64408657125,107998.57687321783,2.067213353421173,0.0,nan,276.4010688643197,3.251068864319734,270.0513918807335,-3.098608119266487,263.70171489715017,-9.448285102849809,257.3520379135599,-15.797962086440066,251.0023609299729,-22.147639070027083,244.65268394638454,-28.497316053615435,1.0,1.0,25732.562594343566,25732.562594343566,275.97980730729023,2.8298073072902525,275.97980730729023,275.97980730729023,87049.38855532878,87049.2312245041,0.15733082468796056,0.0,8648.866644398773,8648.866644398773,0.9213288101388568,3401.746539946009,275.97980730729023,2.8298073072902525,1.0,0.002,0.12801543011599445,0.004785454849111718,0.00019744492295045116,0.0018025550854763436,0.09872246147522558,0.09872246147522558,0.0,8.42679485218989e-12,0.999999318337644,0.999999318337644,0.0,0.09221388136861447,6.285877447862499e-08,0.0,0.0,0.0,1599272.1999295803,265.9149936382102,0.0,1.0,1286884.3774814676,2588.5376571318975,,,,,,,,,,,,,,,,,,,2.0,14223.47209269101,1594.2090114089567,0.36889174565337673,6.175450102142607,2.634177545169293
3865.0,-30.260965743820737,5.002528730334719,35.05679017000495,30.60457444461065,5.014877456579741,-26.733381423779647,-40.22571221049873,1.487293135648531,-7.235019565955952,-7.235019565974646,40.113794297775854,35348.04934631878,15451.940645800589,15451.940645800589,50799.98999211937,87059.4883304495,87049.37853746738,15451.940645800589,102501.31918326796,102501.31918326796,102501.31918326796,130536.83747590009,126021.0697323285,4515.767743571594,0.0,99060.79049302252,47349.351505863524,57457.15443017666,28035.518292632132,85492.6727228088,21203.842471989705,1594.2123839583044,0.0,0.8745902349865194,2.6548162059052887,0.0014947306463915918,1.0,1.0,-7.235019565955952,324799.62284373684,1559445.563912466,4.801254232560255,1559445.563912466,4.801254232560255,0.7563206875887212,0.09221407896083629,3.384817283124174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384817283124174,1.2847937491171586,1.285085577973224,2.6345219109682305,5582.235795378138,14223.463949323952,6453.748594790121,0.00047802921304990203,29266.215044136672,2984.323397300472,19290.686434683637,1967.1025716920292,0.6591452432639875,0.6591452432639875,30592.550367874737,30484.863174865135,1.004417548999279,0.8,4339.709299760893,4324.433322199387,1.004417548999279,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7148894724203,2034.6934298245008,9.006123768356431,5.002528730334719,-0.8342338671411946,5.836762597475913,2.6341769195569915,3.5,0.7526219770162833,0.6,0.00022712880113795158,0.999815443291568,0.0002271707270195824,199.1379552539804,0.0,0.0,0.0,0.029584315959416182,7.686510582814023e-05,0.00015026369530981134,0.0005086151529107543,0.09221407865010652,0.09221407865010652,0.09221407865010652,0.09221401913062864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.07417953,595.6596761968453,0.0,0.09221407865010652,0.09221407896083629,0.09221407896083629,0.36889216459285407,0.36889216459285407,0.5,10.044741768579156,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,28035.518292632132,21203.842471989705,0.7563206875887212,0.5942028524108396,0.413462911154118,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530605153078209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5268908509938,260.5268908509938,-12.623109149006154,244.6527098499841,276.40107185200037,108000.40540853601,107998.32587982659,2.079528709440172,0.0,nan,276.40107185200037,3.2510718520003934,270.051399451599,-3.0986005484009524,263.701727051198,-9.448272948801957,257.35205465079224,-15.797945349207737,251.00238225038896,-22.147617749611015,244.6527098499841,-28.497290150015886,1.0,1.0,25732.562594343566,25732.562594343566,275.9798111357269,2.8298111357269136,275.9798111357269,275.9798111357269,87049.53457649649,87049.37853746738,0.15603902911243495,0.0,8648.866644398773,8648.866644398773,0.9213291141541998,3401.7413695397945,275.9798111357269,2.8298111357269136,1.0,0.002,0.12801549256711334,0.0047854522380035526,0.0001974450139342738,0.0018025549940676,0.0987225069671369,0.0987225069671369,0.0,8.001873903068502e-12,0.9999993227511522,0.9999993227511522,0.0,0.09221401650895757,6.245187872533863e-08,0.0,0.0,0.0,1599272.1843144435,265.914980434044,0.0,1.0,1286884.4223713567,2588.537476456243,,,,,,,,,,,,,,,,,,,2.0,14223.463949323952,1594.2123839583044,0.36889216459285407,6.175450102142607,2.6341769195569915
3866.0,-30.260937487748972,5.002512612452743,35.05679813836083,30.604657949320995,5.014879076988124,-26.733355831275755,-40.22568954443557,1.4872974196192914,-7.235032787285604,-7.2350327872925515,40.11381024422208,35348.0128184822,15451.934315579982,15451.934315579982,50799.94713406218,87059.63455184878,87049.52569155955,15451.934315579982,102501.46000713954,102501.46000713954,102501.46000713954,130537.04334734642,126021.26963809578,4515.773709250638,0.0,99060.90941281228,47349.28767639871,57457.35748490397,28035.583340206882,85492.94082511085,21203.888426978425,1594.2157562066077,0.0,0.8745900992764412,2.654814890265913,0.0014947306463915918,1.0,1.0,-7.235032787285604,324799.4522794161,1559446.2531184142,4.801258875821211,1559446.2531184142,4.801258875821211,0.7563205719557521,0.0922142137061833,3.384812138806253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384812138806253,1.2847937290761124,1.2850855579276257,2.6345179480602314,5582.227398451624,14223.455810616977,6453.748657462171,0.0004780304248341735,29266.294656975806,2984.331515550755,19290.686622014586,1967.1025907944697,0.6591434565979991,0.6591434565979991,30592.51317169761,30484.863174865135,1.0044160224639405,0.8,4339.704023293458,4324.433322199387,1.0044160224639405,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7146406756876,2034.6934298245008,9.006121384786137,5.002512612452743,-0.8342490045206716,5.836761616973415,2.634176282918019,3.5,0.752621795119434,0.6,0.00022712880113795158,0.9998124966333245,0.00022717139653961513,199.13793208761672,0.0,0.0,0.0,0.029584315959416182,7.68653033679636e-05,0.00015026349776998797,0.0005086137112713416,0.09221421339400224,0.09221421339400224,0.09221421339400224,0.09221415418438357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.1598499831,595.6596491241856,0.0,0.09221421339400224,0.0922142137061833,0.0922142137061833,0.3688925835610626,0.3688925835610626,0.5,10.044739991709584,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,28035.583340206882,21203.888426978425,0.7563205719557521,0.5942004877102239,0.41346118729021236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453060347755275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5269053861973,260.5269053861973,-12.623094613802664,244.6527359391635,276.4010748332276,108000.16616862158,107998.07374673472,2.092421886872116,0.0,nan,276.4010748332276,3.2510748332276194,270.05140705441744,-3.0985929455825385,263.70173927560575,-9.448260724394231,257.3520714967916,-15.797928503208368,251.0024037179781,-22.14759628202188,244.6527359391635,-28.49726406083647,1.0,1.0,25732.562594343566,25732.562594343566,275.97981492867206,2.8298149286720786,275.97981492867206,275.97981492867206,87049.68082499849,87049.52569155955,0.15513343893690035,0.0,8648.866644398773,8648.866644398773,0.9213294181477302,3401.7361995002843,275.97981492867206,2.8298149286720786,1.0,0.002,0.12801555471635165,0.004785449625952109,0.00019744510444554692,0.0018025549034627534,0.09872255222277346,0.09872255222277346,0.0,7.908300316689099e-12,0.9999993260242626,0.9999993260242626,0.0,0.09221415155604061,6.215014268524788e-08,0.0,0.0,0.0,1599272.168679006,265.9149672127144,0.0,1.0,1286884.4673195938,2588.537295545765,,,,,,,,,,,,,,,,,,,2.0,14223.455810616977,1594.2157562066077,0.3688925835610626,6.175450102142607,2.634176282918019
3867.0,-30.260909031119024,5.0024965454068075,35.05680610518063,30.604746972117596,5.014879742693422,-26.733330153739463,-40.225666913297005,1.487300864204562,-7.235046176659864,-7.235046176659916,40.11382613668872,35347.97270260535,15451.92821539757,15451.92821539757,50799.900918002924,87059.79238008872,87049.67172639836,15451.92821539757,102501.59994179592,102501.59994179592,102501.59994179592,130537.24822345795,126021.4685538787,4515.779669579243,0.0,99061.03811203576,47349.21843077824,57457.57742361947,28035.648281662026,85493.2257052815,21203.934293771174,1594.219127484496,0.0,0.8745899628395002,2.6548135579051046,0.0014947306463915918,1.0,1.0,-7.235046176659864,324799.2795472725,1559446.9399923123,4.8012635439523645,1559446.9399923123,4.8012635439523645,0.7563204560402678,0.09221434845089306,3.38480658973278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38480658973278,1.2847937129618354,1.2850855418096885,2.634513662064694,5582.218316941385,14223.447677822152,6453.749002389149,0.00047803178844062964,29266.380658948172,2984.3402853113116,19290.687653024404,1967.1026959282126,0.6591415548723238,0.6591415548723238,30592.47304890812,30484.863174865135,1.004414375820618,0.8,4339.698331671131,4324.433322199387,1.004414375820618,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7143875652332,2034.6934298245008,9.00611915793594,5.0024965454068075,-0.8342642024157572,5.836760747822565,2.6341756352408474,3.5,0.7526216100688136,0.6,0.00022712880113795158,0.9998095290695177,0.00022717207081365904,199.13790875682642,0.0,0.0,0.0,0.029584315959416182,7.686550060388006e-05,0.00015026330053407151,0.0005086122098427225,0.09221434814174567,0.09221434814174567,0.09221434814174567,0.09221428852431401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.24531133357,595.6596221168649,0.0,0.09221434814174567,0.09221434845089306,0.09221434845089306,0.3688930025487434,0.3688930025487434,0.5,10.044738204073669,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,28035.648281662026,21203.934293771174,0.7563204560402678,0.5941979671362976,0.4134593403278462,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530601787160558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52691992612125,260.52691992612125,-12.623080073878725,244.65276220614385,276.40107764609553,107999.90437074643,107997.81126926976,2.0931014766803755,0.0,nan,276.40107764609553,3.2510776460955526,270.0514145581069,-3.0985854418930785,263.70175147011867,-9.448248529881312,257.35208838212674,-15.79791161787324,251.00242529413566,-22.147574705864315,244.65276220614385,-28.49723779385613,1.0,1.0,25732.562594343566,25732.562594343566,275.9798184241573,2.829818424157338,275.9798184241573,275.9798184241573,87049.83714982217,87049.67172639836,0.1654234238085337,0.0,8648.866644398773,8648.866644398773,0.9213297460592271,3401.730622681444,275.9798184241573,2.829818424157338,1.0,0.002,0.12801561725588084,0.0047854469848128125,0.00019744519549084896,0.0018025548132546184,0.09872259774542448,0.09872259774542448,0.0,8.74546745785465e-12,0.9999993218022766,0.9999993218022766,0.0,0.09221428591133188,6.253956118650821e-08,0.0,0.0,0.0,1599272.1528448386,265.9149538233401,0.0,1.0,1286884.512839124,2588.5371123359205,,,,,,,,,,,,,,,,,,,2.0,14223.447677822152,1594.219127484496,0.3688930025487434,6.175450102142607,2.6341756352408474
3868.0,-30.26088041570308,5.00248053326034,35.05681406839422,30.60482555245983,5.014882129365959,-26.73330416119537,-40.22564044045282,1.4873058739962162,-7.23505916011743,-7.235059160112716,40.11384196614814,35347.927775151824,15451.921623604647,15451.921623604647,50799.84939875647,87059.92850320261,87049.81772401136,15451.921623604647,102501.739347616,102501.739347616,102501.739347616,130537.45198323079,126021.66637808665,4515.78560514414,0.0,99061.1483468118,47349.14761582818,57457.77858998179,28035.712635614775,85493.49122559656,21203.9797691721,1594.2224607221954,0.0,0.8745898289099798,2.654812265937189,0.0014947306463915918,1.0,1.0,-7.23505916011743,324799.112051813,1559447.62414299,4.801268126294083,1559447.62414299,4.801268126294083,0.7563203420139184,0.0922144828811532,3.3848018051890194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3848018051890194,1.2847936895252932,1.285085518367823,2.634509986143876,5582.21052810627,14223.439549987048,6453.748820993899,0.00047803286663067524,29266.454595642084,2984.3478247558633,19290.687110821866,1967.1026406389406,0.6591398711374606,0.6591398711374606,30592.4384540696,30484.863174865135,1.0044129560453938,0.8,4339.6934242168445,4324.433322199387,1.0044129560453938,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7141299497996,2034.6934298245008,9.00611666819854,5.00248053326034,-0.8342791852542115,5.836759718514552,2.634174976036078,3.5,0.7526214217245937,0.6,0.00022712880113795158,0.9998065449565064,0.00022717274885196128,199.13788529585744,0.0,0.0,0.0,0.029584315959416182,7.686573132179523e-05,0.00015026306981615636,0.0005086107099669697,0.09221448258230705,0.09221448258230705,0.09221448258230705,0.0922144223310637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.3305628431,595.6595951746777,0.0,0.09221448258230705,0.0922144828811532,0.0922144828811532,0.3688934214763338,0.3688934214763338,0.5,10.044736396769839,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,28035.712635614775,21203.9797691721,0.7563203420139184,0.5941955191034135,0.4134575307244996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530600084770564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.526934640795,260.526934640795,-12.623065359204986,244.65278866166938,276.40108061991674,107999.68398788419,107997.56573033748,2.11825754670594,0.0,nan,276.40108061991674,3.2510806199167632,270.05142222827027,-3.0985777717297083,263.7017638366219,-9.448236163378056,257.35210544497096,-15.797894555029018,251.00244705332054,-22.14755294667944,244.65278866166938,-28.4972113383306,1.0,1.0,25732.562594343566,25732.562594343566,275.97982232125304,2.8298223212530615,275.97982232125304,275.97982232125304,87049.97488083501,87049.81772401136,0.15715682365407702,0.0,8648.866644398773,8648.866644398773,0.921330028792122,3401.7258142149644,275.97982232125304,2.8298223212530615,1.0,0.002,0.12801568037318575,0.004785444409763709,0.00019744528759137327,0.0018025547205150667,0.09872264379568664,0.09872264379568664,0.0,8.1064399984343e-12,0.9999993155334728,0.9999993155334728,0.0,0.09221441976342634,6.311772685837033e-08,0.0,0.0,0.0,1599272.1374907005,265.91494083988255,0.0,1.0,1286884.5569786627,2588.536934680379,,,,,,,,,,,,,,,,,,,2.0,14223.439549987048,1594.2224607221954,0.3688934214763338,6.175450102142607,2.634174976036078
3869.0,-30.26085156186093,5.002464571864265,35.056822035740296,30.604908672999613,5.014883718454153,-26.733278033829578,-40.22561770454047,1.4873101895041394,-7.235072528043361,-7.235072528063823,40.11385801188577,35347.89326394386,15451.915538491645,15451.915538491645,50799.8088024355,87060.07426658443,87049.96593063764,15451.915538491645,102501.8814691293,102501.8814691293,102501.8814691293,130537.6597107511,126021.8681259349,4515.791584816207,0.0,99061.26668175154,47349.085675985545,57457.97889529555,28035.77824162181,85493.75713691735,21204.026113175572,1594.225863328956,0.0,0.8745896919963034,2.654810935711707,0.0014947306463915918,1.0,1.0,-7.235072528043361,324798.93959650793,1559448.3176413574,4.801272810738339,1559448.3176413574,4.801272810738339,0.7563202251933979,0.09221461782591664,3.384796685389216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384796685389216,1.2847936693367128,1.285085498174657,2.634506042621342,5582.202172255231,14223.43142628151,6453.748873061137,0.00047803407050800244,29266.533824426897,2984.355903843504,19290.687266454323,1967.1026565090347,0.6591380920672479,0.6591380920672479,30592.401435137777,30484.863174865135,1.0044114367856112,0.8,4339.688172892559,4324.433322199387,1.0044114367856112,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7138683415362,2034.6934298245008,9.006114494736794,5.002464571864265,-0.8342943313722797,5.836758903236545,2.6341743066142382,3.5,0.7526212304612109,0.6,0.00022712880113795158,0.9998035359893086,0.00022717343254163123,199.13786163941526,0.0,0.0,0.0,0.029584315959416182,7.686592947186124e-05,0.00015026287166609035,0.0005086092699524478,0.09221461751234475,0.09221461751234475,0.09221461751234475,0.09221455850657011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.4166780987,595.6595679622626,0.0,0.09221461751234475,0.09221461782591664,0.09221461782591664,0.3688938403080401,0.3688938403080401,0.5,10.044734627223841,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,28035.77824162181,21204.026113175572,0.7563202251933979,0.5941931961310362,0.41345584107778277,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530598372881753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52694944761225,260.52694944761225,-12.623050552387724,244.65281530539087,276.40108358982957,107999.4437907485,107997.31226857512,2.1315221733785443,0.0,nan,276.40108358982957,3.251083589829591,270.0514299329457,-3.098570067054254,263.7017762760587,-9.448223723941283,257.3521226191687,-15.797877380831267,251.0024689622798,-22.14753103772017,244.65281530539087,-28.497184694609103,1.0,1.0,25732.562594343566,25732.562594343566,275.97982608926117,2.8298260892611893,275.97982608926117,275.97982608926117,87050.12049500199,87049.96593063764,0.1545643643476069,0.0,8648.866644398773,8648.866644398773,0.9213303313360517,3401.7206688161623,275.97982608926117,2.8298260892611893,1.0,0.002,0.12801574230853605,0.0047854417740749375,0.00019744537771347967,0.0018025546309099936,0.09872268885673983,0.09872268885673983,0.0,8.623473029406581e-12,0.9999993283546476,0.9999993283546476,0.0,0.09221455589039715,6.193551949034192e-08,0.0,0.0,0.0,1599272.1216818925,265.9149274719566,0.0,1.0,1286884.6024252723,2588.5367517640784,,,,,,,,,,,,,,,,,,,2.0,14223.43142628151,1594.225863328956,0.3688938403080401,6.175450102142607,2.6341743066142382
3870.0,-30.260822538295276,5.002448662253145,35.05683000299304,30.604991723690205,5.0148852951807,-26.73325175494983,-40.22559119677169,1.4873145109337347,-7.235085777810184,-7.235085777943466,40.11387394388758,35347.84614446363,15451.909321916555,15451.909321916555,50799.755466380186,87060.21991785242,87050.11275637134,15451.909321916555,102502.02207828789,102502.02207828789,102502.02207828789,130537.86532795701,126022.06777340223,4515.797554554774,0.0,99061.38486505223,47349.01108859642,57458.1930849509,28035.84324966912,85494.03633462002,21204.07203768395,1594.2292343854735,0.0,0.8745895561836015,2.654809617244669,0.0014947306463915918,1.0,1.0,-7.235085777810184,324798.7686656138,1559449.0062225536,4.801277457514115,1559449.0062225536,4.801277457514115,0.7563201095417096,0.09221475255956199,3.3847915719771864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3847915719771864,1.2847936491204308,1.285085477953783,2.634502104127315,5582.193827058994,14223.423308306292,6453.748923137111,0.00047803527247901594,29266.612953419368,2984.363972755158,19290.687416134762,1967.1026717721916,0.659136315050797,0.659136315050797,30592.364462381847,30484.863174865135,1.0044099194213494,0.8,4339.682928118559,4324.433322199387,1.0044099194213494,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.713602287063,2034.6934298245008,9.006112267991005,5.002448662253145,-0.8343094012563119,5.836758063509457,2.6341736258151895,3.5,0.752621035947197,0.6,0.00022712880113795158,0.9998005093326967,0.00022717412025479523,199.13783784382727,0.0,0.0,0.0,0.029584315959416182,7.686616049534619e-05,0.0001502626406426054,0.0005086077196301273,0.09221475224924723,0.09221475224924723,0.09221475224924723,0.09221469338139075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.50222685945,595.6595409284542,0.0,0.09221475224924723,0.09221475255956199,0.09221475255956199,0.36889425927392494,0.36889425927392494,0.5,10.04473286111241,1.332978172285948e-10,1.332978172285948e-10,1.332978172285948e-10,1.332978172285948e-10,1.332978172285948e-10,1.332978172285948e-10,28035.84324966912,21204.07203768395,0.7563201095417096,0.5941906318184828,0.4134539397123989,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530596646729745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52696434412536,260.52696434412536,-12.623035655874617,244.6528421322944,276.4010865559523,107999.20306403292,107997.05862960195,2.144434430954493,0.0,nan,276.4010865559523,3.2510865559523268,270.0514376712251,-3.0985623287749036,263.70178878649324,-9.448211213506738,257.35213990176,-15.797860098239994,251.00249101702738,-22.147508982972596,244.6528421322944,-28.497157867705567,1.0,1.0,25732.562594343566,25732.562594343566,275.97982981567907,2.8298298156790906,275.97982981567907,275.97982981567907,87050.26614851976,87050.11275637134,0.15339214842242654,0.0,8648.866644398773,8648.866644398773,0.9213306335022614,3401.715529837072,275.97982981567907,2.8298298156790906,1.0,0.002,0.1280158041046493,0.004785439157403274,0.00019744546766859507,0.0018025545404843808,0.09872273383429753,0.09872273383429753,0.0,8.152975690400854e-12,0.9999993298605017,0.9999993298605017,0.0,0.09221469076281397,6.179674801960171e-08,0.0,0.0,0.0,1599272.1060128158,265.9149142221898,0.0,1.0,1286884.647470171,2588.536570464621,,,,,,,,,,,,,,,,,,,2.0,14223.423308306292,1594.2292343854735,0.36889425927392494,6.175450102142607,2.6341736258151895
3871.0,-30.2607932823732,5.0024328041498505,35.056837969829516,30.605074809305393,5.014886831801614,-26.733225270955337,-40.22556842593474,1.4873188194847604,-7.235099040838975,-7.235099040855224,40.113889866394615,35347.81284819605,15451.90314073481,15451.90314073481,50799.71598893086,87060.36576368527,87050.2593900813,15451.90314073481,102502.1625308161,102502.1625308161,102502.1625308161,130538.07077699639,126022.26725236913,4515.803524627268,0.0,99061.50313755483,47348.950219007085,57458.39213171971,28035.90824618029,85494.3003779,21204.117952525627,1594.2326052979088,0.0,0.87458942033358,2.6548082974584823,0.0014947306463915918,1.0,1.0,-7.235099040838975,324798.59756370407,1559449.6943960867,4.801282105567668,1559449.6943960867,4.801282105567668,0.7563199938569691,0.09221488729749411,3.384786454965743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384786454965743,1.2847936289643973,1.2850854577931712,2.6344981627080735,5582.185475664578,14223.415194692996,6453.7489775437,0.0004780364761614215,29266.692140127172,2984.372047552138,19290.687578759695,1967.1026883553197,0.6591345371864041,0.6591345371864041,30592.327463589012,30484.863174865135,1.0044084009889904,0.8,4339.677679651093,4324.433322199387,1.0044084009889904,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7133319413986,2034.6934298245008,9.006110084398752,5.0024328041498505,-0.8343244573319479,5.836757261481798,2.634172934035609,3.5,0.7526208382958882,0.6,0.00022712880113795158,0.9997974584553097,0.00022717481347558766,199.1378138577426,0.0,0.0,0.0,0.029584315959416182,7.686635895081547e-05,0.0001502624421871361,0.0005086062790050913,0.0922148869777765,0.0922148869777765,0.0922148869777765,0.09221482819788168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.58772733866,595.6595139098793,0.0,0.0922148869777765,0.09221488729749411,0.09221488729749411,0.3688946782367279,0.3688946782367279,0.5,10.044731095493795,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,28035.90824618029,21204.117952525627,0.7563199938569691,0.5941883349461553,0.41345227333228574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530594910424615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52697933150347,260.52697933150347,-12.623020668496508,244.65286914884402,276.4010895141593,107998.96147271407,107996.80395774124,2.1575149728487064,0.0,nan,276.4010895141593,3.2510895141593323,270.05144544109953,-3.098554558900446,263.70180136803725,-9.448198631962725,257.35215729497236,-15.79784270502762,251.00251322190826,-22.147486778091718,244.65286914884402,-28.49713085115596,1.0,1.0,25732.562594343566,25732.562594343566,275.9798335068627,2.8298335068627125,275.9798335068627,275.9798335068627,87050.41194875113,87050.2593900813,0.15255866984080058,0.0,8648.866644398773,8648.866644398773,0.921330935880923,3401.7103872405714,275.9798335068627,2.8298335068627125,1.0,0.002,0.12801586588848604,0.004785436536969461,0.00019744555759941017,0.0018025544495372434,0.09872277879970508,0.09872277879970508,0.0,7.136653681211191e-12,0.9999993299812159,0.9999993299812159,0.0,0.09221482551178745,6.178570666495136e-08,0.0,0.0,0.0,1599272.0903280536,265.914900959161,0.0,1.0,1286884.692560151,2588.536388983735,,,,,,,,,,,,,,,,,,,2.0,14223.415194692996,1594.2326052979088,0.3688946782367279,6.175450102142607,2.634172934035609
