time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3872.0,-30.260763862528595,5.0024169972475345,35.05684593609987,30.605157859995984,5.01488834854638,-26.73319864142104,-40.22554181339217,1.487323126532387,-7.23511231814274,-7.23511231823166,40.11390578374367,35347.766888584585,15451.896996379151,15451.896996379151,50799.66388496374,87060.5115995815,87050.40592212536,15451.896996379151,102502.3029185045,102502.3029185045,102502.3029185045,130538.27612936923,126022.46663582847,4515.8094935407535,0.0,99061.62134724841,47348.876633167645,57458.605237867516,28035.973210864726,85494.57844873224,21204.163843962793,1594.2359749475902,0.0,0.8745892844240245,2.6548069762522917,0.0014947306463915918,1.0,1.0,-7.23511231814274,324798.42627770343,1559450.3823460392,4.801286755659048,1559450.3823460392,4.801286755659048,0.7563198781965444,0.09221502202000868,3.3847813406632787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3847813406632787,1.2847936088153975,1.2850854376395946,2.634494223382779,5582.177128706985,14223.407086702025,6453.749032455825,0.00047803767930373203,29266.771285094706,2984.380118092795,19290.687742895712,1967.1027050925354,0.6591327603233186,0.6591327603233186,30592.290484372406,30484.863174865135,1.0044068833604993,0.8,4339.672433960613,4324.433322199387,1.0044068833604993,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7130573055997,2034.6934298245008,9.00610794478956,5.0024169972475345,-0.8343395004412537,5.836756497688788,2.6341722312782037,3.5,0.7526206375080582,0.6,0.00022712880113795158,0.9997943904938279,0.00022717551058249683,199.13778973726846,0.0,0.0,0.0,0.029584315959416182,7.686659088863553e-05,0.00015026221024931605,0.0005086047254587075,0.09221502170168792,0.09221502170168792,0.09221502170168792,0.09221496288549016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.6732066888,595.6594868979204,0.0,0.09221502170168792,0.09221502202000868,0.09221502202000868,0.3688950971846867,0.3688950971846867,0.5,10.044729329085182,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,8.890310709830374e-11,28035.973210864726,21204.163843962793,0.7563198781965444,0.594185792908802,0.4134503910067381,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530593160219412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52699440632153,260.52699440632153,-12.623005593678442,244.6528963486919,276.40109246394746,107998.71915878759,107996.54905645938,2.170102328206946,0.0,nan,276.40109246394746,3.2510924639474865,270.0514532409004,-3.0985467590995768,263.7018140178496,-9.448185982150392,257.3521747947957,-15.797825205204276,251.00253557174412,-22.14746442825586,244.6528963486919,-28.497103651308066,1.0,1.0,25732.562594343566,25732.562594343566,275.97983717182683,2.8298371718268527,275.97983717182683,275.97983717182683,87050.55777554616,87050.40592212536,0.15185342080076225,0.0,8648.866644398773,8648.866644398773,0.9213312380992553,3401.705247366595,275.97983717182683,2.8298371718268527,1.0,0.002,0.12801592769874098,0.004785433916911609,0.00019744564756519556,0.0018025543596957832,0.09872282378259778,0.09872282378259778,0.0,7.260978710649235e-12,0.9999993296968873,0.9999993296968873,0.0,0.09221496020799239,6.181201629605225e-08,0.0,0.0,0.0,1599272.074626406,265.91488768185724,0.0,1.0,1286884.7376986647,2588.536207307541,,,,,,,,,,,,,,,,,,,2.0,14223.407086702025,1594.2359749475902,0.3688950971846867,6.175450102142607,2.6341722312782037
3873.0,-30.260734195743975,5.002401239691043,35.056853899933905,30.605246393848233,5.0148889119297975,-26.733171884978404,-40.22551904255522,1.4873266000420833,-7.235125759437153,-7.235125759395672,40.11392164606316,35347.73067133841,15451.891075023615,15451.891075023615,50799.62174636203,87060.6690074644,87050.55132678694,15451.891075023615,102502.44240181055,102502.44240181055,102502.44240181055,130538.4804822972,126022.66502990646,4515.8154523907315,0.0,99061.74929265704,47348.81095271341,57458.82037771515,28036.03808048664,85494.8584582018,21204.20965500796,1594.23934413928,0.0,0.8745891478143686,2.654805638728163,0.0014947306463915918,1.0,1.0,-7.235125759437153,324798.25287619035,1559451.0679176094,4.801291429704998,1559451.0679176094,4.801291429704998,0.7563197622336766,0.0922151567351127,3.3847758234253273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3847758234253273,1.284793592565811,1.2850854213863172,2.634489962442702,5582.168100286261,14223.398982970166,6453.749367656565,0.00047803903344607754,29266.85679065401,2984.388837233307,19290.688744833154,1967.102807261721,0.6591308688466124,0.6591308688466124,30592.250591698317,30484.863174865135,1.0044052461641142,0.8,4339.6667749813305,4324.433322199387,1.0044052461641142,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7127783770393,2034.6934298245008,9.006105957688426,5.002401239691043,-0.8343546027791744,5.836755842470217,2.634171517536255,3.5,0.7526204335817871,0.6,0.00022712880113795158,0.9997912967912114,0.00022717621354267838,199.13776541434132,0.0,0.0,0.0,0.029584315959416182,7.686678934513231e-05,0.00015026201179281926,0.0005086032246955861,0.092215156414831,0.092215156414831,0.092215156414831,0.09221509690574338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.7585192626,595.6594599374845,0.0,0.092215156414831,0.0922151567351127,0.0922151567351127,0.3688955161126626,0.3688955161126626,0.5,10.044727542076698,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,-4.149569576838985e-11,28036.03808048664,21204.20965500796,0.7563197622336766,0.5941833539755823,0.41344861327093513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530591400208144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5270094884601,260.5270094884601,-12.622990511539854,244.65292373249747,276.40109524441954,107998.45454726515,107996.28339100737,2.171156257796457,0.0,nan,276.40109524441954,3.2510952444195595,270.0514609420375,-3.098539057962455,263.70182663965466,-9.448173360345322,257.35219233726826,-15.797807662731714,251.00255803488304,-22.14744196511694,244.65292373249747,-28.497076267502507,1.0,1.0,25732.562594343566,25732.562594343566,275.97984054265305,2.8298405426530735,275.97984054265305,275.97984054265305,87050.71359512689,87050.55132678694,0.1622683399473317,0.0,8648.866644398773,8648.866644398773,0.9213315641278867,3401.699702542454,275.97984054265305,2.8298405426530735,1.0,0.002,0.12801599022979185,0.004785431264951466,0.00019744573857640392,0.001802554268916938,0.09872286928820197,0.09872286928820197,0.0,7.493341884490246e-12,0.9999993218823395,0.9999993218823395,0.0,0.09221509420238636,6.253272634496523e-08,0.0,0.0,0.0,1599272.0587308235,265.9148742405628,0.0,1.0,1286884.7833946836,2588.536023387468,,,,,,,,,,,,,,,,,,,2.0,14223.398982970166,1594.23934413928,0.3688955161126626,6.175450102142607,2.634171517536255
3874.0,-30.260704389609053,5.00238553545395,35.05686185956797,30.60532445032152,5.014891207145228,-26.73314482993313,-40.22549236016346,1.487331646597264,-7.23513880462616,-7.235138804624028,40.113937452420124,35347.68963111866,15451.884672951544,15451.884672951544,50799.5743040702,87060.80457616357,87050.69680741389,15451.884672951544,102502.58148036544,102502.58148036544,102502.58148036544,130538.6838421642,126022.86245914007,4515.821383024126,0.0,99061.85866553489,47348.743717523226,57459.016608901846,28036.102361798767,85495.11897070061,21204.255074232136,1594.2426753217123,0.0,0.8745890136299992,2.654804340620421,0.0014947306463915918,1.0,1.0,-7.23513880462616,324798.08458476333,1559451.751071062,4.8012960207716,1559451.751071062,4.8012960207716,0.7563196481663756,0.09221529112504954,3.3847710751442492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3847710751442492,1.2847935689572878,1.2850853977724317,2.634486315098277,5582.160372001094,14223.390885166,6453.7491738990675,0.00047804010060176314,29266.93016050226,2984.3963188756875,19290.688165679032,1967.102748204436,0.6591291966696646,0.6591291966696646,30592.216258996224,30484.863174865135,1.0044038371495518,0.8,4339.661904712432,4324.433322199387,1.0044038371495518,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7124949703593,2034.6934298245008,9.00610371390837,5.00238553545395,-0.8343694956030552,5.836755031057005,2.634170792335459,3.5,0.7526202263815598,0.6,0.00022712880113795158,0.9997881885673088,0.00022717691980681025,199.13774097717092,0.0,0.0,0.0,0.029584315959416182,7.686702189291803e-05,0.00015026177924503355,0.0005086017240883001,0.09221529082543291,0.09221529082543291,0.09221529082543291,0.09221523035205287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.8436885577,595.6594330208883,0.0,0.09221529082543291,0.09221529112504954,0.09221529112504954,0.36889593494121986,0.36889593494121986,0.5,10.04472572865886,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,28036.102361798767,21204.255074232136,0.7563196481663756,0.5941809885249629,0.4134468734201352,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530589625424377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5270247466962,260.5270247466962,-12.622975253303764,244.6529513066274,276.4010981867625,107998.23149452612,107996.03498806685,2.1965064592557537,0.0,nan,276.4010981867625,3.2510981867625333,270.05146881073665,-3.0985311892633263,263.70183943471187,-9.448160565288106,257.35221005868345,-15.797789941316523,251.00258068265578,-22.1474193173442,244.6529513066274,-28.49704869337259,1.0,1.0,25732.562594343566,25732.562594343566,275.9798443181982,2.8298443181982407,275.9798443181982,275.9798443181982,87050.85079145171,87050.69680741389,0.15398403782455716,0.0,8648.866644398773,8648.866644398773,0.9213318447165293,3401.6949305199705,275.9798443181982,2.8298443181982407,1.0,0.002,0.12801605356062473,0.004785428682172317,0.0001974458309812801,0.0018025541774339393,0.09872291549064005,0.09872291549064005,0.0,8.415219476115565e-12,0.9999993132277525,0.9999993132277525,0.0,0.0922152277941468,6.333090274126271e-08,0.0,0.0,0.0,1599272.0433036676,265.9148611953738,0.0,1.0,1286884.8277440758,2588.535844887414,,,,,,,,,,,,,,,,,,,2.0,14223.390885166,1594.2426753217123,0.36889593494121986,6.175450102142607,2.634170792335459
3875.0,-30.26067436423827,5.002369880505607,35.056869822640955,30.605407046992354,5.014892709069979,-26.733117656907595,-40.225469519477315,1.487336000816686,-7.2351522242352075,-7.235152224234576,40.11395347098577,35347.6589578876,15451.878763104296,15451.878763104296,50799.537720991895,87060.94975754239,87050.844445248,15451.878763104296,102502.7232083523,102502.7232083523,102502.7232083523,130538.89111403721,126023.063760135,4515.827353902198,0.0,99061.97612155035,47348.68531875682,57459.21200310392,28036.167905684913,85495.37990878883,21204.301369526038,1594.246076287473,0.0,0.8745888765333392,2.6548030052552036,0.0014947306463915918,1.0,1.0,-7.2351522242352075,324797.91146314703,1559452.4433958812,4.801300711482018,1559452.4433958812,4.801300711482018,0.7563195312875276,0.09221542602251717,3.3847659923326052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3847659923326052,1.2847935485876136,1.2850853773981306,2.6344824007355205,5582.1520779361235,14223.382791142378,6453.749212949028,0.00047804129314276095,29267.008811230102,2984.4043390179218,19290.688282401974,1967.1027601068638,0.6591274293463125,0.6591274293463125,30592.17950744218,30484.863174865135,1.0044023288657107,0.8,4339.656691317049,4324.433322199387,1.0044023288657107,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7122075861457,2034.6934298245008,9.006101777898822,5.002369880505607,-0.834384547621581,5.836754428127188,2.6341700569567545,3.5,0.7526200162733584,0.6,0.00022712880113795158,0.9997850574917304,0.00022717763126783904,199.1377163602616,0.0,0.0,0.0,0.029584315959416182,7.686722095920951e-05,0.00015026158017874208,0.0005086002865431653,0.09221542570686073,0.09221542570686073,0.09221542570686073,0.09221536623336199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.9297396726,595.6594058279845,0.0,0.09221542570686073,0.09221542602251717,0.09221542602251717,0.36889635364686907,0.36889635364686907,0.5,10.044723945167277,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,28036.167905684913,21204.301369526038,0.7563195312875276,0.5941787471461923,0.41344525277972244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530587842304565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5270400968256,260.5270400968256,-12.622959903174376,244.65297906713278,276.40110112651513,107997.98860751481,107995.77887256163,2.209734953185989,0.0,nan,276.40110112651513,3.2511011265151524,270.0514767146406,-3.098523285359363,263.701852302766,-9.448147697233992,257.3522278908882,-15.797772109111804,251.00260347901104,-22.147396520988934,244.65297906713278,-28.4970209328672,1.0,1.0,25732.562594343566,25732.562594343566,275.97984796878194,2.829847968781962,275.97984796878194,275.97984796878194,87050.99587235186,87050.844445248,0.1514271038613515,0.0,8648.866644398773,8648.866644398773,0.9213321450732421,3401.689822294268,275.97984796878194,2.829847968781962,1.0,0.002,0.12801611597419674,0.004785426034770298,0.00019744592182005164,0.0018025540869059929,0.09872296091002582,0.09872296091002582,0.0,8.726044626455876e-12,0.9999993231747497,0.9999993231747497,0.0,0.09221536360878838,6.241372879826895e-08,0.0,0.0,0.0,1599272.0274337248,265.91484777576477,0.0,1.0,1286884.8733663661,2588.5356612641267,,,,,,,,,,,,,,,,,,,2.0,14223.382791142378,1594.246076287473,0.36889635364686907,6.175450102142607,2.6341700569567545
3876.0,-30.26064418781414,5.002354275851064,35.05687778503866,30.605489608738594,5.014894190404963,-26.733090349992292,-40.22544283708555,1.4873403516756771,-7.235165530032077,-7.235165529987695,40.113969377651706,35347.61557259237,15451.872725536408,15451.872725536408,50799.488298128774,87061.09495405453,87050.99073350939,15451.872725536408,102502.8634590458,102502.8634590458,102502.8634590458,130539.09631250701,126023.26300102149,4515.833311485512,0.0,99062.09353999981,47348.614155450545,57459.42153838807,28036.23285346122,85495.6543918493,21204.347246551046,1594.2494458553674,0.0,0.8745887405060438,2.654801681215797,0.0014947306463915918,1.0,1.0,-7.235165530032077,324797.73980985297,1559453.130885563,4.801305365605429,1559453.130885563,4.801305365605429,0.7563194155713133,0.09221556070212905,3.384760911181286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384760911181286,1.2847935282336602,1.285085357039554,2.634478487632694,5582.143786540793,14223.37470250432,6453.749253128971,0.0004780424855156737,29267.08743673922,2984.412356588562,19290.688402502514,1967.1027723537104,0.6591256627158174,0.6591256627158174,30592.142767882175,30484.863174865135,1.0044008210745576,0.8,4339.651479623081,4324.433322199387,1.0044008210745576,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7119157839504,2034.6934298245008,9.006099790637679,5.002354275851064,-0.8343995261504329,5.836753802001497,2.6341693102730948,3.5,0.75261980293517,0.6,0.00022712880113795158,0.9997819106748203,0.00022717834631019382,199.13769161951421,0.0,0.0,0.0,0.029584315959416182,7.686745350820284e-05,0.00015026134762974872,0.0005085987359185962,0.09221556039139805,0.09221556039139805,0.09221556039139805,0.09221550080445112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.01526624354,595.6593788001434,0.0,0.09221556039139805,0.09221556070212905,0.09221556070212905,0.36889677245523766,0.36889677245523766,0.5,10.044722158249568,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,28036.23285346122,21204.347246551046,0.7563194155713133,0.5941762614658895,0.4134434179611616,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530586046069651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5270555340001,260.5270555340001,-12.622944465999865,244.65300700603174,276.4011040619657,107997.74489934719,107995.52263371249,2.22226563470363,0.0,nan,276.4011040619657,3.251104061965748,270.0514846507793,-3.0985153492206905,263.70186523959586,-9.448134760404116,257.3522458284081,-15.797754171591862,251.0026264172203,-22.147373582779665,244.65300700603174,-28.496992993968234,1.0,1.0,25732.562594343566,25732.562594343566,275.9798515771827,2.829851577182751,275.9798515771827,275.9798515771827,87051.14100874109,87050.99073350939,0.1502752317028353,0.0,8648.866644398773,8648.866644398773,0.9213324453315973,3401.6847157371926,275.9798515771827,2.829851577182751,1.0,0.002,0.12801617847762817,0.004785423406145176,0.0001974460128434222,0.0018025539957607804,0.0987230064217111,0.0987230064217111,0.0,8.604202419992824e-12,0.9999993222016842,0.9999993222016842,0.0,0.09221549819857731,6.250355173508579e-08,0.0,0.0,0.0,1599272.011698372,265.9148344699679,0.0,1.0,1286884.9186017304,2588.5354791981877,,,,,,,,,,,,,,,,,,,2.0,14223.37470250432,1594.2494458553674,0.36889677245523766,6.175450102142607,2.6341693102730948
3877.0,-30.260613797521984,5.0023387212189325,35.05688574650503,30.605572240334027,5.014895638138795,-26.733062853956827,-40.22541615469379,1.4873446936592631,-7.235178849401279,-7.2351788494388645,40.11398527558766,35347.57279895086,15451.866722582683,15451.866722582683,50799.43952153354,87061.24028825364,87051.13685397855,15451.866722582683,102503.00357656123,102503.00357656123,102503.00357656123,130539.30135968191,126023.4620936172,4515.839266064714,0.0,99062.21100546139,47348.54351304792,57459.63054712607,28036.297783120674,85495.92833024674,21204.393109385546,1594.2528149288569,0.0,0.8745886044370058,2.6548003558263438,0.0014947306463915918,1.0,1.0,-7.235178849401279,324797.5679815386,1559453.8179974928,4.801310021157954,1559453.8179974928,4.801310021157954,0.7563192998382157,0.0922156953715084,3.3847558281726062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3847558281726062,1.2847935079212283,1.2850853367225084,2.634474572998954,5582.135491901642,14223.366617893207,6453.749296293397,0.00047804367892029736,29267.16609243392,2984.420377237275,19290.68853152387,1967.1027855102272,0.6591238957198132,0.6591238957198132,30592.106014881378,30484.863174865135,1.0043993127322477,0.8,4339.646266022468,4324.433322199387,1.0043993127322477,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7116197143605,2034.6934298245008,9.006097845951047,5.0023387212189325,-0.8344144919271281,5.836753213146061,2.6341685526698173,3.5,0.7526195864770907,0.6,0.00022712880113795158,0.9997787415664093,0.00022717906642233276,199.1376667034291,0.0,0.0,0.0,0.029584315959416182,7.686768605784599e-05,0.0001502611150801056,0.0005085971850151022,0.09221569506110971,0.09221569506110971,0.09221569506110971,0.09221563529540609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.10077679437,595.6593517770799,0.0,0.09221569506110971,0.0922156953715084,0.0922156953715084,0.3688971912328835,0.3688971912328835,0.5,10.04472036589963,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,28036.297783120674,21204.393109385546,0.7563192998382157,0.5941737871458578,0.41344159294245125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453058424079858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5270710587819,260.5270710587819,-12.62292894121805,244.65303512752462,276.40110699003674,107997.50041495902,107995.26553782709,2.2348771319478065,0.0,nan,276.40110699003674,3.25110699003676,270.051492617535,-3.098507382464959,263.70187824503535,-9.448121754964632,257.35226387253147,-15.79773612746851,251.00264950002833,-22.14735049997165,244.65303512752462,-28.49696487247536,1.0,1.0,25732.562594343566,25732.562594343566,275.97985515248496,2.8298551524849813,275.97985515248496,275.97985515248496,87051.28642968819,87051.13685397855,0.14957570964179467,0.0,8648.866644398773,8648.866644398773,0.9213327456994642,3401.679607313469,275.97985515248496,2.8298551524849813,1.0,0.002,0.12801624116548233,0.00478542077454877,0.0001974461041457461,0.0018025539044129167,0.09872305207287305,0.09872305207287305,0.0,8.55866289298235e-12,0.9999993202024753,0.9999993202024753,0.0,0.09221563268350694,6.268800145354962e-08,0.0,0.0,0.0,1599271.995946967,265.9148211505987,0.0,1.0,1286884.9638832328,2588.535296946569,,,,,,,,,,,,,,,,,,,2.0,14223.366617893207,1594.2528149288569,0.3688971912328835,6.175450102142607,2.6341685526698173
3878.0,-30.260583175848694,5.002323214796101,35.05689370504124,30.605660355091118,5.0148961265273115,-26.733035245611358,-40.225389402452834,1.4873481951649479,-7.2351923296825476,-7.235192329599609,40.11400111405061,35347.52651848063,15451.860937587991,15451.860937587991,50799.387456068616,87061.39726829759,87051.28178958566,15451.860937587991,102503.14272717365,102503.14272717365,102503.14272717365,130539.50533371847,126023.66012626726,4515.845207451195,0.0,99062.33827400436,47348.46752035992,57459.856392938265,28036.362606544822,85496.21899948308,21204.438883815565,1594.2561829800188,0.0,0.8745884677022494,2.654799014425338,0.0014947306463915918,1.0,1.0,-7.2351923296825476,324797.3940774311,1559454.502539594,4.8013146994886995,1559454.502539594,4.8013146994886995,0.7563191838182886,0.0922158300237396,3.38475033947738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38475033947738,1.2847934915406747,1.285085320338234,2.6344703345426495,5582.126511121333,14223.358538572465,6453.74962208011,0.0004780450244399072,29267.251152503028,2984.4290509504294,19290.68950532216,1967.1028848100177,0.6591220133658626,0.6591220133658626,30592.06632852715,30484.863174865135,1.0043976840056887,0.8,4339.64063631071,4324.433322199387,1.0043976840056887,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7113193781381,2034.6934298245008,9.006096050697233,5.002323214796101,-0.8344295160167698,5.836752730812871,2.6341677841488758,3.5,0.7526193668996788,0.6,0.00022712880113795158,0.9997755483404721,0.0002271797920192815,199.13764159764781,0.0,0.0,0.0,0.029584315959416182,7.686791921691121e-05,0.00015026088192104036,0.0005085955710924119,0.09221582970652865,0.09221582970652865,0.09221582970652865,0.09221576910062422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.1861273698,595.6593248031116,0.0,0.09221582970652865,0.0922158300237396,0.0922158300237396,0.36889760997173043,0.36889760997173043,0.5,10.044718547081755,-8.29345481179189e-11,-8.29345481179189e-11,-8.29345481179189e-11,-8.29345481179189e-11,-8.29345481179189e-11,-8.29345481179189e-11,28036.362606544822,21204.438883815565,0.7563191838182886,0.5941711580997021,0.41343964601164807,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530582422733547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52708658906334,260.52708658906334,-12.622913410936633,244.65306342965616,276.40110974846755,107997.23343143308,107994.99776256262,2.235668870488002,0.0,nan,276.40110974846755,3.25110974846757,270.051500484707,-3.0984995152929855,263.70189122094575,-9.448108779054223,257.3522819571834,-15.797718042816598,251.0026726934203,-22.147327306579683,244.65306342965616,-28.49693657034382,1.0,1.0,25732.562594343566,25732.562594343566,275.9798584300814,2.8298584300814014,275.9798584300814,275.9798584300814,87051.44179895127,87051.28178958566,0.16000936561613344,0.0,8648.866644398773,8648.866644398773,0.9213330700401025,3401.674091174767,275.9798584300814,2.8298584300814014,1.0,0.002,0.12801630477131146,0.004785418109356597,0.00019744619679885642,0.0018025538112817464,0.09872309839942821,0.09872309839942821,0.0,8.080602593302233e-12,0.9999993102399359,0.9999993102399359,0.0,0.09221576641694278,6.360679682501898e-08,0.0,0.0,0.0,1599271.9800052652,265.91480767031743,0.0,1.0,1286885.0097117797,2588.535112493194,,,,,,,,,,,,,,,,,,,2.0,14223.358538572465,1594.2561829800188,0.36889760997173043,6.175450102142607,2.6341677841488758
3879.0,-30.260547034523746,5.002307757505636,35.05690165567013,30.605741554778092,5.014897154681937,-26.73300261562844,-40.22536195171995,1.4873527346570254,-7.23520570861956,-7.235205708650557,40.11401680300608,35347.5017636431,15451.855039181792,15451.855039181792,50799.35680282489,87061.54185946091,87051.42488364426,15451.855039181792,102503.27992282604,102503.27992282604,102503.27992282604,130539.70660641766,126023.85550474437,4515.851101673295,0.0,99062.45326156454,47348.4131619037,57460.04455517871,28036.42668359162,85496.47123877033,21204.484131348083,1594.2595127658988,0.0,0.8745883321137549,2.6547976831094715,0.0014947306463915918,1.0,1.0,-7.23520570861956,324797.2214808012,1559455.1806197753,4.801319338601408,1559455.1806197753,4.801319338601408,0.7563190691400788,0.09221596434428414,3.3847453592561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3847453592561,1.2847934703042705,1.285085299097006,2.634466501806325,5582.118390012977,14223.35046490007,6453.749598829584,0.00047804618033569357,29267.328187824594,2984.436906367067,19290.68943582478,1967.1028777232573,0.6591202760985144,0.6591202760985144,30592.03031871446,30484.863174865135,1.0043962061647203,0.8,4339.63552813512,4324.433322199387,1.0043962061647203,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7110145941147,2034.6934298245008,9.006094212688398,5.002307757505636,-0.8344444733523497,5.836752230857986,2.6341670042466867,3.5,0.7526191440704819,0.6,0.00022712880113795158,0.9997717795397933,0.00022718064841008176,199.1376119664797,0.0,0.0,0.0,0.029584315959416182,7.686815846436054e-05,0.00015026064267359104,0.0005085940129682764,0.0922159640406503,0.0922159640406503,0.0922159640406503,0.09221590116341485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.27107437473,595.6592979530227,0.0,0.0922159640406503,0.09221596434428414,0.09221596434428414,0.3688980285873835,0.3688980285873835,0.5,10.04471666202045,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,28036.42668359162,21204.484131348083,0.7563190691400788,0.5941690465908815,0.41343813670304985,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530580590826856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5271026747013,260.5271026747013,-12.622897325298652,244.65309283788528,276.401112511514,107997.00700336028,107994.69138797632,2.3156153839644835,0.0,nan,276.401112511514,3.251112511514009,270.05150857679075,-3.098491423209225,263.70190464206564,-9.448095357934335,257.3523007073394,-15.797699292660582,251.00269677261292,-22.147303227387056,244.65309283788528,-28.496907162114695,1.0,1.0,25732.562594343566,25732.562594343566,275.97986159586395,2.8298615958639743,275.97986159586395,275.97986159586395,87051.58608389889,87051.42488364426,0.1612002546316944,0.0,8648.866644398773,8648.866644398773,0.9213333643335051,3401.6690860523804,275.97986159586395,2.8298615958639743,1.0,0.002,0.1280163705672149,0.004785415456656394,0.00019744629287079605,0.0018025537160083099,0.09872314643539802,0.09872314643539802,0.0,8.879105783954344e-12,0.9999992865039962,0.9999992865039962,0.0,0.09221589854856209,6.579572204940392e-08,0.0,0.0,0.0,1599271.964183409,265.9147942913804,0.0,1.0,1286885.0551957847,2588.534929426566,,,,,,,,,,,,,,,,,,,2.0,14223.35046490007,1594.2595127658988,0.3688980285873835,6.175450102142607,2.6341670042466867
3880.0,-30.260516083236705,5.002292349037248,35.056909601938486,30.60582404667514,5.01489835575014,-26.732974639337318,-40.22533519947899,1.4873569107379858,-7.235219107651119,-7.235219107635678,40.11403257841318,35347.460595927645,15451.849181316442,15451.849181316442,50799.30977724409,87061.68765971868,87051.56916889414,15451.849181316442,102503.41835021059,102503.41835021059,102503.41835021059,130539.90955215754,126024.05256778523,4515.856984372314,0.0,99062.57089893114,47348.34383135432,57460.25229730757,28036.491201946952,85496.74349925452,21204.529692413187,1594.262864370902,0.0,0.8745881960767667,2.6547963497945166,0.0014947306463915918,1.0,1.0,-7.235219107651119,324797.04862500593,1559455.8624383383,4.801323993060067,1559455.8624383383,4.801323993060067,0.756318953740569,0.09221609875145696,3.3847402707513057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3847402707513057,1.2847934507679568,1.285085279556255,2.634462581302973,5582.1100829368215,14223.342502825419,6453.749697781057,0.0004780473861840579,29267.40694255467,2984.4449371145774,19290.689731597355,1967.1029078836664,0.659118512598695,0.659118512598695,30591.993525939866,30484.863174865135,1.0043946961914823,0.8,4339.630308892391,4324.433322199387,1.0043946961914823,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7107055025092,2034.6934298245008,9.006092420919412,5.002292349037248,-0.8344594216027632,5.836751770640011,2.6341662133220565,3.5,0.7526189180920161,0.6,0.00022712880113795158,0.9997685519660525,0.00022718138182212377,199.13758659047207,0.0,0.0,0.0,0.029584315959416182,7.686839162475043e-05,0.00015026040951320114,0.0005085924591789145,0.09221609843866227,0.09221609843866227,0.09221609843866227,0.0922160343713095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.35661957,595.659270912679,0.0,0.09221609843866227,0.09221609875145696,0.09221609875145696,0.3688984469201099,0.3688984469201099,0.5,10.04471473958378,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,28036.491201946952,21204.529692413187,0.756318953740569,0.5941666044588825,0.41343633861605333,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530578428713892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.527118758619,260.527118758619,-12.62288124138098,244.65312225621395,276.40111526102095,107996.7534422487,107994.43807446836,2.3153677803332253,0.0,nan,276.40111526102095,3.2511152610209706,270.05151666006174,-3.098483339938241,263.7019180591009,-9.448081940899101,257.3523194581392,-15.797680541860757,251.0027208571771,-22.147279142822867,244.65312225621395,-28.49687774378603,1.0,1.0,25732.562594343566,25732.562594343566,275.97986487944036,2.829864879440379,275.97986487944036,275.97986487944036,87051.73186852848,87051.56916889414,0.16269963434024248,0.0,8648.866644398773,8648.866644398773,0.9213336650254016,3401.6639721050624,275.97986487944036,2.829864879440379,1.0,0.002,0.12801643762412815,0.004785412791232671,0.0001974463908795282,0.001802553617299471,0.0987231954397641,0.0987231954397641,0.0,8.17899914462572e-12,0.9999992728195808,0.9999992728195808,0.0,0.09221603169371562,6.70577413482967e-08,0.0,0.0,0.0,1599271.948337787,265.91478089234886,0.0,1.0,1286885.100748105,2588.5347460850035,,,,,,,,,,,,,,,,,,,2.0,14223.342502825419,1594.262864370902,0.3688984469201099,6.175450102142607,2.6341662133220565
3881.0,-30.26048495184941,5.002276991247855,35.05691754764945,30.605900601390772,5.014900704248794,-26.73294638623789,-40.22530837738884,1.4873621377447566,-7.235232315049245,-7.235232315107142,40.114048454754034,35347.42458012692,15451.84309930014,15451.84309930014,50799.26767942706,87061.82068548723,87051.71530660677,15451.84309930014,102503.55840590691,102503.55840590691,102503.55840590691,130540.1143779518,126024.25151010373,4515.862867848075,0.0,99062.67767923688,47348.28157084006,57460.44012044091,28036.555972044887,85496.99609248579,21204.575448547654,1594.2662231593524,0.0,0.8745880607155196,2.654795035549222,0.0014947306463915918,1.0,1.0,-7.235232315049245,324796.8782414755,1559456.5486163553,4.8013286243993765,1559456.5486163553,4.8013286243993765,0.7563188385082188,0.09221623315926328,3.3847356304337284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3847356304337284,1.2847934263152603,1.2850852550980043,2.6344590197204107,5582.10253637075,14223.334437981719,6453.749443344227,0.00047804841574426726,29267.478614435462,2984.4522456124632,19290.688971068645,1967.1028303313205,0.6591168725260121,0.6591168725260121,30591.959973803303,30484.863174865135,1.0043933192142283,0.8,4339.625549350695,4324.433322199387,1.0043933192142283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.710392098741,2034.6934298245008,9.006090521138995,5.002276991247855,-0.8344742589528797,5.836751250200734,2.6341654113632686,3.5,0.7526186889609339,0.6,0.00022712880113795158,0.9997653056229526,0.00022718211950396486,199.13756106681237,0.0,0.0,0.0,0.029584315959416182,7.686862539457114e-05,0.00015026017574338045,0.0005085909706738536,0.09221623285329002,0.09221623285329002,0.09221623285329002,0.09221616872811912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.4426554723,595.659243717733,0.0,0.09221623285329002,0.09221623315926328,0.09221623315926328,0.36889886508502595,0.36889886508502595,0.5,10.044712816593842,5.792344381916337e-11,5.792344381916337e-11,5.792344381916337e-11,5.792344381916337e-11,5.792344381916337e-11,5.792344381916337e-11,28036.555972044887,21204.575448547654,0.7563188385082188,0.5941643566573415,0.4134346959031179,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530576577089453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52713496181417,260.52713496181417,-12.622865038185807,244.65315172434478,276.4011181992801,107996.52585211913,107994.19331372394,2.33253839518837,0.0,nan,276.4011181992801,3.2511181992801426,270.05152490429515,-3.0984750957048277,263.70193160930916,-9.448068390690821,257.35233831432174,-15.797661685678236,251.00274501933404,-22.147254980665934,244.65315172434478,-28.496848275655196,1.0,1.0,25732.562594343566,25732.562594343566,275.979868568716,2.8298685687159946,275.979868568716,275.979868568716,87051.86679801023,87051.71530660677,0.1514914034632966,0.0,8648.866644398773,8648.866644398773,0.9213339392326316,3401.659308585897,275.979868568716,2.8298685687159946,1.0,0.002,0.12801650466004816,0.00478541016311216,0.00019744648893334479,0.0018025535196938612,0.0987232444666724,0.0987232444666724,0.0,8.627206154326883e-12,0.9999992730558603,0.9999992730558603,0.0,0.092216166123213,6.703605027681161e-08,0.0,0.0,0.0,1599271.9327187885,265.91476768495073,0.0,1.0,1286885.1456489284,2588.534565365637,,,,,,,,,,,,,,,,,,,2.0,14223.334437981719,1594.2662231593524,0.36889886508502595,6.175450102142607,2.6341654113632686
3882.0,-30.26045362286391,5.0022616810219604,35.05692549731518,30.606016690749698,5.014902120672207,-26.732918048511117,-40.22528155529869,1.4873665453834477,-7.235245808704008,-7.235245808702513,40.11406446035857,35347.36177017203,15451.837394987459,15451.837394987459,50799.19916515949,87062.02390424827,87051.86260865042,15451.837394987459,102503.70000363787,102503.70000363787,102503.70000363787,130540.32156628286,126024.45278253216,4515.868783750705,0.0,99062.84495865778,47348.182821397284,57460.735708067215,28036.621562644985,85497.35727071221,21204.62177079107,1594.2696283669093,0.0,0.8745879232558523,2.6547936928195464,0.0014947306463915918,1.0,1.0,-7.235245808704008,324796.7041651294,1559457.240381996,4.801333327536336,1559457.240381996,4.801333327536336,0.7563187213342197,0.0922163679217044,3.384728364178347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384728364178347,1.2847934056956871,1.2850852344737476,2.634453406417969,5582.090642456455,14223.326377777737,6453.750967647478,0.0004780504068263654,29267.590866986924,2984.4636921871306,19290.693527313066,1967.1032949389514,0.6591145002328314,0.6591145002328314,30591.907434623692,30484.863174865135,1.0043911630108617,0.8,4339.618096400103,4324.433322199387,1.0043911630108617,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.710074633522,2034.6934298245008,9.006088862821414,5.0022616810219604,-0.8344892144401435,5.836750895462104,2.6341645990118643,3.5,0.7526184568605326,0.6,0.00022712880113795158,0.9997620386860363,0.00022718286187027226,199.13753538115458,0.0,0.0,0.0,0.029584315959416182,7.686885916504851e-05,0.00015025994197290308,0.0005085890875954776,0.09221636759794183,0.09221636759794183,0.09221636759794183,0.09221630455899694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.5291668621,595.6592163745302,0.0,0.09221636759794183,0.0922163679217044,0.0922163679217044,0.36889928322941473,0.36889928322941473,0.5,10.044710924624663,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,28036.621562644985,21204.62177079107,0.7563187213342197,0.5941610452860296,0.41343221473209846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453057471469121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5271511958286,260.5271511958286,-12.622848804171383,244.65318125888075,276.40112113277354,107996.20465215384,107993.86767705176,2.3369751020800464,0.0,nan,276.40112113277354,3.2511211327735623,270.0515331579966,-3.098466842003404,263.7019451832202,-9.448054816779802,257.3523572084394,-15.797642791560577,251.0027692336612,-22.147230766338765,244.65318125888075,-28.496818741119228,1.0,1.0,25732.562594343566,25732.562594343566,275.9798721064901,2.829872106490143,275.9798721064901,275.9798721064901,87052.07323047903,87051.86260865042,0.2106218286062358,0.0,8648.866644398773,8648.866644398773,0.9213343686122648,3401.6520059992386,275.9798721064901,2.829872106490143,1.0,0.002,0.12801657072305422,0.004785407485397323,0.00019744658537086012,0.0018025534227474526,0.09872329268543006,0.09872329268543006,0.0,8.118312879584755e-12,0.9999992835972855,0.9999992835972855,0.0,0.0922163018576481,6.606405629901847e-08,0.0,0.0,0.0,1599271.9167612605,265.91475419129597,0.0,1.0,1286885.191522929,2588.5343807293957,,,,,,,,,,,,,,,,,,,2.0,14223.326377777737,1594.2696283669093,0.36889928322941473,6.175450102142607,2.6341645990118643
3883.0,-30.2604219778344,5.002246427569515,35.0569334547368,30.606066213827603,5.0149032005045315,-26.732889460001882,-40.22525469828395,1.4873706816916423,-7.235258399314716,-7.23525839933136,40.11408058289003,35347.34513977992,15451.830574996888,15451.830574996888,50799.17571477681,87062.1132372586,87052.01343384138,15451.830574996888,102503.84400883826,102503.84400883826,102503.84400883826,130540.53086149579,126024.6561366683,4515.874724827485,0.0,99062.91348723689,47348.145386422926,57460.85344534885,28036.68685265752,85497.54029800637,21204.667945701476,1594.2729966062175,0.0,0.874587790374486,2.6547924399506266,0.0014947306463915918,1.0,1.0,-7.235258399314716,324796.5417386621,1559457.9372035195,4.801337874029124,1559457.9372035195,4.801337874029124,0.7563186070144213,0.09221650240950885,3.3847254292037325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3847254292037325,1.2847933863454384,1.2850852151191037,2.6344511617011794,5582.085886170936,14223.318322570018,6453.74957675683,0.00047805082023649477,29267.636492021677,2984.468344645896,19290.68936984784,1967.102870995482,0.6591133306957144,0.6591133306957144,30591.886213073285,30484.863174865135,1.0043902920805392,0.8,4339.615086014943,4324.433322199387,1.0043902920805392,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7097527725705,2034.6934298245008,9.006086577305325,5.002246427569515,-0.8345037166425104,5.836750144212026,2.634163775412466,3.5,0.7526182215464188,0.6,0.00022712880113795158,0.9997587388042312,0.0002271836117277761,199.1375094363889,0.0,0.0,0.0,0.029584315959416182,7.68690932405732e-05,0.00015025970789737838,0.0005085878543049815,0.09221650211935327,0.09221650211935327,0.09221650211935327,0.0922164418554235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.6158372575,595.6591889853647,0.0,0.09221650211935327,0.09221650240950885,0.09221650240950885,0.3688997014798678,0.3688997014798678,0.5,10.04470911695424,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,28036.68685265752,21204.667945701476,0.7563186070144213,0.5941594990652771,0.4134311351715478,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530572840472364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5271674531918,260.5271674531918,-12.622832546808183,244.65321089927636,276.4011240071032,107996.01911290898,107993.6787766801,2.340336228892229,0.0,nan,276.4011240071032,3.251124007103215,270.05154138554116,-3.0984586144588206,263.701958763976,-9.448041236023982,257.3523761424097,-15.797623857590281,251.00279352084428,-22.1472064791557,244.65321089927636,-28.496789100723618,1.0,1.0,25732.562594343566,25732.562594343566,275.9798769545844,2.8298769545844493,275.9798769545844,275.9798769545844,87052.15414646898,87052.01343384138,0.1407126276026247,0.0,8648.866644398773,8648.866644398773,0.9213345420464791,3401.6490563497514,275.9798769545844,2.8298769545844493,1.0,0.002,0.12801663377186867,0.004785404982206352,0.00019744667752448714,0.0018025533305263827,0.09872333876224357,0.09872333876224357,0.0,8.05086986660486e-12,0.9999993162917696,0.9999993162917696,0.0,0.09221643936032718,6.304918167281502e-08,0.0,0.0,0.0,1599271.9018716663,265.91474160068526,0.0,1.0,1286885.2343268734,2588.5342084496992,,,,,,,,,,,,,,,,,,,2.0,14223.318322570018,1594.2729966062175,0.3688997014798678,6.175450102142607,2.634163775412466
3884.0,-30.260390287491294,5.002231219952831,35.056941405436106,30.606174235604726,5.014905908852262,-26.732860667858624,-40.225227806344606,1.487376288262996,-7.235272021019455,-7.235272021022146,40.114096304582304,35347.28949802864,15451.82507953917,15451.82507953917,50799.11457756781,87062.29977544029,87052.15631092938,15451.82507953917,102503.98139046854,102503.98139046854,102503.98139046854,130540.73271731877,126024.85208000397,4515.880637314792,0.0,99063.06649758073,47348.05621691481,57461.12253407324,28036.751326850223,85497.87386092346,21204.713458518134,1594.276351621845,0.0,0.8745876533049912,2.6547910844800446,0.0014947306463915918,1.0,1.0,-7.235272021019455,324796.3660105463,1559458.6166999312,4.801342563818263,1559458.6166999312,4.801342563818263,0.7563184910874754,0.09221663693114604,3.384718753844992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384718753844992,1.284793360117086,1.2850851888847936,2.6344460198148405,5582.074991130793,14223.310274738014,6453.750697902436,0.00047805259144645027,29267.739420017246,2984.4788403804814,19290.692721027084,1967.1032127206624,0.659111127244542,0.659111127244542,30591.837946385884,30484.863174865135,1.004388311221041,0.8,4339.608239139162,4324.433322199387,1.004388311221041,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7094276326327,2034.6934298245008,9.00608508100342,5.002231219952831,-0.8345186919270828,5.836749911879914,2.6341629434226816,3.5,0.7526179838350519,0.6,0.00022712880113795158,0.999755434208992,0.00022718436266131047,199.13748345447888,0.0,0.0,0.0,0.029584315959416182,7.686932762114854e-05,0.00015025947351680305,0.0005085860579551983,0.09221663661063186,0.09221663661063186,0.09221663661063186,0.0922165743811741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.70085467515,595.659162113982,0.0,0.09221663661063186,0.09221663693114604,0.09221663693114604,0.36890012005029993,0.36890012005029993,0.5,10.044707250125981,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,28036.751326850223,21204.713458518134,0.7563184910874754,0.594156465928042,0.4134288714071053,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453057094734706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52718388182416,260.52718388182416,-12.62281611817582,244.6532406489173,276.4011271147268,107995.72972521235,107993.36473379827,2.3649914140728754,0.0,nan,276.4011271147268,3.2511271147268417,270.05154982156904,-3.0984501784309373,263.70197252840546,-9.448027471594514,257.35239523524456,-15.79760476475542,251.002817942082,-22.147182057917973,244.6532406489173,-28.496759351082687,1.0,1.0,25732.562594343566,25732.562594343566,275.9798798526406,2.8298798526406017,275.9798798526406,275.9798798526406,87052.34919589663,87052.15631092938,0.19288496725494042,0.0,8648.866644398773,8648.866644398773,0.9213349365080534,3401.642347614217,275.9798798526406,2.8298798526406017,1.0,0.002,0.12801669901293677,0.004785402287475147,0.0001974467726425105,0.0018025532358209335,0.09872338632125525,0.09872338632125525,0.0,8.463443921385982e-12,0.9999992925185623,0.9999992925185623,0.0,0.09221657168958716,6.524155887186693e-08,0.0,0.0,0.0,1599271.8857627027,265.9147279789805,0.0,1.0,1286885.280636188,2588.534022061408,,,,,,,,,,,,,,,,,,,2.0,14223.310274738014,1594.276351621845,0.36890012005029993,6.175450102142607,2.6341629434226816
