time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3885.0,-30.260358298745526,5.002216065544799,35.05694936932365,30.606254597101383,5.014907493978861,-26.732831719474184,-40.22520087948067,1.4873809138559047,-7.235284922673316,-7.235284922666087,40.1141125857961,35347.253109350626,15451.818693410289,15451.818693410289,50799.07180276091,87062.4411469303,87052.30865498527,15451.818693410289,102504.12734839556,102504.12734839556,102504.12734839556,130540.9449032787,126025.05827428016,4515.886628998537,0.0,99063.18007639416,47347.99203591742,57461.32004497415,28036.81755488313,85498.13759985728,21204.760282548337,1594.2797723799436,0.0,0.8745875180726675,2.654789800660844,0.0014947306463915918,1.0,1.0,-7.235284922673316,324796.1995715784,1559459.3203793005,4.80134719075008,1559459.3203793005,4.80134719075008,0.7563183746172053,0.09221677185156536,3.3847138325161668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3847138325161668,1.2847933384778938,1.2850851672406864,2.6344422337417064,5582.066968896138,14223.302228868628,6453.750645699315,0.000478053727657842,29267.81553132114,2984.4866015735383,19290.69256498846,1967.1031968091513,0.659109407886776,0.659109407886776,30591.802362332553,30484.863174865135,1.004386850855939,0.8,4339.603191359709,4324.433322199387,1.004386850855939,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.709097961233,2034.6934298245008,9.006083089360306,5.002216065544799,-0.834533303254668,5.836749368799467,2.6341620998375976,3.5,0.7526177428107422,0.6,0.00022712880113795158,0.9997520985089637,0.00022718512066810645,199.13745722792473,0.0,0.0,0.0,0.029584315959416182,7.686956230677566e-05,0.00015025923883117592,0.0005085845241352315,0.09221677154339253,0.09221677154339253,0.09221677154339253,0.09221671339196455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.7879901951,595.6591345813673,0.0,0.09221677154339253,0.09221677185156536,0.09221677185156536,0.3689005383663214,0.3689005383663214,0.5,10.04470550513393,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,28036.81755488313,21204.760282548337,0.7563183746172053,0.5941541328128966,0.4134271704815431,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530569051511422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52720037560283,260.52720037560283,-12.622799624397146,244.6532705292721,276.40113022193015,107995.4843119972,107993.10994244517,2.374369552005807,0.0,nan,276.40113022193015,3.2511302219301683,270.0515582834002,-3.0984417165997797,263.7019863448694,-9.44801365513058,257.3524144063387,-15.797585593661267,251.00284246780654,-22.147157532193432,244.6532705292721,-28.49672947072787,1.0,1.0,25732.562594343566,25732.562594343566,275.9798845653341,2.829884565334112,275.9798845653341,275.9798845653341,87052.48718745433,87052.30865498527,0.17853246905724518,0.0,8648.866644398773,8648.866644398773,0.9213352273198865,3401.6374016787477,275.9798845653341,2.829884565334112,1.0,0.002,0.12801676003535245,0.004785399735925153,0.00019744686154496774,0.0018025531463985924,0.09872343077248387,0.09872343077248387,0.0,7.943559872380934e-12,0.9999993382633082,0.9999993382633082,0.0,0.09221671082834383,6.102322153132156e-08,0.0,0.0,0.0,1599271.870505265,265.91471507732666,0.0,1.0,1286885.3244975691,2588.5338455257247,,,,,,,,,,,,,,,,,,,2.0,14223.302228868628,1594.2797723799436,0.3689005383663214,6.175450102142607,2.6341620998375976
3886.0,-30.260326145975935,5.002200962900696,35.05695733669955,30.606330837495648,5.014909736589087,-26.732802557720326,-40.22517395261673,1.4873861474617147,-7.2352979402933215,-7.235297940189141,40.11412861443057,35347.220304173854,15451.812479936205,15451.812479936205,50799.03278411006,87062.57403736924,87052.45703548873,15451.812479936205,102504.26951542494,102504.26951542494,102504.26951542494,130541.15230574083,126025.25967879978,4515.892626941065,0.0,99063.28640665188,47347.932670490874,57461.504151290006,28036.88279031589,85498.38694160589,21204.806386800366,1594.2831485614472,0.0,0.8745873831762423,2.654788505302547,0.0014947306463915918,1.0,1.0,-7.2352979402933215,324796.0316366451,1559460.013141991,4.801351806190126,1559460.013141991,4.801351806190126,0.7563182592511546,0.09221690658082256,3.3847092113269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3847092113269,1.2847933139943304,1.2850851427515617,2.6344386871099768,5582.059454009088,14223.294190033585,6453.750389043476,0.0004780547522530169,29267.886905952644,2984.4938797604327,19290.691797826985,1967.1031185804516,0.6591077743266649,0.6591077743266649,30591.768948452373,30484.863174865135,1.0043854795548588,0.8,4339.5984514303855,4324.433322199387,1.0043854795548588,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7087646574198,2034.6934298245008,9.006081217415423,5.002200962900696,-0.8345479486316076,5.836748911532304,2.634161246957763,3.5,0.7526174991307893,0.6,0.00022712880113795158,0.9997487457170752,0.00022718588256396584,199.1374308668997,0.0,0.0,0.0,0.029584315959416182,7.686979699306501e-05,0.00015025900414488655,0.0005085830354140044,0.0922169062767847,0.0922169062767847,0.0922169062767847,0.09221684945870245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.8737080648,595.6591074972982,0.0,0.0922169062767847,0.09221690658082256,0.09221690658082256,0.36890095715306875,0.36890095715306875,0.5,10.044703800878509,-1.0419398677186109e-10,-1.0419398677186109e-10,-1.0419398677186109e-10,-1.0419398677186109e-10,-1.0419398677186109e-10,-1.0419398677186109e-10,28036.88279031589,21204.806386800366,0.7563182592511546,0.5941519436946224,0.41342558109681615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453056713782471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5272169973653,260.5272169973653,-12.622783002634662,244.65330055088248,276.4011334438447,107995.25450907253,107992.86171554287,2.392793529658437,0.0,nan,276.4011334438447,3.251133443844708,270.0515668652531,-3.0984331347468697,263.70200028666267,-9.44799971333731,257.3524337080709,-15.797566291929058,251.00286712947778,-22.1471328705222,244.65330055088248,-28.4966994491175,1.0,1.0,25732.562594343566,25732.562594343566,275.97988870387434,2.82988870387436,275.97988870387434,275.97988870387434,87052.62010569862,87052.45703548873,0.1630702098918846,0.0,8648.866644398773,8648.866644398773,0.921335500395623,3401.632757383534,275.97988870387434,2.82988870387436,1.0,0.002,0.12801681971232234,0.004785397171266369,0.00019744694832538994,0.0018025530598732079,0.09872347416269497,0.09872347416269497,0.0,8.198597616776437e-12,0.9999993528594686,0.9999993528594686,0.0,0.09221684690352464,5.967729792735693e-08,0.0,0.0,0.0,1599271.8551106844,265.91470205970666,0.0,1.0,1286885.3687531939,2588.533667403282,,,,,,,,,,,,,,,,,,,2.0,14223.294190033585,1594.2831485614472,0.36890095715306875,6.175450102142607,2.634161246957763
3887.0,-30.26029382114155,5.002185908344089,35.0569653082994,30.60644402811306,5.014911486034697,-26.73277329042322,-40.22514699082819,1.4873909544036545,-7.235311294654139,-7.235311294650863,40.114144671215605,35347.16260023623,15451.806712140475,15451.806712140475,50798.96931237671,87062.77167990628,87052.60506065986,15451.806712140475,102504.41177280033,102504.41177280033,102504.41177280033,130541.36018601907,126025.46153102662,4515.898654992443,0.0,99063.44862901146,47347.83954623646,57461.78786975,28036.948413218728,85498.73628296872,21204.852744026015,1594.2865515406538,0.0,0.8745872462932811,2.654787176436387,0.0014947306463915918,1.0,1.0,-7.235311294654139,324795.8593576347,1559460.7071219217,4.8013564895997956,1559460.7071219217,4.8013564895997956,0.7563181424562043,0.09221704157016804,3.3847021550417544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3847021550417544,1.284793291506763,1.2850851202588864,2.6344332410642397,5582.047914491678,14223.286155550777,6453.751779075507,0.00047805666699054795,29267.995850520972,2984.5049890146965,19290.695952725746,1967.1035422622147,0.6591054628833553,0.6591054628833553,30591.71792739826,30484.863174865135,1.0043833856584863,0.8,4339.591213833639,4324.433322199387,1.0043833856584863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.708427585529,2034.6934298245008,9.006079625012623,5.002185908344089,-0.8345627356352345,5.836748643979323,2.6341603844360333,3.5,0.7526172526960095,0.6,0.00022712880113795158,0.9997453749950188,0.0002271866485394676,199.13740436481123,0.0,0.0,0.0,0.029584315959416182,7.687003198441043e-05,0.00015025876915354116,0.0005085811797679123,0.09221704125594221,0.09221704125594221,0.09221704125594221,0.09221698570184622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.9593766561,595.6590804306313,0.0,0.09221704125594221,0.09221704157016804,0.09221704157016804,0.3689013760865316,0.3689013760865316,0.5,10.04470213508194,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,28036.948413218728,21204.852744026015,0.7563181424562043,0.5941487736643404,0.41342321696136414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453056521432599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52723369465116,260.52723369465116,-12.622766305348819,244.6533307133027,276.40113667599644,107994.94119861638,107992.53753311983,2.403665496544233,0.0,nan,276.40113667599644,3.251136675996463,270.05157548345807,-3.098424516541911,263.70201429092174,-9.447985709078239,257.35245309838376,-15.797546901616215,251.0028919058442,-22.147108094155783,244.6533307133027,-28.496669286697283,1.0,1.0,25732.562594343566,25732.562594343566,275.97989246439164,2.829892464391662,275.97989246439164,275.97989246439164,87052.82097818352,87052.60506065986,0.21591752365930006,0.0,8648.866644398773,8648.866644398773,0.9213359173658764,3401.625665816963,275.97989246439164,2.829892464391662,1.0,0.002,0.12801687817309104,0.004785394552171921,0.0001974470330938687,0.0018025529755942545,0.09872351654693434,0.09872351654693434,0.0,8.688123137590154e-12,0.9999993660521455,0.9999993660521455,0.0,0.09221698310937237,5.8460795655870794e-08,0.0,0.0,0.0,1599271.839317874,265.91468870534584,0.0,1.0,1286885.4141536194,2588.5334846731994,,,,,,,,,,,,,,,,,,,2.0,14223.286155550777,1594.2865515406538,0.3689013760865316,6.175450102142607,2.6341603844360333
3888.0,-30.260261225348483,5.002170911333843,35.05697329091361,30.606519465241604,5.014913799403895,-26.73274372287329,-40.22511999411506,1.4873962961445382,-7.235323721016016,-7.235323721020521,40.1141609316048,35347.131701131875,15451.799800367908,15451.799800367908,50798.931501499785,87062.90309414577,87052.75785147671,15451.799800367908,102504.55765184462,102504.55765184462,102504.55765184462,130541.5717666875,126025.66703611429,4515.904730573205,0.0,99063.55356175016,47347.78216606855,57461.96821742401,28037.01411484289,85498.9823322669,21204.899226951322,1594.2899351820415,0.0,0.8745871137908143,2.6547859399139697,0.0014947306463915918,1.0,1.0,-7.235323721016016,324795.6990504046,1559461.409901859,4.801361023133032,1559461.409901859,4.801361023133032,0.7563180280215851,0.09221717643016104,3.384697591888737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384697591888737,1.2847932665173298,1.2850850952637771,2.634429740641144,5582.040497515178,14223.27812558676,6453.751486057765,0.0004780576706325626,29268.066310902082,2984.5121739739957,19290.695076876105,1967.1034529504068,0.6591038462179,0.6591038462179,30591.684933131135,30484.863174865135,1.0043820315792005,0.8,4339.586533428568,4324.433322199387,1.0043820315792005,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.708086345856,2034.6934298245008,9.00607738772008,5.002170911333843,-0.8345770565983219,5.8367479679321645,2.6341595112496248,3.5,0.7526170032141785,0.6,0.00022712880113795158,0.9997419760307373,0.00022718742093806856,199.1373776405797,0.0,0.0,0.0,0.029584315959416182,7.687026728081413e-05,0.00015025853385713744,0.0005085796977069854,0.09221717614134493,0.09221717614134493,0.09221717614134493,0.09221712449575674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.04546734766,595.6590532367115,0.0,0.09221717614134493,0.09221717643016104,0.09221717643016104,0.3689017951579652,0.3689017951579652,0.5,10.044700585947554,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,28037.01411484289,21204.899226951322,0.7563180280215851,0.594146621582986,0.41342166581311507,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453056328053422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.527250529627,260.527250529627,-12.62274947037298,244.65336104285964,276.40114001639125,107994.71280694361,107992.28932021331,2.4234867303022334,0.0,nan,276.40114001639125,3.2511400163912754,270.0515842216861,-3.0984157783138926,263.7020284269816,-9.447971573018378,257.3524726322749,-15.797527367725081,251.00291683756862,-22.147083162431358,244.65336104285964,-28.496638957140334,1.0,1.0,25732.562594343566,25732.562594343566,275.9798977040149,2.829897704014911,275.9798977040149,275.9798977040149,87052.94909531546,87052.75785147671,0.1912438387516886,0.0,8648.866644398773,8648.866644398773,0.9213361870116261,3401.6210798481807,275.9798977040149,2.829897704014911,1.0,0.002,0.12801693253931712,0.004785392111656733,0.00019744711192226815,0.0018025528958823638,0.09872355596113407,0.09872355596113407,0.0,7.804631940722118e-12,0.9999994104498755,0.9999994104498755,0.0,0.0922171220635132,5.4366647845144444e-08,0.0,0.0,0.0,1599271.8246225088,265.91467627898396,0.0,1.0,1286885.4563991548,2588.5333146410976,,,,,,,,,,,,,,,,,,,2.0,14223.27812558676,1594.2899351820415,0.3689017951579652,6.175450102142607,2.6341595112496248
3889.0,-30.26022848324693,5.002155965613099,35.05698128124881,30.606593295838707,5.01491635389448,-26.73271399953233,-40.22509296247733,1.4874018693161035,-7.235336724236959,-7.235336724252344,40.11417711994869,35347.102437813744,15451.793649280751,15451.793649280751,50798.896087094494,87063.03124757008,87052.90823078771,15451.793649280751,102504.70188006846,102504.70188006846,102504.70188006846,130541.78187911813,126025.8710221061,4515.910857012029,0.0,99063.65568005215,47347.7268673572,57462.14312521661,28037.079999049674,85499.22312426628,21204.9457976688,1594.2933418944547,0.0,0.8745869783532032,2.6547846459900195,0.0014947306463915918,1.0,1.0,-7.235336724236959,324795.5313014344,1559462.1095677402,4.801365657092257,1559462.1095677402,4.801365657092257,0.7563179117935087,0.09221731162874085,3.3846931453274838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3846931453274838,1.2847932404452318,1.2850850691857572,2.6344263331853717,5582.03327752528,14223.270102128443,6453.75111521826,0.00047805863123455286,29268.13493176124,2984.519171354259,19290.693968412008,1967.1033399185255,0.6591022630375434,0.6591022630375434,30591.65278188215,30484.863174865135,1.0043807120975912,0.8,4339.581972609919,4324.433322199387,1.0043807120975912,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.707742084834,2034.6934298245008,9.006075609651665,5.002155965613099,-0.8345916307426577,5.836747596355757,2.634158630332107,3.5,0.7526167515234592,0.6,0.00022712880113795158,0.9997385618225254,0.0002271881968060683,199.13735079640176,0.0,0.0,0.0,0.029584315959416182,7.687050288227895e-05,0.0001502582982556726,0.0005085782321345477,0.09221731131942762,0.09221731131942762,0.09221731131942762,0.09221726232051673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.13083027327,595.6590262758838,0.0,0.09221731131942762,0.09221731162874085,0.09221731162874085,0.3689022146812938,0.3689022146812938,0.5,10.04469911551975,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,28037.079999049674,21204.9457976688,0.7563179117935087,0.5941445340767876,0.4134201592269389,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453056133053322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5272675124792,260.5272675124792,-12.62273248752075,244.65339153662845,276.40114348832753,107994.48915899721,107992.04438465122,2.444774345985309,0.0,nan,276.40114348832753,3.251143488327557,270.05159309798717,-3.0984069020128118,263.70204270765095,-9.447957292349031,257.3524923173104,-15.79750768268957,251.00294192697066,-22.147058073029314,244.65339153662845,-28.49660846337153,1.0,1.0,25732.562594343566,25732.562594343566,275.9799020879526,2.8299020879526324,275.9799020879526,275.9799020879526,87053.07720644627,87052.90823078771,0.1689756585547002,0.0,8648.866644398773,8648.866644398773,0.9213364497675478,3401.616611054121,275.9799020879526,2.8299020879526324,1.0,0.002,0.1280169843894849,0.004785389580808387,0.0001974471866368186,0.0018025528211184983,0.0987235933184093,0.0987235933184093,0.0,7.75531678806618e-12,0.9999994377302542,0.9999994377302542,0.0,0.09221725977773648,5.185100436444048e-08,0.0,0.0,0.0,1599271.8092449482,265.914663275763,0.0,1.0,1286885.500605816,2588.533136715781,,,,,,,,,,,,,,,,,,,2.0,14223.270102128443,1594.2933418944547,0.3689022146812938,6.175450102142607,2.634158630332107
3890.0,-30.26019558286499,5.002141067305719,35.056989277088675,30.606670933216833,5.014918252549722,-26.732684199324183,-40.225065930839605,1.4874068680930785,-7.23535007897425,-7.235350078909574,40.11419325965751,35347.07078072714,15451.787961812646,15451.787961812646,50798.858742539785,87063.16735520137,87053.05714552953,15451.787961812646,102504.84510734217,102504.84510734217,102504.84510734217,130541.99102645897,126026.07401315031,4515.917013308653,0.0,99063.76449334332,47347.667915753525,57462.32953065533,28037.145919116792,85499.47544977212,21204.992369084957,1594.2967588193878,0.0,0.8745868411453045,2.6547833170879027,0.0014947306463915918,1.0,1.0,-7.23535007897425,324795.3590177723,1559462.8071324457,4.801370351622279,1559462.8071324457,4.801370351622279,0.7563177946235458,0.09221744699644628,3.3846884217480513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3846884217480513,1.284793217060235,1.2850850457954486,2.6344227046066098,5582.025589002301,14223.2620826877,6453.750937526843,0.0004780596957380502,29268.20792626489,2984.526614722142,19290.69343728047,1967.1032857581818,0.6591006010986161,0.6591006010986161,30591.61862761981,30484.863174865135,1.0043793104130454,0.8,4339.577127653611,4324.433322199387,1.0043793104130454,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.707394102317,2034.6934298245008,9.006074121337717,5.002141067305719,-0.8346063537008037,5.836747421006523,2.634157739891906,3.5,0.7526164971119732,0.6,0.00022712880113795158,0.999735131122168,0.00022718897642719362,199.1373238224622,0.0,0.0,0.0,0.029584315959416182,7.687073848441159e-05,0.00015025806265353997,0.00050857672493773,0.09221744667539845,0.09221744667539845,0.09221744667539845,0.09221739933407687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.2157188673,595.658999466894,0.0,0.09221744667539845,0.09221744699644628,0.09221744699644628,0.3689026345054447,0.3689026345054447,0.5,10.044697694706763,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,-6.468781066359952e-11,28037.145919116792,21204.992369084957,0.7563177946235458,0.5941423438601363,0.4134185688834112,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453055937178003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52728457108856,260.52728457108856,-12.62271542891142,244.65342218612912,276.4011469560452,107994.24898933426,107991.79330926746,2.4556800668084313,0.0,nan,276.4011469560452,3.251146956045204,270.05160200206166,-3.0983979979383207,263.70205704808257,-9.447942951917412,257.35251209409813,-15.797487905901846,251.0029671401146,-22.14703285988537,244.65342218612912,-28.496577813870857,1.0,1.0,25732.562594343566,25732.562594343566,275.97990595112844,2.8299059511284668,275.97990595112844,275.97990595112844,87053.21330155565,87053.05714552953,0.1561560261179693,0.0,8648.866644398773,8648.866644398773,0.9213367288928054,3401.6118638567914,275.97990595112844,2.8299059511284668,1.0,0.002,0.1280170346520569,0.004785386994272141,0.0001974472587606321,0.0018025527491277026,0.09872362938031605,0.09872362938031605,0.0,7.888334516842344e-12,0.9999994549466038,0.9999994549466038,0.0,0.0922173967330136,5.026343267382855e-08,0.0,0.0,0.0,1599271.7934516834,265.9146499210257,0.0,1.0,1286885.5460075154,2588.5329539806335,,,,,,,,,,,,,,,,,,,2.0,14223.2620826877,1594.2967588193878,0.3689026345054447,6.175450102142607,2.634157739891906
3891.0,-30.260162519631052,5.002126215751573,35.05699727338983,30.60675038667398,5.014919818891546,-26.732654285776317,-40.22503509242085,1.4874115841166937,-7.235363482239279,-7.235363482226654,40.11420926474969,35347.025035645354,15451.782350289677,15451.782350289677,50798.80738593503,87063.30737307465,87053.20403935069,15451.782350289677,102504.98638964037,102504.98638964037,102504.98638964037,130542.19766583755,126026.27450249124,4515.92316334631,0.0,99063.87656976304,47347.59422920348,57462.53593395507,28037.21127619718,85499.74721015224,21205.03853403032,1594.3001499328307,0.0,0.8745867041903661,2.6547819833573856,0.0014947306463915918,1.0,1.0,-7.235363482239279,324795.186108144,1559463.4988792401,4.801375037498247,1559463.4988792401,4.801375037498247,0.7563176781434326,0.09221758221849634,3.384683563199455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384683563199455,1.284793194998,1.2850850237282025,2.6344189682641677,5582.017672141014,14223.254067509242,6453.750854915165,0.00047806081105793835,29268.283052174156,2984.5342754329113,19290.69319034864,1967.1032605781425,0.659098900880544,0.659098900880544,30591.58349744094,30484.863174865135,1.004377868677476,0.8,4339.572144258565,4324.433322199387,1.004377868677476,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7070419747488,2034.6934298245008,9.006072699045955,5.002126215751573,-0.8346210820948894,5.836747297846462,2.6341568388452017,3.5,0.7526162396700576,0.6,0.00022712880113795158,0.9997316834531425,0.00022718975990981198,199.13729671501304,0.0,0.0,0.0,0.029584315959416182,7.687100726647081e-05,0.00015025779387148075,0.0005085750851594127,0.0922175819002313,0.0922175819002313,0.0922175819002313,0.09221753471335425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.29993269645,595.6589728706929,0.0,0.0922175819002313,0.09221758221849634,0.09221758221849634,0.36890305451452327,0.36890305451452327,0.5,10.044696278844182,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,28037.21127619718,21205.03853403032,0.7563176781434326,0.5941398547188124,0.41341671980345046,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530557403558457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5273016762763,260.5273016762763,-12.622698323723682,244.65345298815504,276.4011503643951,107994.00089734996,107991.53851215394,2.4623851960065837,0.0,nan,276.4011503643951,3.25115036439513,270.05161088914565,-3.0983891108543276,263.70207141390205,-9.44792858609793,257.3525319386542,-15.797468061345796,251.0029924634057,-22.147007536594288,244.65345298815504,-28.49654701184494,1.0,1.0,25732.562594343566,25732.562594343566,275.9799095319813,2.829909531981343,275.9799095319813,275.9799095319813,87053.35325471425,87053.20403935069,0.14921536356268916,0.0,8648.866644398773,8648.866644398773,0.921337015993426,3401.606981015452,275.9799095319813,2.829909531981343,1.0,0.002,0.1280170847570141,0.0047853843996446665,0.00019744733062172657,0.00180255267736744,0.09872366531086328,0.09872366531086328,0.0,7.989166619926102e-12,0.9999994566583672,0.9999994566583672,0.0,0.09221753211284464,5.010565169520074e-08,0.0,0.0,0.0,1599271.7776010283,265.9146365177607,0.0,1.0,1286885.5915741883,2588.5327705814984,,,,,,,,,,,,,,,,,,,2.0,14223.254067509242,1594.3001499328307,0.36890305451452327,6.175450102142607,2.6341568388452017
3892.0,-30.260123495931545,5.002111409497981,35.05700526642189,30.606860992871248,5.014921221962173,-26.732619024166375,-40.22500348566098,1.487416749230863,-7.235377014730545,-7.235377014743589,40.114225163157506,35346.975858114325,15451.7769140678,15451.7769140678,50798.752772182124,87063.50219843509,87053.34914951981,15451.7769140678,102505.12606358761,102505.12606358761,102505.12606358761,130542.40235789638,126026.47306334309,4515.929294553289,0.0,99064.03424734045,47347.5079037328,57462.80704845293,28037.276294308776,85500.0833427617,21205.08444622535,1594.3035281018128,0.0,0.8745865669299425,2.654780636768401,0.0014947306463915918,1.0,1.0,-7.235377014730545,324795.0115315005,1559464.1860155282,4.801379733827231,1559464.1860155282,4.801379733827231,0.7563175617928951,0.09221771734913338,3.384676695621034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384676695621034,1.2847931708348554,1.2850849995595695,2.6344136725304037,5582.006451116639,14223.246056689934,6453.7521245068365,0.00047806265722780166,29268.38902383372,2984.5450815348486,19290.696985243107,1967.103647549684,0.6590966441485516,0.6590966441485516,30591.533840771444,30484.863174865135,1.00437583077832,0.8,4339.565100206734,4324.433322199387,1.00437583077832,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.706685655186,2034.6934298245008,9.006071400932463,5.002111409497981,-0.8346358551744748,5.836747264672455,2.634155927071877,3.5,0.7526159791633934,0.6,0.00022712880113795158,0.9997276142730178,0.00022719068463775022,199.1372647207853,0.0,0.0,0.0,0.029584315959416182,7.687128274615345e-05,0.00015025751839179812,0.000508573120842568,0.09221771702572164,0.09221771702572164,0.09221771702572164,0.09221766886478604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.3837749331,595.6589463900774,0.0,0.09221771702572164,0.09221771734913338,0.09221771734913338,0.36890347452991906,0.36890347452991906,0.5,10.044694833057893,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,28037.276294308776,21205.08444622535,0.7563175617928951,0.5941368801774701,0.41341451933341,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530555425595015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52731934659056,260.52731934659056,-12.622680653409418,244.6534849430248,276.40115375015415,107993.70728149217,107991.16354321124,2.5437382809332196,0.0,nan,276.40115375015415,3.251153750154174,270.05161998872694,-3.0983800112730364,263.7020862273049,-9.447913772695074,257.35255246588,-15.797447534119954,251.00301870445273,-22.14698129554725,244.6534849430248,-28.49651505697517,1.0,1.0,25732.562594343566,25732.562594343566,275.9799127774048,2.829912777404843,275.9799127774048,275.9799127774048,87053.55143695611,87053.34914951981,0.20228743630286772,0.0,8648.866644398773,8648.866644398773,0.9213374218109526,3401.6000790991393,275.9799127774048,2.829912777404843,1.0,0.002,0.1280171358902527,0.0047853817767514895,0.00019744740401654785,0.0018025526036907012,0.09872370200827392,0.09872370200827392,0.0,7.70724890158947e-12,0.9999994455038553,0.9999994455038553,0.0,0.09221766621476464,5.1134368740071696e-08,0.0,0.0,0.0,1599271.7615975472,265.91462298526943,0.0,1.0,1286885.6375801868,2588.5325854141774,,,,,,,,,,,,,,,,,,,2.0,14223.246056689934,1594.3035281018128,0.36890347452991906,6.175450102142607,2.634155927071877
3893.0,-30.260089953000612,5.002096656277929,35.057013263783915,30.606909363437467,5.014922020067703,-26.73258875569347,-40.224976384174056,1.4874208217529614,-7.235389792348485,-7.235389792338256,40.11424127359632,35346.965559831595,15451.770545053669,15451.770545053669,50798.73610488526,87063.59037969395,87053.49885118118,15451.770545053669,102505.26939623486,102505.26939623486,102505.26939623486,130542.6109717599,126026.67552596697,4515.935445792935,0.0,99064.10113189562,47347.476308605204,57462.91647032268,28037.341575525043,85500.25804584772,21205.13060331937,1594.3069000517407,0.0,0.8745864330523377,2.654779365295712,0.0014947306463915918,1.0,1.0,-7.235389792348485,324794.8466932088,1559464.8823155486,4.80138431441485,1559464.8823155486,4.80138431441485,0.7563174470802969,0.0922178523751826,3.384673830849531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384673830849531,1.2847931517830142,1.2850849805034008,2.6344114818423012,5582.001809311426,14223.238166380726,6453.750755065146,0.0004780630583583991,29268.43355746074,2984.549622700998,19290.69289189025,1967.1032301438565,0.6590955014390549,0.6590955014390549,30591.51312676661,30484.863174865135,1.0043749806802111,0.8,4339.562161819502,4324.433322199387,1.0043749806802111,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.706325002821,2034.6934298245008,9.006069581883873,5.002096656277929,-0.8346502474341939,5.836746903712123,2.634155004211629,3.5,0.7526157154890368,0.6,0.00022712880113795158,0.9997241166120537,0.00022719147949302662,199.13723722006483,0.0,0.0,0.0,0.029584315959416182,7.687151895929358e-05,0.00015025728217865798,0.0005085718908846773,0.09221785207774306,0.09221785207774306,0.09221785207774306,0.09221780562221961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.4683922471,595.6589196678536,0.0,0.09221785207774306,0.0922178523751826,0.0922178523751826,0.3689038944118507,0.3689038944118507,0.5,10.044693439163051,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,28037.341575525043,21205.13060331937,0.7563174470802969,0.5941354712361863,0.41341355415415854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530553091055443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5273369260326,260.5273369260326,-12.622663073967374,244.65351688895296,276.4011569631103,107993.50909030419,107990.97843353603,2.5306567681507453,0.0,nan,276.4011569631103,3.2511569631103043,270.05162894827674,-3.098371051723234,263.7021009334499,-9.447899066550065,257.35257291861944,-15.797427081380533,251.0030449037864,-22.14695509621359,244.65351688895296,-28.496483111047013,1.0,1.0,25732.562594343566,25732.562594343566,275.97991730862844,2.829917308628467,275.97991730862844,275.97991730862844,87053.6311436636,87053.49885118118,0.1322924824198708,0.0,8648.866644398773,8648.866644398773,0.9213375910953069,3401.5972000037787,275.97991730862844,2.829917308628467,1.0,0.002,0.12801718512766588,0.00478537929682766,0.0001974474747924994,0.0018025525328646966,0.0987237373962497,0.0987237373962497,0.0,7.657196057775373e-12,0.9999994660676926,0.9999994660676926,0.0,0.0922178031370919,4.923809069912925e-08,0.0,0.0,0.0,1599271.7464867765,265.9146102076515,0.0,1.0,1286885.6810198594,2588.532410575942,,,,,,,,,,,,,,,,,,,2.0,14223.238166380726,1594.3069000517407,0.3689038944118507,6.175450102142607,2.634155004211629
3894.0,-30.260056393031824,5.002081945964915,35.057021250269116,30.607017140742414,5.014924482877668,-26.73255830544107,-40.22494921283794,1.487426394314149,-7.235403525429888,-7.235403525431399,40.114256955278286,35346.915571470956,15451.765400249777,15451.765400249777,50798.680971720736,87063.77729562031,87053.6404184812,15451.765400249777,102505.40581873097,102505.40581873097,102505.40581873097,130542.81167323605,126026.8701278965,4515.941545339549,0.0,99064.2538481485,47347.39212068963,57463.17969717652,28037.405854505076,85500.5855516816,21205.175970420736,1594.3102479804213,0.0,0.8745862955165864,2.6547779987475133,0.0014947306463915918,1.0,1.0,-7.235403525429888,324794.66952898866,1559465.5600849043,4.801389020165919,1559465.5600849043,4.801389020165919,0.7563173312274705,0.09221798730849079,3.384667168864297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384667168864297,1.2847931257137764,1.2850849544282414,2.6344063500370303,5581.990935631857,14223.230167574246,6453.751887647154,0.00047806482867632943,29268.536286062317,2984.5600981030543,19290.696277253664,1967.1035753548526,0.6590933037686582,0.6590933037686582,30591.46495663051,30484.863174865135,1.0043730037891943,0.8,4339.555328640015,4324.433322199387,1.0043730037891943,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7059609588064,2034.6934298245008,9.006068494169421,5.002081945964915,-0.8346650784496585,5.836747024414573,2.6341540726727435,3.5,0.7526154493350695,0.6,0.00022712880113795158,0.9997206171876798,0.00022719227475460994,199.1372097053832,0.0,0.0,0.0,0.029584315959416182,7.68717557819038e-05,0.00015025704535604777,0.0005085700883071685,0.09221798698550505,0.09221798698550505,0.09221798698550505,0.09221793730166489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.55140192976,595.658893447298,0.0,0.09221798698550505,0.09221798730849079,0.09221798730849079,0.36890431448807287,0.36890431448807287,0.5,10.044691948700688,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,28037.405854505076,21205.175970420736,0.7563173312274705,0.5941325506012473,0.41341138593846466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530551084395968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52735458401065,260.52735458401065,-12.622645415989325,244.65354884564118,276.4011603223776,107993.20698236059,107990.66501992886,2.541962431746817,0.0,nan,276.4011603223776,3.2511603223776433,270.0516380270298,-3.0983619729701672,263.7021157316864,-9.4478842683136,257.35259343633874,-15.79740656366124,251.00307114099016,-22.14692885900982,244.65354884564118,-28.496451154358795,1.0,1.0,25732.562594343566,25732.562594343566,275.97991994384176,2.8299199438417872,275.97991994384176,275.97991994384176,87053.82651070181,87053.6404184812,0.18609222061058972,0.0,8648.866644398773,8648.866644398773,0.9213379847633556,3401.5905047086185,275.97991994384176,2.8299199438417872,1.0,0.002,0.12801723779276417,0.004785376634243149,0.0001974475504688891,0.0018025524577889006,0.09872377523444455,0.09872377523444455,0.0,8.257789417542849e-12,0.9999994289011402,0.9999994289011402,0.0,0.09221793464290338,5.266558740110095e-08,0.0,0.0,0.0,1599271.730246073,265.9145964745701,0.0,1.0,1286885.7277077876,2588.5322226639796,,,,,,,,,,,,,,,,,,,2.0,14223.230167574246,1594.3102479804213,0.36890431448807287,6.175450102142607,2.6341540726727435
3895.0,-30.26002254137343,5.002067284425676,35.057029244520706,30.607102950476133,5.014924874452581,-26.73252779979119,-40.22491833949459,1.4874301317970378,-7.235416687135626,-7.23541668719833,40.11427315169393,35346.867347808424,15451.759546751025,15451.759546751025,50798.62689455945,87063.9308809142,87053.79054582976,15451.759546751025,102505.55009258079,102505.55009258079,102505.55009258079,130543.02193022771,126027.07423110721,4515.9476991205,0.0,99064.37717508302,47347.31363832595,57463.40392973008,28037.471837646925,85500.875767377,21205.222601692567,1594.3136630445704,0.0,0.8745861591635393,2.654776689056126,0.0014947306463915918,1.0,1.0,-7.235416687135626,324794.4997358942,1559466.2601014532,4.801393685451967,1559466.2601014532,4.801393685451967,0.7563172144936245,0.09221812260823577,3.384661845088387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384661845088387,1.2847931082292974,1.2850849369397912,2.634402242204685,5581.982231628042,14223.222170227187,6453.752134083257,0.0004780661194176774,29268.61875990334,2984.568508094338,19290.69701386767,1967.103650468577,0.6590914717265386,0.6590914717265386,30591.42646253424,30484.863174865135,1.0043714240011279,0.8,4339.5498680561295,4324.433322199387,1.0043714240011279,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7055923638607,2034.6934298245008,9.006067017280007,5.002067284425676,-0.8346796187921921,5.836746903217868,2.634153129488781,3.5,0.7526151798539374,0.6,0.00022712880113795158,0.9997170873611192,0.00022719307693088155,199.1371819515629,0.0,0.0,0.0,0.029584315959416182,7.687202487165288e-05,0.0001502567762662987,0.0005085683775945235,0.09221812229659979,0.09221812229659979,0.09221812229659979,0.09221807496382778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.63656189904,595.6588665528498,0.0,0.09221812229659979,0.09221812260823577,0.09221812260823577,0.3689047341638301,0.3689047341638301,0.5,10.044690528474998,6.269829100347124e-11,6.269829100347124e-11,6.269829100347124e-11,6.269829100347124e-11,6.269829100347124e-11,6.269829100347124e-11,28037.471837646925,21205.222601692567,0.7563172144936245,0.5941299014616848,0.41340941868217773,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530549076717787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52737214446813,260.52737214446813,-12.622627855531846,244.65358084268686,276.4011634462469,107992.92766592195,107990.39974205245,2.527923869536418,0.0,nan,276.4011634462469,3.2511634462469488,270.0516469255351,-3.0983530744648533,263.7021304048251,-9.447869595174893,257.3526138841142,-15.797386115885786,251.00309736340074,-22.146902636599236,244.65358084268686,-28.496419157313113,1.0,1.0,25732.562594343566,25732.562594343566,275.979924140112,2.829924140112041,275.979924140112,275.979924140112,87053.97508482337,87053.79054582976,0.18453899360611103,0.0,8648.866644398773,8648.866644398773,0.921338299354035,3401.585154313829,275.979924140112,2.829924140112041,1.0,0.002,0.12801728799496323,0.004785374081278785,0.0001974476225776019,0.0018025523853997922,0.09872381128880095,0.09872381128880095,0.0,7.977393919056386e-12,0.9999994556074647,0.9999994556074647,0.0,0.0922180724053782,5.020285756483917e-08,0.0,0.0,0.0,1599271.7146810757,265.91458331286435,0.0,1.0,1286885.7724532278,2588.5320425702726,,,,,,,,,,,,,,,,,,,2.0,14223.222170227187,1594.3136630445704,0.3689047341638301,6.175450102142607,2.634153129488781
3896.0,-30.259988509889926,5.002052674930738,35.05703723537726,30.607173218764387,5.014927830335901,-26.732496875867213,-40.224891098309286,1.487436195469663,-7.235429514956195,-7.235429514921615,40.11428904228751,35346.844561762045,15451.7532960246,15451.7532960246,50798.59785778665,87064.05217844104,87053.93695267357,15451.7532960246,102505.69024869817,102505.69024869817,102505.69024869817,130543.22650789289,126027.27269107859,4515.953816814308,0.0,99064.47305252103,47347.26543297239,57463.56402172071,28037.536259194712,85501.10028091542,21205.268138048792,1594.3169953463344,0.0,0.8745860258608548,2.654775412589406,0.0014947306463915918,1.0,1.0,-7.235429514956195,324794.3342501684,1559466.9469001535,4.801398246371488,1559466.9469001535,4.801398246371488,0.7563171008328049,0.09221825735769779,3.384657657435079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384657657435079,1.2847930798625717,1.2850849085666223,2.634399040970177,5581.9754485962585,14223.214179842309,6453.751598306005,0.00047806698600567996,29268.683299448632,2984.5750892964093,19290.69541239361,1967.1034871636705,0.6590899636662853,0.6590899636662853,30591.396183278015,30484.863174865135,1.0043701813483878,0.8,4339.545572789202,4324.433322199387,1.0043701813483878,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7052199375635,2034.6934298245008,9.006065328977032,5.002052674930738,-0.8346939787646788,5.836746653695417,2.6341521765010523,3.5,0.7526149075717292,0.6,0.00022712880113795158,0.9997135387971461,0.0002271938833710631,199.1371540503179,0.0,0.0,0.0,0.029584315959416182,7.687226230450673e-05,0.00015025653883344486,0.0005085669447423104,0.09221825705450053,0.09221825705450053,0.09221825705450053,0.09221820931437372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.7203095888,595.6588401025851,0.0,0.09221825705450053,0.09221825735769779,0.09221825735769779,0.368905154107008,0.368905154107008,0.5,10.044689094465756,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,28037.536259194712,21205.268138048792,0.7563171008328049,0.5941280017553802,0.4134080666287258,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530547051590241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5273898746042,260.5273898746042,-12.622610125395795,244.65361292712504,276.40116682207986,107992.7111312862,107990.15878145961,2.55234982658951,0.0,nan,276.40116682207986,3.251166822079881,270.05165604309104,-3.098343956908934,263.7021452641005,-9.447854735899455,257.3526344851105,-15.797365514889464,251.00312370611806,-22.146876293881917,244.65361292712504,-28.49638707287494,1.0,1.0,25732.562594343566,25732.562594343566,275.97992824025334,2.8299282402533663,275.97992824025334,275.97992824025334,87054.09813039984,87053.93695267357,0.1611777262733085,0.0,8648.866644398773,8648.866644398773,0.9213385468091715,3401.5809457222545,275.97992824025334,2.8299282402533663,1.0,0.002,0.12801733858737394,0.004785371583918295,0.00019744769542312998,0.0018025523113964126,0.09872384771156499,0.09872384771156499,0.0,6.81954232667481e-12,0.9999994513661202,0.9999994513661202,0.0,0.09221820676363747,5.0594060319884437e-08,0.0,0.0,0.0,1599271.699510927,265.9145704850438,0.0,1.0,1286885.816063562,2588.5318670452043,,,,,,,,,,,,,,,,,,,2.0,14223.214179842309,1594.3169953463344,0.368905154107008,6.175450102142607,2.6341521765010523
3897.0,-30.25995431360786,5.0020381077488345,35.05704523068072,30.607257596589648,5.014928403298527,-26.732466041915522,-40.224860155116744,1.4874401304371796,-7.2354432655349115,-7.235443265471405,40.11430515262023,35346.79842114297,15451.74822726351,15451.74822726351,50798.54664840648,87064.20296282714,87054.08450963732,15451.74822726351,102505.83273690083,102505.83273690083,102505.83273690083,130543.43510199047,126027.47511235888,4515.9599896315885,0.0,99064.59388992499,47347.18934426377,57463.78282851247,28037.602365089642,85501.38519360211,21205.314813546807,1594.3204308772972,0.0,0.8745858865600441,2.654774044301683,0.0014947306463915918,1.0,1.0,-7.2354432655349115,324794.1568604428,1559467.6431974494,4.801403012516386,1559467.6431974494,4.801403012516386,0.7563169823661564,0.09221839289924143,3.3846524369078526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3846524369078526,1.2847930614542329,1.285084890154102,2.634395015394019,5581.966918883435,14223.206194188317,6453.751778335208,0.00047806823913138126,29268.764145375088,2984.5833332866055,19290.69595051294,1967.1035420365713,0.6590881615191521,0.6590881615191521,30591.358435710616,30484.863174865135,1.0043686321985452,0.8,4339.540218104244,4324.433322199387,1.0043686321985452,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7048440972462,2034.6934298245008,9.006064347503644,5.0020381077488345,-0.8347087622567191,5.836746870005554,2.6341512147774555,3.5,0.7526146327935587,0.6,0.00022712880113795158,0.9997099730628135,0.00022719469371911596,199.13712601396807,0.0,0.0,0.0,0.029584315959416182,7.687253200469997e-05,0.0001502562691332516,0.0005085652474825422,0.0922183925725067,0.0922183925725067,0.0922183925725067,0.09221834581362712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.8049660854,595.6588133676116,0.0,0.0922183925725067,0.09221839289924143,0.09221839289924143,0.36890557398139456,0.36890557398139456,0.5,10.044687692338805,-6.349409886752255e-11,-6.349409886752255e-11,-6.349409886752255e-11,-6.349409886752255e-11,-6.349409886752255e-11,-6.349409886752255e-11,28037.602365089642,21205.314813546807,0.7563169823661564,0.5941254230370953,0.41340614939871057,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530545015705485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5274075419191,260.5274075419191,-12.622592458080874,244.65364508986818,276.40116999396594,107992.4371075782,107989.89380111538,2.5433064628091415,0.0,nan,276.40116999396594,3.2511699939659593,270.05166501314983,-3.0983349868501477,263.70216003233054,-9.447839967669438,257.3526550515105,-15.797344948489467,251.00315007068968,-22.146849929310292,244.65364508986818,-28.4963549101318,1.0,1.0,25732.562594343566,25732.562594343566,275.97993155054746,2.829931550547485,275.97993155054746,275.97993155054746,87054.2470713332,87054.08450963732,0.1625616958772298,0.0,8648.866644398773,8648.866644398773,0.9213388552982484,3401.575699092392,275.97993155054746,2.829931550547485,1.0,0.002,0.12801738830114096,0.004785368933792282,0.00019744776654044544,0.0018025522421943607,0.09872388327022272,0.09872388327022272,0.0,8.734806281052165e-12,0.9999994609113336,0.9999994609113336,0.0,0.09221834318535098,4.971389044317277e-08,0.0,0.0,0.0,1599271.683249525,265.91455673446507,0.0,1.0,1286885.8628109635,2588.5316788939226,,,,,,,,,,,,,,,,,,,2.0,14223.206194188317,1594.3204308772972,0.36890557398139456,6.175450102142607,2.6341512147774555
