time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3898.0,-30.25991990314365,5.002023586615752,35.057053218294364,30.60733841210606,5.014929537041131,-26.732434959124934,-40.22483291393144,1.487444591912732,-7.235456641388339,-7.235456641392707,40.11432092135115,35346.76876035902,15451.742694982444,15451.742694982444,50798.51145534146,87064.34645901356,87054.22807165846,15451.742694982444,102505.97076664091,102505.97076664091,102505.97076664091,130543.63744146544,126027.67134635434,4515.966095111105,0.0,99064.70847368377,47347.130771253986,57463.97522492198,28037.666674824533,85501.64189974652,21205.360230118207,1594.3237712187577,0.0,0.8745857506764754,2.6547727133024948,0.0014947306463915918,1.0,1.0,-7.235456641388339,324793.98430493905,1559468.3247294642,4.801407661742059,1559468.3247294642,4.801407661742059,0.7563168674502732,0.09221852772399072,3.384647475277919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384647475277919,1.2847930405828154,1.285084869277944,2.6343911963770874,5581.958826844827,14223.19821297017,6453.75178131881,0.00047806939584048194,29268.84090507813,2984.591160597975,19290.695959431127,1967.1035429459732,0.6590864333163327,0.6590864333163327,30591.32256011634,30484.863174865135,1.0043671598744106,0.8,4339.535128968221,4324.433322199387,1.0043671598744106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7044637295776,2034.6934298245008,9.006063119631708,5.002023586615752,-0.8347233502793152,5.836746936895067,2.6341502414691327,3.5,0.7526143547054664,0.6,0.00022712880113795158,0.9997063850090074,0.00022719550914532282,199.13709780202564,0.0,0.0,0.0,0.029584315959416182,7.687276943900293e-05,0.00015025603169894865,0.0005085636983351255,0.0922185274195564,0.0922185274195564,0.0922185274195564,0.09221847846230928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.88828393223,595.658787051125,0.0,0.0922185274195564,0.09221852772399072,0.09221852772399072,0.36890599396995666,0.36890599396995666,0.5,10.044686225265917,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,28037.666674824533,21205.360230118207,0.7563168674502732,0.594123227655726,0.41340456130426434,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530542969962466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5274252282864,260.5274252282864,-12.622574771713573,244.6536773587722,276.4011730977962,107992.17829870539,107989.63224953569,2.5460491697133927,0.0,nan,276.4011730977962,3.2511730977961975,270.05167394999495,-3.098326050005028,263.70217480219156,-9.447825197808413,257.35267565438454,-15.797324345615436,251.00317650657885,-22.146823493421124,244.6536773587722,-28.496322641227778,1.0,1.0,25732.562594343566,25732.562594343566,275.97993477356647,2.8299347735664924,275.97993477356647,275.97993477356647,87054.39033419937,87054.22807165846,0.16226254090724979,0.0,8648.866644398773,8648.866644398773,0.9213391484884422,3401.5707126543084,275.97993477356647,2.8299347735664924,1.0,0.002,0.1280174401084292,0.004785366337170515,0.00019744784103818753,0.0018025521678278577,0.09872392051909376,0.09872392051909376,0.0,8.866045050903715e-12,0.9999994382171904,0.9999994382171904,0.0,0.09221847591720712,5.180678360241542e-08,0.0,0.0,0.0,1599271.667431268,265.91454335861164,0.0,1.0,1286885.9082844285,2588.5314958700865,,,,,,,,,,,,,,,,,,,2.0,14223.19821297017,1594.3237712187577,0.36890599396995666,6.175450102142607,2.6341502414691327
3899.0,-30.25988537403488,5.002009112340065,35.057061202959005,30.607446014788025,5.014931885001437,-26.732403648131292,-40.2248019008897,1.4874501581863384,-7.235469933721959,-7.2354699337344215,40.1143368114229,35346.70856963042,15451.73707272501,15451.73707272501,50798.44564235543,87064.5334540743,87054.3735178786,15451.73707272501,102506.11059060361,102506.11059060361,102506.11059060361,130543.84208757947,126027.86989073151,4515.9721968479635,0.0,99064.86093887141,47347.03605132659,57464.2498750498,28037.73149697586,85501.98137202565,21205.40601868188,1594.32713424336,0.0,0.8745856147864439,2.6547713906147394,0.0014947306463915918,1.0,1.0,-7.235469933721959,324793.8128269634,1559469.011505641,4.8014123111897495,1559469.011505641,4.8014123111897495,0.7563167519800625,0.0922186626522819,3.3846408242734025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3846408242734025,1.284793014542996,1.2850848432322097,2.6343860730573225,5581.947971145027,14223.190237182682,6453.752916015098,0.00047807116397986647,29268.943466147004,2984.60161891645,19290.69935111427,1967.103888801402,0.6590842396968051,0.6590842396968051,30591.274469302516,30484.863174865135,1.0043651862418344,0.8,4339.528307041004,4324.433322199387,1.0043651862418344,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7040793025305,2034.6934298245008,9.006061860624863,5.002009112340065,-0.8347378804728933,5.836746992812959,2.6341492577735677,3.5,0.7526140736495908,0.6,0.00022712880113795158,0.9997027845978388,0.00022719632738576507,199.13706949281877,0.0,0.0,0.0,0.029584315959416182,7.687303974964941e-05,0.00015025576138830217,0.0005085617840771307,0.09221866233679558,0.09221866233679558,0.09221866233679558,0.09221861271081608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.9722970015,595.658760514545,0.0,0.09221866233679558,0.0922186626522819,0.0922186626522819,0.3689064136847629,0.3689064136847629,0.5,10.044684735683735,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,28037.73149697586,21205.40601868188,0.7563167519800625,0.5941200990574419,0.4134022159771268,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530540911406884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5274430514108,260.5274430514108,-12.622556948589192,244.65370974606645,276.40117635675034,107991.87741498265,107989.31167878363,2.5657361990434184,0.0,nan,276.40117635675034,3.2511763567503635,270.0516830346183,-3.0983169653816844,263.70218971248187,-9.44781028751811,257.352696390343,-15.797303609656979,251.00320306820507,-22.14679693179491,244.65370974606645,-28.496290253933523,1.0,1.0,25732.562594343566,25732.562594343566,275.9799382980201,2.8299382980201244,275.9799382980201,275.9799382980201,87054.58258348177,87054.3735178786,0.2090656031650724,0.0,8648.866644398773,8648.866644398773,0.9213395415059613,3401.5640283947696,275.9799382980201,2.8299382980201244,1.0,0.002,0.12801749265956608,0.0047853637488886385,0.00019744791671696493,0.0018025520909593993,0.09872395835848247,0.09872395835848247,0.0,7.676364318504048e-12,0.9999994301358168,0.9999994301358168,0.0,0.09221861010016903,5.255211286585967e-08,0.0,0.0,0.0,1599271.65171178,265.914530066278,0.0,1.0,1286885.9534739438,2588.5313139891127,,,,,,,,,,,,,,,,,,,2.0,14223.190237182682,1594.32713424336,0.3689064136847629,6.175450102142607,2.6341492577735677
3900.0,-30.259844534345017,5.001994689840985,35.057069198806,30.607516911719017,5.014933953457974,-26.732366685585866,-40.22477001473305,1.487456103838277,-7.235482739157362,-7.2354827391322525,40.1143531029028,35346.692204752646,15451.730858738225,15451.730858738225,50798.423063490874,87064.6586612386,87054.52562692694,15451.730858738225,102506.25648566517,102506.25648566517,102506.25648566517,130544.05408796231,126028.07572070583,4515.9783672564745,0.0,99064.9579443085,47346.991484894985,57464.40717712612,28037.79760229715,85502.20477942328,21205.452763593432,1594.3305463584393,0.0,0.874585480048807,2.6547701163775295,0.0014947306463915918,1.0,1.0,-7.235482739157362,324793.6476302937,1559469.7156334172,4.801416921209405,1559469.7156334172,4.801416921209405,0.7563166360062482,0.09221879791361143,3.384636590286017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384636590286017,1.284792986728392,1.285084815411288,2.6343828346266775,5581.94110929909,14223.182264919056,6453.752419923931,0.0004780720494121043,29269.008740444144,2984.6082750423584,19290.69786826457,1967.1037375928142,0.6590827191769065,0.6590827191769065,30591.243854984918,30484.863174865135,1.004363929839826,0.8,4339.523964243912,4324.433322199387,1.004363929839826,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.70369094142,2034.6934298245008,9.006060277377932,5.001994689840985,-0.8347521576751973,5.836746847516182,2.6341482640114284,3.5,0.752613789717551,0.6,0.00022712880113795158,0.9996985261892876,0.00022719729517231072,199.1370360097978,0.0,0.0,0.0,0.029584315959416182,7.687331767130965e-05,0.00015025548346664193,0.000508560207232312,0.09221879760734755,0.09221879760734755,0.09221879760734755,0.09221875160309663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.0577260126,595.6587335372792,0.0,0.09221879760734755,0.09221879791361143,0.09221879791361143,0.36890683329534546,0.36890683329534546,0.5,10.044683355003391,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,28037.79760229715,21205.452763593432,0.7563166360062482,0.5941182826166826,0.4134009444076825,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453053884575416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5274615347075,260.5274615347075,-12.62253846529245,244.65374331769445,276.4011797517168,107991.67114839212,107989.01037675783,2.660771634293819,0.0,nan,276.4011797517168,3.2511797517168475,270.05169246491425,-3.0983075350857234,263.7022051781121,-9.447794821887896,257.35271789130684,-15.797282108693139,251.0032306045006,-22.146769395499376,244.65374331769445,-28.49625668230553,1.0,1.0,25732.562594343566,25732.562594343566,275.9799430797877,2.8299430797877108,275.9799430797877,275.9799430797877,87054.70452759469,87054.52562692694,0.17890066774270963,0.0,8648.866644398773,8648.866644398773,0.9213397916982087,3401.559773237447,275.9799430797877,2.8299430797877108,1.0,0.002,0.1280175414659673,0.004785361265711615,0.00019744798681687405,0.0018025520207845625,0.09872399340843702,0.09872399340843702,0.0,7.601436407406181e-12,0.9999994707454984,0.9999994707454984,0.0,0.0922187491063975,4.880721392403065e-08,0.0,0.0,0.0,1599271.6365680946,265.9145172608426,0.0,1.0,1286885.997008164,2588.531138770469,,,,,,,,,,,,,,,,,,,2.0,14223.182264919056,1594.3305463584393,0.36890683329534546,6.175450102142607,2.6341482640114284
3901.0,-30.25980960270656,5.001980312604366,35.057077196656955,30.6075970287435,5.014934934517602,-26.732335148982344,-40.22473896676672,1.4874604796805222,-7.2354961488520075,-7.235496148865561,40.114369152834705,35346.651350983535,15451.72542926609,15451.72542926609,50798.37678024962,87064.80126081071,87054.67293044746,15451.72542926609,102506.39835971355,102506.39835971355,102506.39835971355,130544.26152988907,126028.27698320714,4515.984546681937,0.0,99065.07155291064,47346.92163929749,57464.611015125716,28037.863170175515,85502.47418530122,21205.499078647157,1594.3339477530246,0.0,0.8745853428825489,2.654768782012453,0.0014947306463915918,1.0,1.0,-7.2354961488520075,324793.47463843605,1559470.4093206166,4.801421614324727,1559470.4093206166,4.801421614324727,0.7563165191990775,0.09221893323089542,3.3846316708084148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3846316708084148,1.2847929662575814,1.2850847949358277,2.6343790475965663,5581.933085036716,14223.174420228375,6453.7524517029115,0.0004780732019402157,29269.084848233746,2984.6160358770576,19290.69796325407,1967.1037472790476,0.6590810086232736,0.6590810086232736,30591.20828414432,30484.863174865135,1.0043624700240599,0.8,4339.518918338752,4324.433322199387,1.0043624700240599,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7032992566953,2034.6934298245008,9.00605916883201,5.001980312604366,-0.8347667048024343,5.8367470174068,2.634147261744773,3.5,0.7526135033556495,0.6,0.00022712880113795158,0.9996948838365999,0.00022719812295756008,199.13700737058878,0.0,0.0,0.0,0.029584315959416182,7.687358828814508e-05,0.00015025521284980648,0.0005085585521155145,0.09221893291560893,0.09221893291560893,0.09221893291560893,0.09221888753030265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.1418932168,595.6587069584264,0.0,0.09221893291560893,0.09221893323089542,0.09221893323089542,0.36890725332838603,0.36890725332838603,0.5,10.044681993794638,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,28037.863170175515,21205.499078647157,0.7563165191990775,0.594115869327468,0.413399164033314,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530536402581036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5274799221962,260.5274799221962,-12.622520077803756,244.65377682795543,276.4011830164332,107991.40335497636,107988.75637554396,2.6469794323655016,0.0,nan,276.4011830164332,3.251183016433231,270.05170177873936,-3.0982982212606203,263.70222054104676,-9.447779458953221,257.3527393033496,-15.797260696650369,251.00325806565303,-22.14674193434695,244.65377682795543,-28.49622317204455,1.0,1.0,25732.562594343566,25732.562594343566,275.97994670159466,2.829946701594679,275.97994670159466,275.97994670159466,87054.84519831756,87054.67293044746,0.17226787010440603,0.0,8648.866644398773,8648.866644398773,0.9213400823968201,3401.554829162457,275.97994670159466,2.829946701594679,1.0,0.002,0.12801758974010027,0.004785358679077104,0.00019744805585155867,0.0018025519524652288,0.09872402792577933,0.09872402792577933,0.0,8.31678736296082e-12,0.9999994765234899,0.9999994765234899,0.0,0.09221888495645009,4.8274445336466804e-08,0.0,0.0,0.0,1599271.6207098106,265.91450385114797,0.0,1.0,1286886.0425966615,2588.5309552836807,,,,,,,,,,,,,,,,,,,2.0,14223.174420228375,1594.3339477530246,0.36890725332838603,6.175450102142607,2.634147261744773
3902.0,-30.25977447498809,5.001965980995993,35.05708518958679,30.60767581863331,5.014936293802591,-26.732303398108265,-40.224711620807625,1.4874652158147823,-7.235509509265853,-7.235509509258571,40.11438500663446,35346.62530952648,15451.719951514386,15451.719951514386,50798.345261040864,87064.940899169,87054.81758803863,15451.719951514386,102506.53753955301,102506.53753955301,102506.53753955301,130544.46539720439,126028.47470643667,4515.990690767727,0.0,99065.18262808296,47346.86703467121,57464.79510379083,28037.92785765138,85502.72296144221,21205.544766406205,1594.337305869747,0.0,0.8745852067536817,2.654767452551752,0.0014947306463915918,1.0,1.0,-7.235509509265853,324793.30228240206,1559471.094531096,4.801426271946838,1559471.094531096,4.801426271946838,0.7563164037680246,0.09221906823368411,3.3846268547692535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3846268547692535,1.2847929441012744,1.285084772774488,2.634375344532137,5581.925238687546,14223.166458541054,6453.752362328739,0.0004780743058609459,29269.159313231507,2984.6236291936093,19290.697696108688,1967.1037200377998,0.6590793226981437,0.6590793226981437,30591.173461217066,30484.863174865135,1.0043610409028265,0.8,4339.513978528916,4324.433322199387,1.0043610409028265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7029035141181,2034.6934298245008,9.00605805344622,5.001965980995993,-0.8347812110717756,5.836747192067769,2.6341462490947944,3.5,0.7526132140270841,0.6,0.00022712880113795158,0.999691221052918,0.0002271989553921757,199.13697857062894,0.0,0.0,0.0,0.029584315959416182,7.687382663868618e-05,0.0001502549744992654,0.0005085570217528831,0.09221906791805363,0.09221906791805363,0.09221906791805363,0.09221902123375261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.2253073313,595.6586806148104,0.0,0.09221906791805363,0.09221906823368411,0.09221906823368411,0.36890767342634906,0.36890767342634906,0.5,10.04468059208168,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,28037.92785765138,21205.544766406205,0.7563164037680246,0.5941137720718974,0.41339765665084344,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530534312848868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5274982835054,260.5274982835054,-12.622501716494583,244.6538103253131,276.40118624169304,107991.14443155032,107988.50122079083,2.643210759484214,0.0,nan,276.40118624169304,3.2511862416930626,270.05171105841964,-3.0982889415803356,263.70223587514647,-9.447764124853506,257.3527606918685,-15.797239308131452,251.00328550859177,-22.146714491408204,244.6538103253131,-28.49618967468689,1.0,1.0,25732.562594343566,25732.562594343566,275.979950066814,2.8299500668140354,275.979950066814,275.979950066814,87054.98459628841,87054.81758803863,0.16700824978761375,0.0,8648.866644398773,8648.866644398773,0.9213403669828915,3401.5499890430997,275.979950066814,2.8299500668140354,1.0,0.002,0.12801763936055408,0.004785356091587591,0.00019744812698266098,0.0018025518804937624,0.09872406349133049,0.09872406349133049,0.0,7.476423560109913e-12,0.999999461914545,0.999999461914545,0.0,0.09221901861194483,4.9621739287505606e-08,0.0,0.0,0.0,1599271.6049098026,265.9144904907341,0.0,1.0,1286886.0880176192,2588.5307724712497,,,,,,,,,,,,,,,,,,,2.0,14223.166458541054,1594.337305869747,0.36890767342634906,6.175450102142607,2.6341462490947944
3903.0,-30.259739244715263,5.001951695421617,35.05709318122887,30.607747728377603,5.014938791229489,-26.73227144112109,-40.2246805029921,1.4874709867225424,-7.235522821201528,-7.235522821292923,40.11440095530285,35346.59162813839,15451.714428014891,15451.714428014891,50798.306056153284,87065.06614907095,87054.96371840875,15451.714428014891,102506.67814642364,102506.67814642364,102506.67814642364,130544.67104125439,126028.67420572066,4515.996835533738,0.0,99065.28146272416,47346.80693868636,57464.97169337534,28037.992894830753,85502.96458820609,21205.590708712738,1594.340679417547,0.0,0.8745850705259168,2.6547661279155097,0.0014947306463915918,1.0,1.0,-7.235522821201528,324793.13055183395,1559471.7838424183,4.801430932953618,1559471.7838424183,4.801430932953618,0.7563162879830219,0.0922192033068843,3.384622545353832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384622545353832,1.2847929171041512,1.2850847457712327,2.6343720457165776,5581.918248893223,14223.158501946258,6453.7519249977095,0.0004780752208104163,29269.225780793164,2984.630406998635,19290.696388896973,1967.1035867393018,0.6590777813315367,0.6590777813315367,30591.14230148286,30484.863174865135,1.0043597621181497,0.8,4339.509558361696,4324.433322199387,1.0043597621181497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7025037862913,2034.6934298245008,9.006056932315094,5.001951695421617,-0.8347956766221749,5.836747372043792,2.634145226247276,3.5,0.7526129217849361,0.6,0.00022712880113795158,0.9996875475903764,0.00022719979025988426,199.1369496865969,0.0,0.0,0.0,0.029584315959416182,7.687409786599436e-05,0.00015025470327195722,0.0005085554562397166,0.09221920299431041,0.09221920299431041,0.09221920299431041,0.09221915598667971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.30922028894,595.6586541136527,0.0,0.09221920299431041,0.0922192033068843,0.0922192033068843,0.36890809334894564,0.36890809334894564,0.5,10.044679182044339,9.140421752817929e-11,9.140421752817929e-11,9.140421752817929e-11,9.140421752817929e-11,9.140421752817929e-11,9.140421752817929e-11,28037.992894830753,21205.590708712738,0.7563162879830219,0.5941116346176397,0.4133960944906693,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530532211387117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52751673618513,260.52751673618513,-12.622483263814843,244.65384384017509,276.4011896321903,107990.91330409025,107988.25693995603,2.656364134212259,0.0,nan,276.4011896321903,3.2511896321903464,270.05172047379,-3.0982795262099785,263.70225131538916,-9.447748684610815,257.3527821569851,-15.797217843014892,251.0033129985811,-22.146687001418883,244.65384384017509,-28.496156159824892,1.0,1.0,25732.562594343566,25732.562594343566,275.9799536506778,2.829953650677851,275.9799536506778,275.9799536506778,87055.11194823863,87054.96371840875,0.14822982987971045,0.0,8648.866644398773,8648.866644398773,0.9213406216317153,3401.5456580806012,275.9799536506778,2.829953650677851,1.0,0.002,0.12801768924943652,0.004785353515556161,0.0001974481985473688,0.0018025518095625124,0.0987240992736844,0.0987240992736844,0.0,8.10988125612977e-12,0.9999994590140959,0.9999994590140959,0.0,0.09221915341759522,4.9889289073951496e-08,0.0,0.0,0.0,1599271.5891671248,265.91447717879845,0.0,1.0,1286886.1332737552,2588.5305903221874,,,,,,,,,,,,,,,,,,,2.0,14223.158501946258,1594.340679417547,0.36890809334894564,6.175450102142607,2.634145226247276
3904.0,-30.259703821939667,5.001937451899907,35.05710117515747,30.607860918995016,5.014940071646091,-26.732239432582208,-40.22464935025198,1.487475681318259,-7.235536505393043,-7.235536505396869,40.114417004699554,35346.52983473901,15451.7093854296,15451.7093854296,50798.239220168616,87065.26519857488,87055.11045014847,15451.7093854296,102506.81983557806,102506.81983557806,102506.81983557806,130544.87853644756,126028.87553270081,4516.003003746746,0.0,99065.443860907,47346.70849376988,57465.26151904125,28038.058700869504,85503.32021991075,21205.63717375649,1594.3440990460074,0.0,0.874584931831483,2.6547647662375615,0.0014947306463915918,1.0,1.0,-7.235536505393043,324792.9540190485,1559472.4775063272,4.801435678357934,1559472.4775063272,4.801435678357934,0.7563161701027066,0.09221933872385571,3.384615483879989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384615483879989,1.2847928951421694,1.2850847238042624,2.6343665945517722,5581.906698529122,14223.15054857689,6453.753352807712,0.00047807714427891573,29269.33482776079,2984.6415266947215,19290.70065671662,1967.1040219357908,0.6590754716578036,0.6590754716578036,30591.091242649953,30484.863174865135,1.0043576666820726,0.8,4339.5023154058335,4324.433322199387,1.0043576666820726,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7021001507658,2034.6934298245008,9.006056111997411,5.001937451899907,-0.8348103039372008,5.8367477558371075,2.634144193400666,3.5,0.7526126266859047,0.6,0.00022712880113795158,0.9996838540702476,0.00022720062969226596,199.13692064474716,0.0,0.0,0.0,0.029584315959416182,7.687436939859682e-05,0.00015025443173935477,0.000508553476186609,0.09221933839049103,0.09221933839049103,0.09221933839049103,0.09221929185791915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.3935593322,595.6586274788975,0.0,0.09221933839049103,0.09221933872385571,0.09221933872385571,0.36890851322481577,0.36890851322481577,0.5,10.044677784653583,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,28038.058700869504,21205.63717375649,0.7563161701027066,0.5941083818677193,0.41339365236144404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530530103790822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52753517048603,260.52753517048603,-12.622464829513945,244.65387739154548,276.401192949422,107990.5821553221,107987.92843692265,2.653718399451673,0.0,nan,276.401192949422,3.251192949422034,270.0517298378478,-3.0982701621521755,263.70226672627734,-9.447733273722633,257.3528036146998,-15.797196385300197,251.00334050312384,-22.14665949687614,244.65387739154548,-28.4961226084545,1.0,1.0,25732.562594343566,25732.562594343566,275.9799569320037,2.829956932003711,275.9799569320037,275.9799569320037,87055.31420165507,87055.11045014847,0.20375150660402142,0.0,8648.866644398773,8648.866644398773,0.9213410389027817,3401.538561299389,275.9799569320037,2.829956932003711,1.0,0.002,0.12801773879868078,0.004785350871630853,0.00019744826943774365,0.0018025517382077047,0.09872413471887183,0.09872413471887183,0.0,7.645448510396058e-12,0.9999994626868731,0.9999994626868731,0.0,0.09221928917319445,4.955066124856083e-08,0.0,0.0,0.0,1599271.572984212,265.91446349460693,0.0,1.0,1286886.1797954491,2588.530403079517,,,,,,,,,,,,,,,,,,,2.0,14223.15054857689,1594.3440990460074,0.36890851322481577,6.175450102142607,2.634144193400666
3905.0,-30.259668110936936,5.0019232616777165,35.057109175439344,30.607935587782436,5.014942042679001,-26.732207095575067,-40.22462193444369,1.4874810265044904,-7.2355490948946795,-7.235549094804816,40.11443317521825,35346.50865847205,15451.70298122013,15451.70298122013,50798.21163969218,87065.39639578506,87055.26119121248,15451.70298122013,102506.96417243262,102506.96417243262,102506.96417243262,130545.08823884155,126029.07905245712,4516.009186384432,0.0,99065.54758388417,47346.659843806556,57465.43082230845,28038.124066408927,85503.55488871738,21205.683405394935,1594.3474702785927,0.0,0.8745847987674946,2.654763513489819,0.0014947306463915918,1.0,1.0,-7.2355490948946795,324792.7916083683,1559473.1764057025,4.801440231118487,1559473.1764057025,4.801440231118487,0.7563160557806505,0.09221947375380879,3.384610972361109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384610972361109,1.2847928701366338,1.285084698793047,2.6343631343480025,5581.899366772547,14223.142600238338,6453.753058631411,0.00047807813547619265,29269.40448780024,2984.6486300418837,19290.69977740397,1967.103932270854,0.6590738730418828,0.6590738730418828,30591.058621560845,30484.863174865135,1.0043563279248053,0.8,4339.497687937967,4324.433322199387,1.0043563279248053,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.70169216816,2034.6934298245008,9.006054520872775,5.0019232616777165,-0.8348243882585038,5.83674764993622,2.6341431494306526,3.5,0.7526123284087579,0.6,0.00022712880113795158,0.9996801305116728,0.00022720147595781337,199.136891366599,0.0,0.0,0.0,0.029584315959416182,7.687460836019713e-05,0.00015025419277775443,0.0005085519895188489,0.09221947345867457,0.09221947345867457,0.09221947345867457,0.09221942930725936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.47813501884,595.6586007731403,0.0,0.09221947345867457,0.09221947375380879,0.09221947375380879,0.36890893313796375,0.36890893313796375,0.5,10.044676459663743,-8.986944521893747e-11,-8.986944521893747e-11,-8.986944521893747e-11,-8.986944521893747e-11,-8.986944521893747e-11,-8.986944521893747e-11,28038.124066408927,21205.683405394935,0.7563160557806505,0.5941064287421254,0.4133922701164346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453052798467896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5275536787356,260.5275536787356,-12.622446321264363,244.6539110288492,276.40119632861723,107990.34024293767,107987.67587924808,2.664363689613948,0.0,nan,276.40119632861723,3.2511963286172545,270.0517392686653,-3.098260731334676,263.7022822087154,-9.44771779128456,257.3528251487605,-15.797174851239504,251.00336808880581,-22.146631911194163,244.6539110288492,-28.496088971150783,1.0,1.0,25732.562594343566,25732.562594343566,275.97996177159195,2.829961771591968,275.97996177159195,275.97996177159195,87055.44219376848,87055.26119121248,0.1810025559971109,0.0,8648.866644398773,8648.866644398773,0.921341305493665,3401.5340272229146,275.97996177159195,2.829961771591968,1.0,0.002,0.1280177856939777,0.004785348434282563,0.000197448336677335,0.0018025516707042676,0.0987241683386675,0.0987241683386675,0.0,7.381602707551282e-12,0.9999994914730379,0.9999994914730379,0.0,0.09221942685771996,4.689608883404665e-08,0.0,0.0,0.0,1599271.5580958775,265.9144509051053,0.0,1.0,1286886.22259555,2588.5302308156747,,,,,,,,,,,,,,,,,,,2.0,14223.142600238338,1594.3474702785927,0.36890893313796375,6.175450102142607,2.6341431494306526
3906.0,-30.25963227548317,5.001909116490916,35.057117177656444,30.608015634957724,5.0149430869159985,-26.73217473924515,-40.22459074677897,1.4874855495674828,-7.235562460123788,-7.235562460169804,40.114449232049594,35346.47058811538,15451.697581479548,15451.697581479548,50798.16816959492,87065.53891948798,87055.40855880483,15451.697581479548,102507.10614028438,102507.10614028438,102507.10614028438,130545.29575490496,126029.28036157151,4516.015393333448,0.0,99065.66087407409,47346.59253892378,57465.63148350034,28038.189614620584,85503.82109812093,21205.729709835356,1594.3508695738378,0.0,0.8745846618217897,2.6547621835520103,0.0014947306463915918,1.0,1.0,-7.235562460123788,324792.61919049587,1559473.8703913437,4.801444916692175,1559473.8703913437,4.801444916692175,0.756315939128166,0.09221960911234407,3.3846060650666283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3846060650666283,1.2847928489771074,1.2850846776287146,2.6343593582119444,5581.891365593364,14223.134658854695,6453.753040905381,0.0004780792752184904,29269.480397307012,2984.6563706573615,19290.69972441968,1967.1039268679601,0.6590721619436248,0.6590721619436248,30591.023138757977,30484.863174865135,1.0043548717242834,0.8,4339.492654521409,4324.433322199387,1.0043548717242834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7012811917664,2034.6934298245008,9.00605353091911,5.001909116490916,-0.8348388239481626,5.8367479404390785,2.634142097800125,3.5,0.7526120279428928,0.6,0.00022712880113795158,0.9996763939917278,0.00022720232517547178,199.1368619864267,0.0,0.0,0.0,0.029584315959416182,7.687488019887805e-05,0.00015025392093907352,0.00050855033211043,0.09221960880232534,0.09221960880232534,0.09221960880232534,0.09221956528886824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.56205971,595.6585742734715,0.0,0.09221960880232534,0.09221960911234407,0.09221960911234407,0.36890935332809643,0.36890935332809643,0.5,10.044675155685825,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,28038.189614620584,21205.729709835356,0.756315939128166,0.5941040706391458,0.41339053780477386,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453052584832499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5275721745484,260.5275721745484,-12.622427825451553,244.65394474953254,276.40119959955905,107990.07626715957,107987.41369387534,2.6625732842258105,0.0,nan,276.40119959955905,3.2511995995590723,270.05174862955676,-3.098251370443222,263.70229765955435,-9.44770234044563,257.3528466895474,-15.797153310452586,251.0033957195405,-22.146604280459485,244.65394474953254,-28.496055250467435,1.0,1.0,25732.562594343566,25732.562594343566,275.9799654451753,2.8299654451753327,275.9799654451753,275.9799654451753,87055.58272528401,87055.40855880483,0.1741664791770745,0.0,8648.866644398773,8648.866644398773,0.9213415954711686,3401.5290953919616,275.9799654451753,2.8299654451753327,1.0,0.002,0.1280178320414348,0.004785345865261608,0.00019744840275836737,0.0018025516060132338,0.09872420137918368,0.09872420137918368,0.0,8.77160106702024e-12,0.9999994974268355,0.9999994974268355,0.0,0.09221956276524329,4.634710078323423e-08,0.0,0.0,0.0,1599271.5422901656,265.9144375398762,0.0,1.0,1286886.2680328651,2588.5300479374732,,,,,,,,,,,,,,,,,,,2.0,14223.134658854695,1594.3508695738378,0.36890935332809643,6.175450102142607,2.634142097800125
3907.0,-30.259596289632583,5.001895018245886,35.057125177601854,30.608119849953823,5.014945778536417,-26.73214208281623,-40.22455952418966,1.4874915708244103,-7.235575625376782,-7.2355756253477885,40.114465170944655,35346.417220901516,15451.691945988267,15451.691945988267,50798.109166889786,87065.71953653914,87055.5546899709,15451.691945988267,102507.24663595916,102507.24663595916,102507.24663595916,130545.50113106226,126029.47955112341,4516.02157993886,0.0,99065.80745020666,47346.5051315222,57465.89146520495,28038.254495103098,85504.14596030804,21205.775550500723,1594.354232029299,0.0,0.8745845264492811,2.6547608735138386,0.0014947306463915918,1.0,1.0,-7.235575625376782,324792.4493524869,1559474.5592802593,4.801449548440122,1559474.5592802593,4.801449548440122,0.7563158239470409,0.09221974420093208,3.384599658696061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384599658696061,1.2847928208088197,1.2850846494540287,2.6343544296623196,5581.880922588119,14223.126721154587,6453.75402260726,0.0004780809550933181,29269.579105368226,2984.6664360783984,19290.702658792292,1967.104226090693,0.6590700395570176,0.6590700395570176,30590.9768166836,30484.863174865135,1.0043529706848815,0.8,4339.486083498904,4324.433322199387,1.0043529706848815,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7008662820315,2034.6934298245008,9.006052424204043,5.001895018245886,-0.8348531459448374,5.836748164190723,2.634141036104903,3.5,0.7526117246014009,0.6,0.00022712880113795158,0.9996726418052413,0.00022720317796013205,199.1368324829582,0.0,0.0,0.0,0.029584315959416182,7.687515234285984e-05,0.00015025364879509175,0.0005085484484297053,0.09221974388952915,0.09221974388952915,0.09221974388952915,0.09221969999651528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.64547880035,595.6585479324065,0.0,0.09221974388952915,0.09221974420093208,0.09221974420093208,0.36890977358985794,0.36890977358985794,0.5,10.044673838297467,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,28038.254495103098,21205.775550500723,0.7563158239470409,0.5941011233592207,0.4133883430320409,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530523704526572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52759082361945,260.52759082361945,-12.622409176380529,244.65397857938973,276.4012030678444,107989.78097168608,107987.09633596752,2.6846357185958585,0.0,nan,276.4012030678444,3.251203067844415,270.051758170156,-3.098241829843971,263.70231327246734,-9.447686727532641,257.3528683747759,-15.797131625224097,251.00342347708335,-22.146576522916632,244.65397857938973,-28.496021420610248,1.0,1.0,25732.562594343566,25732.562594343566,275.97996917598755,2.8299691759875714,275.97996917598755,275.97996917598755,87055.76862993503,87055.5546899709,0.21393996413098648,0.0,8648.866644398773,8648.866644398773,0.9213419740304064,3401.5226569895412,275.97996917598755,2.8299691759875714,1.0,0.002,0.1280178788026569,0.004785343323413401,0.000197448469558409,0.0018025515380459892,0.0987242347792045,0.0987242347792045,0.0,7.604398014060543e-12,0.9999994929276091,0.9999994929276091,0.0,0.09221969743884591,4.6762086175912146e-08,0.0,0.0,0.0,1599271.526720943,265.9144243746232,0.0,1.0,1286886.3127903212,2588.529867795617,,,,,,,,,,,,,,,,,,,2.0,14223.126721154587,1594.354232029299,0.36890977358985794,6.175450102142607,2.634141036104903
3908.0,-30.259560029877406,5.00188097118199,35.057133191576206,30.60819284236061,5.0149479430675665,-26.732109232584982,-40.22452823175115,1.4874971449413126,-7.235588369880304,-7.235588369889131,40.11448157511263,35346.385733302195,15451.685804477303,15451.685804477303,50798.0715377795,87065.8475222629,87055.70822860593,15451.685804477303,102507.39403308323,102507.39403308323,102507.39403308323,130545.71502169466,126029.68716678643,4516.027854908234,0.0,99065.90826843094,47346.44647663358,57466.06865755262,28038.320988611435,85504.38964616405,21205.822578956737,1594.3576609782351,0.0,0.8745843916121735,2.6547596053437847,0.0014947306463915918,1.0,1.0,-7.235588369880304,324792.28494241333,1559475.2682801147,4.8014541618703,1559475.2682801147,4.8014541618703,0.756315707619229,0.09221987977374915,3.384595267660079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384595267660079,1.2847927947323174,1.2850846233716033,2.6343510654301645,5581.873794183879,14223.118787661946,6453.7536514498815,0.00047808190249667493,29269.646865907132,2984.673345730411,19290.70154937805,1967.1041129619239,0.6590684758772264,0.6590684758772264,30590.945066731256,30484.863174865135,1.0043516676799542,0.8,4339.481579606231,4324.433322199387,1.0043516676799542,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7004476930317,2034.6934298245008,9.006051041866879,5.00188097118199,-0.8348672464765752,5.836748217658565,2.6341399649951374,3.5,0.7526114185700392,0.6,0.00022712880113795158,0.9996688610745295,0.00022720403723870537,199.1368027549344,0.0,0.0,0.0,0.029584315959416182,7.687542509655878e-05,0.00015025337604139278,0.0005085468654996483,0.09221987947012701,0.09221987947012701,0.09221987947012701,0.09221984006084888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.7304962116,595.6585210944905,0.0,0.09221987947012701,0.09221987977374915,0.09221987977374915,0.36891019378543116,0.36891019378543116,0.5,10.044672656036777,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,28038.320988611435,21205.822578956737,0.756315707619229,0.594098990098556,0.4133867966261534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530521551731532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52760957506734,260.52760957506734,-12.622390424932632,244.65401254108997,276.4012066090397,107989.54386293831,107986.84448953115,2.6993734071835944,0.0,nan,276.4012066090397,3.251206609039741,270.05176779545326,-3.0982322045467185,263.7023289818648,-9.447671018135168,257.3528901682735,-15.797109831726459,251.00345135468274,-22.14654864531724,244.65401254108997,-28.495987458910008,1.0,1.0,25732.562594343566,25732.562594343566,275.97997418390344,2.8299741839034596,275.97997418390344,275.97997418390344,87055.8932651572,87055.70822860593,0.18503655126551166,0.0,8648.866644398773,8648.866644398773,0.9213422335011596,3401.5182439983796,275.97997418390344,2.8299741839034596,1.0,0.002,0.12801792095569262,0.00478534087893609,0.00019744852942109951,0.0018025514783285607,0.09872426471054975,0.09872426471054975,0.0,7.749660288491889e-12,0.9999995429020235,0.9999995429020235,0.0,0.09221983762022871,4.215352043484442e-08,0.0,0.0,0.0,1599271.5116492966,265.9144116301197,0.0,1.0,1286886.3561173673,2588.5296934109615,,,,,,,,,,,,,,,,,,,2.0,14223.118787661946,1594.3576609782351,0.36891019378543116,6.175450102142607,2.6341399649951374
3909.0,-30.25952361986085,5.001866970674872,35.05714121050697,30.608264507632725,5.014950300725118,-26.73207622780277,-40.224496939312644,1.4875029077773945,-7.235601534818215,-7.235601534780736,40.11449774642905,35346.355679795786,15451.680218680602,15451.680218680602,50798.03589847639,87065.97283702446,87055.85743752113,15451.680218680602,102507.53765620173,102507.53765620173,102507.53765620173,130545.92448903961,126029.89033847858,4516.03415056102,0.0,99066.0067708343,47346.389610579296,57466.24128917222,28038.38683283787,85504.6281220101,21205.869110959564,1594.3610693246073,0.0,0.8745842553372194,2.654758295337938,0.0014947306463915918,1.0,1.0,-7.235601534818215,324792.1151086035,1559475.9672152728,4.801458824497072,1559475.9672152728,4.801458824497072,0.7563155910996909,0.09222001535747242,3.3845909725540144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3845909725540144,1.2847927677729611,1.2850845964061235,2.634347777673756,5581.866827822569,14223.110860856053,6453.7532168330545,0.000478082814601247,29269.71311280164,2984.68010103365,19290.70025027927,1967.1039804907152,0.6590669398068727,0.6590669398068727,30590.914010404584,30484.863174865135,1.004350393141465,0.8,4339.477174107897,4324.433322199387,1.004350393141465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7000259551235,2034.6934298245008,9.006049999957721,5.001866970674872,-0.8348815282219215,5.836748498896793,2.6341388858279386,3.5,0.7526111102365539,0.6,0.00022712880113795158,0.9996650646918858,0.00022720490008116534,199.13677290372576,0.0,0.0,0.0,0.029584315959416182,7.687569785115181e-05,0.00015025310328679978,0.0005085452969827285,0.09222001504334244,0.09222001504334244,0.09222001504334244,0.092219977328377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.81414436677,595.6584946903513,0.0,0.09222001504334244,0.09222001535747242,0.09222001535747242,0.3689106145102554,0.3689106145102554,0.5,10.04467152425971,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,28038.38683283787,21205.869110959564,0.7563155910996909,0.594096916321191,0.4133852921897819,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453051938255125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5276284414947,260.5276284414947,-12.622371558505279,244.6540466383716,276.4012102446134,107989.31085355343,107986.59492815846,2.7159253949817126,0.0,nan,276.4012102446134,3.2512102446134463,270.0517775233681,-3.098222476631861,263.70234480212025,-9.447655197879726,257.3529120808718,-15.79708791912816,251.0034793596228,-22.14652064037719,244.6540466383716,-28.49595336162838,1.0,1.0,25732.562594343566,25732.562594343566,275.97997827085777,2.8299782708577936,275.97997827085777,275.97997827085777,87056.01855876119,87055.85743752113,0.1611212400603108,0.0,8648.866644398773,8648.866644398773,0.9213424873031403,3401.5139274167846,275.97997827085777,2.8299782708577936,1.0,0.002,0.1280179615045173,0.0047853383655588385,0.00019744858663956705,0.0018025514210637335,0.09872429331978352,0.09872429331978352,0.0,7.703300670958146e-12,0.999999560295991,0.999999560295991,0.0,0.09221997480796196,4.054951046096704e-08,0.0,0.0,0.0,1599271.4960804428,265.91439846518176,0.0,1.0,1286886.400873747,2588.5295132734714,,,,,,,,,,,,,,,,,,,2.0,14223.110860856053,1594.3610693246073,0.3689106145102554,6.175450102142607,2.6341388858279386
3910.0,-30.25948073868249,5.00185300946966,35.0571492283534,30.60834347214552,5.014950713338365,-26.73203759350925,-40.22446107175199,1.487507566944639,-7.235615382923356,-7.235615382925721,40.11451375341633,35346.32601202954,15451.675505894043,15451.675505894043,50798.00151792358,87066.11582741729,87056.00289544996,15451.675505894043,102507.678401344,102507.678401344,102507.678401344,130546.13090051341,126030.0904575735,4516.040442939908,0.0,99066.11819170022,47346.32837216059,57466.43313282181,28038.452499169398,85504.8856319912,21205.915465738257,1594.3644859199594,0.0,0.8745841158933834,2.6547569173526124,0.0014947306463915918,1.0,1.0,-7.235615382923356,324791.9364616951,1559476.6590482336,4.8014635955475855,1559476.6590482336,4.8014635955475855,0.756315473058524,0.092220151070563,3.3845861429868824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3845861429868824,1.2847927459767237,1.285084574604935,2.6343440633406257,5581.858957596373,14223.102938269056,6453.753153340102,0.00047808392686433737,29269.78779871586,2984.687716877411,19290.700060494586,1967.1039611380631,0.6590652516223885,0.6590652516223885,30590.879089577786,30484.863174865135,1.0043489600059141,0.8,4339.472220410511,4324.433322199387,1.0043489600059141,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6996005564706,2034.6934298245008,9.006049486100274,5.00185300946966,-0.8348961211941344,5.836749130663795,2.634137797293595,3.5,0.7526107992267415,0.6,0.00022712880113795158,0.9996605935971183,0.00022720591628070985,199.1367377470654,0.0,0.0,0.0,0.029584315959416182,7.687601048502841e-05,0.00015025279065292315,0.0005085435131889927,0.09222015074548782,0.09222015074548782,0.09222015074548782,0.09222011237720396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.89708459214,595.6584685083254,0.0,0.09222015074548782,0.092220151070563,0.092220151070563,0.3689110354262353,0.3689110354262353,0.5,10.044670374510385,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,28038.452499169398,21205.915465738257,0.756315473058524,0.5940947250260724,0.41338370025028015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530517204382476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52764781346235,260.52764781346235,-12.622352186537626,244.65408194664758,276.401213680272,107989.06313863488,107986.27443806411,2.7887005707493335,0.0,nan,276.401213680272,3.2512136802720306,270.0517873335512,-3.0982126664487737,263.70236098682574,-9.44763901317424,257.3529346401018,-15.79706535989817,251.0035082933757,-22.14649170662429,244.65408194664758,-28.495918053352398,1.0,1.0,25732.562594343566,25732.562594343566,275.9799812408619,2.829981240861912,275.9799812408619,275.9799812408619,87056.1594648863,87056.00289544996,0.15656943633803166,0.0,8648.866644398773,8648.866644398773,0.9213427726867348,3401.5090737018168,275.9799812408619,2.829981240861912,1.0,0.002,0.12801800279125566,0.004785335730668347,0.0001974486447199768,0.0018025513641843026,0.0987243223599884,0.0987243223599884,0.0,8.904279223675982e-12,0.9999995523056229,0.9999995523056229,0.0,0.0922201097841199,4.128644309199068e-08,0.0,0.0,0.0,1599271.4797036715,265.9143846170766,0.0,1.0,1286886.447952663,2588.5293237881556,,,,,,,,,,,,,,,,,,,2.0,14223.102938269056,1594.3644859199594,0.3689110354262353,6.175450102142607,2.634137797293595
