time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3911.0,-30.25943770406222,5.001839091690698,35.057157236311475,30.608444509003334,5.014952921758159,-26.73199864150586,-40.22442513434214,1.487513858242208,-7.235628826932441,-7.235628826929829,40.11452950377756,35346.28254488449,15451.670289460753,15451.670289460753,50797.95283434524,87066.29293095658,87056.1456384844,15451.670289460753,102507.81592794516,102507.81592794516,102507.81592794516,130546.3326748953,126030.28601101655,4516.046663878742,0.0,99066.25947555898,47346.24908622241,57466.67821037397,28038.51674695013,85505.1949573241,21205.960833528155,1594.367824805231,0.0,0.8745839796999887,2.654755579578302,0.0014947306463915918,1.0,1.0,-7.235628826932441,324791.76302788913,1559477.339789146,4.801468255385643,1559477.339789146,4.801468255385643,0.7563153580809449,0.0922202861542198,3.384579957608533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384579957608533,1.2847927165451525,1.2850845451666788,2.634339309386633,5581.848884538322,14223.095146534666,6453.754044237095,0.00047808553649553496,29269.883033153972,2984.697428087469,19290.702723445316,1967.1042326834665,0.6590631982230593,0.6590631982230593,30590.83436536329,30484.863174865135,1.0043471245441915,0.8,4339.465876052579,4324.433322199387,1.0043471245441915,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6991706721092,2034.6934298245008,9.006048702237063,5.001839091690698,-0.8349105059252526,5.836749597615951,2.6341366972811473,3.5,0.7526104849374706,0.6,0.00022712880113795158,0.9996561065250824,0.00022720693612073953,199.13670246461635,0.0,0.0,0.0,0.029584315959416182,7.68763237289135e-05,0.00015025247740903808,0.0005085415236196592,0.09222028583791626,0.09222028583791626,0.09222028583791626,0.09222024467051122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.9791969899,595.658442582868,0.0,0.09222028583791626,0.0922202861542198,0.0922202861542198,0.3689114562593762,0.3689114562593762,0.5,10.044669139081845,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,28038.51674695013,21205.960833528155,0.7563153580809449,0.5940920064529255,0.413381696428222,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530514639088028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5276677762574,260.5276677762574,-12.622332223742603,244.65411828856526,276.40121726394443,107988.78333270854,107985.90957926317,2.873753445345966,0.0,nan,276.40121726394443,3.2512172639444543,270.051797468872,-3.0982025311279813,263.7023776737969,-9.447622326203089,257.3529578787216,-15.797042121278366,251.0035380836441,-22.14646191635589,244.65411828856526,-28.49588171143472,1.0,1.0,25732.562594343566,25732.562594343566,275.97998430110516,2.829984301105185,275.97998430110516,275.97998430110516,87056.34195785533,87056.1456384844,0.19631937092344742,0.0,8648.866644398773,8648.866644398773,0.921343138186147,3401.5028573965756,275.97998430110516,2.829984301105185,1.0,0.002,0.12801804686479565,0.004785333150116725,0.00019744870726196796,0.001802551300470453,0.09872435363098397,0.09872435363098397,0.0,7.7324210402685e-12,0.9999995220761209,0.9999995220761209,0.0,0.09222024207994291,4.4074276894095206e-08,0.0,0.0,0.0,1599271.4638047812,265.91437117306754,0.0,1.0,1286886.4936577845,2588.5291398321756,,,,,,,,,,,,,,,,,,,2.0,14223.095146534666,1594.367824805231,0.3689114562593762,6.175450102142607,2.6341366972811473
3912.0,-30.259400775145444,5.001825222610779,35.05716525289724,30.60851882854479,5.014954554812144,-26.731965242147883,-40.22439377205444,1.487519020957684,-7.23564175910434,-7.235641759122049,40.11454576806108,35346.25190047346,15451.664445586268,15451.664445586268,50797.91634605973,87066.42443065897,87056.2967157671,15451.664445586268,102507.96116135336,102507.96116135336,102507.96116135336,130546.54393529799,126030.49098622036,4516.0529490776225,0.0,99066.36300803561,47346.19047493498,57466.85837011181,28038.58277394463,85505.44114405644,21206.007514206405,1594.3712360135246,0.0,0.8745838443605034,2.654754292735841,0.0014947306463915918,1.0,1.0,-7.23564175910434,324791.5961970737,1559478.042743575,4.801472886008205,1559478.042743575,4.801472886008205,0.7563152419355689,0.09222042168201842,3.384575456185069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384575456185069,1.2847926923932478,1.2850845210092883,2.634335855289191,5581.841565720323,14223.087359303603,6453.75381141911,0.00047808653756809596,29269.952551064842,2984.704516941549,19290.70202753678,1967.1041617205449,0.6590616091325021,0.6590616091325021,30590.80181720201,30484.863174865135,1.0043457887826586,0.8,4339.461258929897,4324.433322199387,1.0043457887826586,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6987368138598,2034.6934298245008,9.00604757352727,5.001825222610779,-0.834924627477851,5.83674985008863,2.6341355871002765,3.5,0.7526101677429361,0.6,0.00022712880113795158,0.9996522560910966,0.00022720781127037612,199.13667218801146,0.0,0.0,0.0,0.029584315959416182,7.687659709528878e-05,0.00015025220404266278,0.0005085399220405074,0.09222042137440167,0.09222042137440167,0.09222042137440167,0.09222038300613204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.0633882251,595.6584160067091,0.0,0.09222042137440167,0.09222042168201842,0.09222042168201842,0.3689118767380343,0.3689118767380343,0.5,10.044667987898274,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,28038.58277394463,21206.007514206405,0.7563152419355689,0.5940898692105132,0.4133801478308659,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530512064615089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5276876150871,260.5276876150871,-12.622312384912902,244.65415441633905,276.4012208138303,107988.5227360192,107985.66682806954,2.855907949649737,0.0,nan,276.4012208138303,3.2512208138303436,270.05180753433405,-3.0981924656659316,263.7023942548378,-9.44760574516215,257.352980975341,-15.797019024658994,251.0035676958404,-22.14643230415959,244.65415441633905,-28.495845583660923,1.0,1.0,25732.562594343566,25732.562594343566,275.97998883678343,2.829988836783457,275.97998883678343,275.97998883678343,87056.4700069009,87056.2967157671,0.17329113380401395,0.0,8648.866644398773,8648.866644398773,0.9213434041789654,3401.4983334659946,275.97998883678343,2.829988836783457,1.0,0.002,0.12801808801565182,0.004785330675832733,0.00019744876550306802,0.0018025512422035082,0.09872438275153401,0.09872438275153401,0.0,7.70657626256166e-12,0.9999995537712841,0.9999995537712841,0.0,0.09222038053061808,4.11514003438673e-08,0.0,0.0,0.0,1599271.4485111893,265.91435824089564,0.0,1.0,1286886.53762283,2588.528962879735,,,,,,,,,,,,,,,,,,,2.0,14223.087359303603,1594.3712360135246,0.3689118767380343,6.175450102142607,2.6341355871002765
3913.0,-30.259357308504594,5.0018113976689715,35.05717326904164,30.608621576707833,5.014956617930391,-26.731925915884926,-40.224357799719996,1.4875252243678032,-7.235655109637037,-7.235655109652501,40.11456178886148,35346.20851832318,15451.659149949806,15451.659149949806,50797.867668272986,87066.60486501011,87056.44336895055,15451.659149949806,102508.10251890036,102508.10251890036,102508.10251890036,130546.75062828141,126030.69139961411,4516.05922866731,0.0,99066.50702227223,47346.110672377596,57467.10705543848,28038.64810938105,85505.75516481954,21206.053668175366,1594.3746245700868,0.0,0.8745837076360403,2.6547529642641026,0.0014947306463915918,1.0,1.0,-7.235655109637037,324791.4239692945,1559478.7351741903,4.801477564018507,1559478.7351741903,4.801477564018507,0.7563151256597259,0.09222055714373494,3.3845691565175797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3845691565175797,1.284792663372829,1.285084491982278,2.6343310115364695,5581.831302389541,14223.079451189435,6453.754731869463,0.0004780881800338191,29270.04958120071,2984.7144112618184,19290.70477882448,1967.1044422738125,0.6590595183417227,0.6590595183417227,30590.756266575518,30484.863174865135,1.0043439194065447,0.8,4339.454797341209,4324.433322199387,1.0043439194065447,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6982996316217,2034.6934298245008,9.006046781807406,5.0018113976689715,-0.8349389308318456,5.836750328500817,2.6341344684139854,3.5,0.7526098481182816,0.6,0.00022712880113795158,0.9996477240146443,0.00022720884135642193,199.1366365513887,0.0,0.0,0.0,0.029584315959416182,7.687691064580273e-05,0.00015025189049214883,0.0005085379142681839,0.09222055682968885,0.09222055682968885,0.09222055682968885,0.09222051843915902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.1464018874,595.6583898014788,0.0,0.09222055682968885,0.09222055714373494,0.09222055714373494,0.36891229754270854,0.36891229754270854,0.5,10.044666836771247,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,28038.64810938105,21206.053668175366,0.7563151256597259,0.5940871181168546,0.41337812232861276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530509855406202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5277079859256,260.5277079859256,-12.62229201407439,244.65419150205628,276.4012244697899,107988.23328343417,107985.30078987523,2.9324935589197567,0.0,nan,276.4012244697899,3.2512244697899177,270.0518178762448,-3.09818212375518,263.7024112827014,-9.447588717298572,257.353004689155,-15.796995310844977,251.00359809560638,-22.1464019043936,244.65419150205628,-28.4958084979437,1.0,1.0,25732.562594343566,25732.562594343566,275.97999244259995,2.8299924425999734,275.97999244259995,275.97999244259995,87056.65384983961,87056.44336895055,0.21048088905808982,0.0,8648.866644398773,8648.866644398773,0.9213437764311816,3401.4920023001678,275.97999244259995,2.8299924425999734,1.0,0.002,0.1280181292476785,0.004785328128024172,0.00019744882370023226,0.0018025511845069285,0.09872441185011613,0.09872441185011613,0.0,8.207160645534728e-12,0.9999995528961233,0.9999995528961233,0.0,0.09222051591156633,4.123216861035632e-08,0.0,0.0,0.0,1599271.4327228405,265.91434489036294,0.0,1.0,1286886.5830101562,2588.528780202864,,,,,,,,,,,,,,,,,,,2.0,14223.079451189435,1594.3746245700868,0.36891229754270854,6.175450102142607,2.6341344684139854
3914.0,-30.259319998548047,5.001797621159876,35.05718129251306,30.608666070643835,5.014957461393293,-26.731892252554506,-40.224326437432296,1.4875297143652118,-7.235668033717786,-7.2356680336894925,40.11457803215922,35346.19898192403,15451.653335809828,15451.653335809828,50797.852317733865,87066.6867775496,87056.59404477954,15451.653335809828,102508.24738058937,102508.24738058937,102508.24738058937,130546.96141702708,126030.89586792556,4516.065549101522,0.0,99066.56734184749,47346.07954270261,57467.208665716535,28038.714036437712,85505.92270215425,21206.100277876798,1594.37803078769,0.0,0.8745835724231107,2.6547516782278175,0.0014947306463915918,1.0,1.0,-7.235668033717786,324791.25724300067,1559479.4372215632,4.801482190312776,1559479.4372215632,4.801482190312776,0.7563150096797738,0.09222069272498318,3.3845665650737677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3845665650737677,1.284792642367995,1.2850844709726728,2.6343290375913813,5581.827119836765,14223.071675278634,6453.753222045929,0.0004780884886283749,29270.089814199975,2984.718513885983,19290.7002658609,1967.1039820795993,0.6590584582525705,0.6590584582525705,30590.73752877383,30484.863174865135,1.0043431504162494,0.8,4339.452139288472,4324.433322199387,1.0043431504162494,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6978586194182,2034.6934298245008,9.006045707979967,5.001797621159876,-0.834953011607853,5.836750632767729,2.634133339927558,3.5,0.752609525693588,0.6,0.00022712880113795158,0.9996438338864004,0.0002272097255428702,199.13660596240416,0.0,0.0,0.0,0.029584315959416182,7.687718401410823e-05,0.00015025161712384336,0.0005085365996656254,0.09222069241875537,0.09222069241875537,0.09222069241875537,0.09222065652698287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.2301357026,595.6583633730136,0.0,0.09222069241875537,0.09222069272498318,0.09222069272498318,0.3689127183366459,0.3689127183366459,0.5,10.044665759427817,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,28038.714036437712,21206.100277876798,0.7563150096797738,0.5940857745571589,0.41337720084077306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530507255090084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52772812146833,260.52772812146833,-12.622271878531649,244.6542282970303,276.4012279459004,107988.02202938306,107985.12340799421,2.8986213888615233,0.0,nan,276.4012279459004,3.251227945900439,270.05182801613097,-3.0981719838690083,263.70242808635714,-9.447571913642832,257.353028156583,-15.796971843416998,251.00362822680785,-22.14637177319213,244.6542282970303,-28.495771702969677,1.0,1.0,25732.562594343566,25732.562594343566,275.9799969400166,2.829996940016599,275.9799969400166,275.9799969400166,87056.72700950835,87056.59404477954,0.13296472880756482,0.0,8648.866644398773,8648.866644398773,0.9213439295614883,3401.4893978991367,275.9799969400166,2.829996940016599,1.0,0.002,0.12801816792456724,0.004785325663385697,0.00019744887812887265,0.001802551129325787,0.09872443906443631,0.09872443906443631,0.0,7.454659719380308e-12,0.9999995805959259,0.9999995805959259,0.0,0.09222065404724893,3.8677734248572617e-08,0.0,0.0,0.0,1599271.417438811,265.9143319662822,0.0,1.0,1286886.6269476858,2588.52860336121,,,,,,,,,,,,,,,,,,,2.0,14223.071675278634,1594.37803078769,0.3689127183366459,6.175450102142607,2.634133339927558
3915.0,-30.259282645966472,5.001783881043693,35.057189301972684,30.608777899201982,5.0149586681087115,-26.731858514558336,-40.2242950052954,1.487534535471708,-7.235682098351276,-7.235682098342736,40.11459367576091,35346.14386733026,15451.648972425333,15451.648972425333,50797.792839755595,87066.88389538885,87056.73381606593,15451.648972425333,102508.38278849126,102508.38278849126,102508.38278849126,130547.16114192616,126031.08934942601,4516.071792500148,0.0,99066.72746623222,47345.98743399318,57467.488924710044,28038.778353434893,85506.26727814494,21206.14564893445,1594.3813884065157,0.0,0.8745834331851453,2.6547502786991592,0.0014947306463915918,1.0,1.0,-7.235682098351276,324791.07580315816,1559480.1133497525,4.801486954324096,1559480.1133497525,4.801486954324096,0.7563148929538361,0.09222082804908438,3.3845595990698616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3845595990698616,1.2847926198141872,1.285084448413742,2.634323661945811,5581.8157294888615,14223.063777477813,6453.754607314943,0.0004780903810630821,29270.197367319975,2984.7294812520054,19290.704406522687,1967.1044043095949,0.6590561780106293,0.6590561780106293,30590.68716008126,30484.863174865135,1.004341083310115,0.8,4339.444994232537,4324.433322199387,1.004341083310115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6974143122923,2034.6934298245008,9.006045497025392,5.001783881043693,-0.8349676226854852,5.836751503729178,2.634132203010096,3.5,0.7526092008600275,0.6,0.00022712880113795158,0.9996399393302076,0.00022721061074263953,199.1365753384824,0.0,0.0,0.0,0.029584315959416182,7.687745799215344e-05,0.00015025134314579813,0.0005085346257172507,0.09222082771533739,0.09222082771533739,0.09222082771533739,0.09222078743663885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.3116045904,595.6583376515468,0.0,0.09222082771533739,0.09222082804908438,0.09222082804908438,0.3689131394154572,0.3689131394154572,0.5,10.04466455040974,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,28038.778353434893,21206.14564893445,0.7563148929538361,0.5940826848927284,0.41337489043174025,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530505023087628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52774810139334,260.52774810139334,-12.622251898606635,244.65426486478887,276.40123133799204,107987.67791942762,107984.8016999552,2.876219472432486,0.0,nan,276.40123133799204,3.251231337992067,270.05183804335434,-3.09816195664564,263.7024447487158,-9.4475552512842,257.35305145407574,-15.796948545924238,251.0036581594332,-22.146341840566777,244.65426486478887,-28.495735135211106,1.0,1.0,25732.562594343566,25732.562594343566,275.97999903601095,2.8299990360109746,275.97999903601095,275.97999903601095,87056.93062108217,87056.73381606593,0.19680501623952296,0.0,8648.866644398773,8648.866644398773,0.9213443411874289,3401.482397065211,275.97999903601095,2.8299990360109746,1.0,0.002,0.12801821123670123,0.004785322979804755,0.00019744893924560368,0.001802551068732907,0.09872446962280183,0.09872446962280183,0.0,7.978510647294046e-12,0.9999995303331702,0.9999995303331702,0.0,0.09222078473602044,4.331306394774937e-08,0.0,0.0,0.0,1599271.40080596,265.9143179016487,0.0,1.0,1286886.6747627081,2588.528410913286,,,,,,,,,,,,,,,,,,,2.0,14223.063777477813,1594.3813884065157,0.3689131394154572,6.175450102142607,2.634132203010096
3916.0,-30.259245048326036,5.001770190237018,35.05719731486563,30.60884844688701,5.014961035336844,-26.73182443995998,-40.22426357315851,1.4875404261251368,-7.235694918398906,-7.235694918437849,40.114609792864066,35346.1181560575,15451.643049552622,15451.643049552622,50797.76120561012,87067.00737522765,87056.88303672423,15451.643049552622,102508.52608627686,102508.52608627686,102508.52608627686,130547.36971548865,126031.29166085258,4516.07805463606,0.0,99066.82401970598,47345.934797658905,57467.654691163414,28038.843629211788,85506.4983203752,21206.19180013711,1594.384760823601,0.0,0.8745832990426708,2.6547490030159127,0.0014947306463915918,1.0,1.0,-7.235694918398906,324790.91041907715,1559480.8099435263,4.80149154399466,1559480.8099435263,4.80149154399466,0.7563147781902033,0.09222096329198742,3.384555385198748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384555385198748,1.2847925922568912,1.2850844208501866,2.6343204386424532,5581.808899695832,14223.055881774579,6453.754129717782,0.0004780912654116315,29270.26233724598,2984.736106340695,19290.702978952813,1967.1042587379802,0.6590546663603243,0.6590546663603243,30590.65669107039,30484.863174865135,1.0043398328774502,0.8,4339.440672047946,4324.433322199387,1.0043398328774502,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6969653223996,2034.6934298245008,9.006044401698338,5.001770190237018,-0.8349816219190505,5.836751812156068,2.6341310541103136,3.5,0.7526088726029467,0.6,0.00022712880113795158,0.9996360192395548,0.0002272115017531416,199.13654451365596,0.0,0.0,0.0,0.029584315959416182,7.687773197110168e-05,0.00015025106916684988,0.0005085330652805313,0.0922209629912209,0.0922209629912209,0.0922209629912209,0.0922209240414414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.39516722696,595.6583112725448,0.0,0.0922209629912209,0.09222096329198742,0.09222096329198742,0.36891355995605546,0.36891355995605546,0.5,10.044663381998987,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,28038.843629211788,21206.19180013711,0.7563147781902033,0.5940807096939158,0.4133734727812486,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453050278853589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52776808177526,260.52776808177526,-12.622231918224713,244.6543012995225,276.4012348640216,107987.43565444437,107984.55936931612,2.876285128239661,0.0,nan,276.4012348640216,3.251234864021626,270.05184815112614,-3.09815184887384,263.70246143822703,-9.447538561772944,257.35307472532816,-15.796925274671821,251.00368801242618,-22.146311987573796,244.6543012995225,-28.495698700477476,1.0,1.0,25732.562594343566,25732.562594343566,275.9800034691196,2.8300034691196174,275.9800034691196,275.9800034691196,87057.05295922868,87056.88303672423,0.1699225044430932,0.0,8648.866644398773,8648.866644398773,0.9213445901877353,3401.478162124742,275.9800034691196,2.8300034691196174,1.0,0.002,0.1280182529390099,0.004785320522555259,0.00019744899838255244,0.0018025510093053346,0.09872449919127621,0.09872449919127621,0.0,7.687886785512354e-12,0.9999995477960334,0.9999995477960334,0.0,0.09222092158930202,4.1702685404817125e-08,0.0,0.0,0.0,1599271.3856449565,265.91430508160107,0.0,1.0,1286886.7183465513,2588.5282354951933,,,,,,,,,,,,,,,,,,,2.0,14223.055881774579,1594.384760823601,0.36891355995605546,6.175450102142607,2.6341310541103136
3917.0,-30.259207314069226,5.001756542145997,35.057205331608614,30.608921648841374,5.01496293334268,-26.73179028932673,-40.224232141021616,1.4875459076701456,-7.235708357564761,-7.235708357564647,40.11462593004948,35346.09083105264,15451.637928542996,15451.637928542996,50797.72875959564,87067.13647474545,87057.03108614066,15451.637928542996,102508.66901468366,102508.66901468366,102508.66901468366,130547.57857602109,126031.49422307168,4516.084352949408,0.0,99066.92529594636,47345.87964908958,57467.828496507536,28038.909561337423,85506.73805784495,21206.238374513083,1594.3881801872456,0.0,0.8745831613710827,2.6547476657266413,0.0014947306463915918,1.0,1.0,-7.235708357564761,324790.7370481759,1559481.5074053053,4.801496254414389,1559481.5074053053,4.801496254414389,0.756314660815275,0.0922210989622047,3.3845509760234918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3845509760234918,1.284792566613462,1.285084395200933,2.6343170594025977,5581.801739492076,14223.047992225776,6453.753789688962,0.0004780922232911711,29270.33039175556,2984.743045969374,19290.701962583913,1967.1041550971956,0.6590530993123821,0.6590530993123821,30590.624809876255,30484.863174865135,1.0043385244898375,0.8,4339.436149537954,4324.433322199387,1.0043385244898375,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6965131961967,2034.6934298245008,9.00604379020268,5.001756542145997,-0.8349958991179154,5.836752441263912,2.6341298971853724,3.5,0.7526085420529636,0.6,0.00022712880113795158,0.9996320849213577,0.0002272123960044961,199.1365135768328,0.0,0.0,0.0,0.029584315959416182,7.687800595095275e-05,0.00015025079518699881,0.0005085314754984625,0.09222109863741453,0.09222109863741453,0.09222109863741453,0.09222106084923766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.47866371943,595.6582849160325,0.0,0.09222109863741453,0.0922210989622047,0.0922210989622047,0.3689139806479553,0.3689139806479553,0.5,10.044662247453397,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,28038.909561337423,21206.238374513083,0.756314660815275,0.5940786645987032,0.41337199422975485,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530500539324636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52778803229324,260.52778803229324,-12.622211967706733,244.65433764474923,276.40123841983126,107987.18312143738,107984.31113535051,2.8719860868478913,0.0,nan,276.40123841983126,3.2512384198312816,270.051858264819,-3.0981417351810023,263.7024781098022,-9.447521890197777,257.35309795478776,-15.79690204521222,251.00371779977002,-22.14628220022996,244.65433764474923,-28.495662355250744,1.0,1.0,25732.562594343566,25732.562594343566,275.9800071477751,2.8300071477751203,275.9800071477751,275.9800071477751,87057.18204646219,87057.03108614066,0.1509603215235984,0.0,8648.866644398773,8648.866644398773,0.9213448507285066,3401.473730903609,275.9800071477751,2.8300071477751203,1.0,0.002,0.12801829363864833,0.004785317959551241,0.0001974490557227448,0.001802550951871678,0.0987245278613724,0.0987245278613724,0.0,7.594422920392807e-12,0.9999995586619027,0.9999995586619027,0.0,0.09222105826152036,4.0700684345979435e-08,0.0,0.0,0.0,1599271.3697517787,265.9142916424352,0.0,1.0,1286886.7640351926,2588.5280516056678,,,,,,,,,,,,,,,,,,,2.0,14223.047992225776,1594.3881801872456,0.3689139806479553,6.175450102142607,2.6341298971853724
3918.0,-30.259169433997368,5.001742934824438,35.0572133473576,30.609032010566466,5.014964307899452,-26.731756059806635,-40.22420063903553,1.4875509327518224,-7.235721970134534,-7.235721970063703,40.114641935024174,35346.038374347234,15451.633036220412,15451.633036220412,50797.671410567644,87067.33076603709,87057.17692617308,15451.633036220412,102508.8099623935,102508.8099623935,102508.8099623935,130547.7849862322,126031.69434736574,4516.090638866458,0.0,99067.08284934748,47345.790454402464,57468.10266105002,28038.9750238387,85507.07768488872,21206.284600535633,1594.3915812037772,0.0,0.8745830232470312,2.6547463111830574,0.0014947306463915918,1.0,1.0,-7.235721970134534,324790.56144036923,1559482.1991533285,4.801500980316036,1559482.1991533285,4.801500980316036,0.7563145436844991,0.09222123452466377,3.3845441167349324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3845441167349324,1.2847925431054326,1.2850843716875637,2.634311768773389,5581.79052928364,14223.040106667111,6453.755106368494,0.0004780940768542731,29270.4362633386,2984.753841866346,19290.70589822715,1967.1045564211172,0.659050849965939,0.659050849965939,30590.575212758813,30484.863174865135,1.0043364890506317,0.8,4339.4291139338875,4324.433322199387,1.0043364890506317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6960571884408,2034.6934298245008,9.006043332372888,5.001742934824438,-0.8350102439406895,5.836753178765128,2.6341287303283094,3.5,0.7526082086652313,0.6,0.00022712880113795158,0.9996281354167353,0.00022721329371473098,199.13648252047122,0.0,0.0,0.0,0.029584315959416182,7.687828054055296e-05,0.00015025052059739862,0.0005085295155242863,0.0922212341989807,0.0922212341989807,0.0922212341989807,0.09222119594847701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.5615840143,595.6582587403798,0.0,0.0922212341989807,0.09222123452466377,0.09222123452466377,0.36891440146451054,0.36891440146451054,0.5,10.044661099823326,-7.082689990056679e-11,-7.082689990056679e-11,-7.082689990056679e-11,-7.082689990056679e-11,-7.082689990056679e-11,-7.082689990056679e-11,28038.9750238387,21206.284600535633,0.7563145436844991,0.5940756342740139,0.41336973887243234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530498281941258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5278079240472,260.5278079240472,-12.622192075952796,244.65437393717082,276.40124191091724,107986.84828770129,107983.98476106462,2.8635266366641305,0.0,nan,276.40124191091724,3.2512419109172583,270.0518683161731,-3.098131683826864,263.7024947214217,-9.447505278578262,257.3531211266755,-15.796878873324488,251.0037475319245,-22.146252468075488,244.65437393717082,-28.49562606282916,1.0,1.0,25732.562594343566,25732.562594343566,275.98001039760476,2.830010397604781,275.98001039760476,275.98001039760476,87057.37959122156,87057.17692617308,0.20266504847677425,0.0,8648.866644398773,8648.866644398773,0.9213452560475548,3401.466837318607,275.98001039760476,2.830010397604781,1.0,0.002,0.12801833480939093,0.00478531536513746,0.00019744911371944186,0.001802550894321946,0.09872455685972092,0.09872455685972092,0.0,8.04138786808517e-12,0.9999995535592174,0.9999995535592174,0.0,0.09222119335334365,4.1171320110245455e-08,0.0,0.0,0.0,1599271.3536535315,265.91427802986544,0.0,1.0,1286886.8103133377,2588.52786534348,,,,,,,,,,,,,,,,,,,2.0,14223.040106667111,1594.3915812037772,0.36891440146451054,6.175450102142607,2.6341287303283094
3919.0,-30.25913128161002,5.001729375686092,35.05722136667726,30.609111918043368,5.014965024914087,-26.73172165095647,-40.22416917197404,1.4875553932316903,-7.235734860225023,-7.235734860198992,40.11465806904826,35346.00720304361,15451.62724877902,15451.62724877902,50797.63445182263,87067.47404655705,87057.32610673591,15451.62724877902,102508.95335551494,102508.95335551494,102508.95335551494,130547.99378561108,126031.89685027851,4516.096935332558,0.0,99067.19601869996,47345.729171686486,57468.29649668164,28039.040430096138,85507.33692677779,21206.33084000038,1594.3949615878034,0.0,0.874582888648155,2.6547450285315666,0.0014947306463915918,1.0,1.0,-7.235734860225023,324790.39515291096,1559482.896477567,4.801505585605031,1559482.896477567,4.801505585605031,0.7563144285507801,0.09222136989324767,3.3845392156849887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3845392156849887,1.2847925222386898,1.2850843508160812,2.6343079968955534,5581.78253712712,14223.032225287416,6453.755109686924,0.0004780952192995553,29270.512086133414,2984.7615736396647,19290.705908146156,1967.1045574325744,0.6590491430891268,0.6590491430891268,30590.53977496785,30484.863174865135,1.0043350347031264,0.8,4339.424086902497,4324.433322199387,1.0043350347031264,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6955970975127,2034.6934298245008,9.00604237425272,5.001729375686092,-0.8350242256064462,5.836753601292538,2.634127553023216,3.5,0.7526078722923474,0.6,0.00022712880113795158,0.9996241575365844,0.00022721419788180648,199.13645124085892,0.0,0.0,0.0,0.029584315959416182,7.687855482663633e-05,0.00015025024631131525,0.0005085278508069753,0.0922213695948678,0.0922213695948678,0.0922213695948678,0.09222133272318958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.6449247262,595.6582324343601,0.0,0.0922213695948678,0.09222136989324767,0.09222136989324767,0.3689148222177981,0.3689148222177981,0.5,10.044659994423938,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,28039.040430096138,21206.33084000038,0.7563144285507801,0.5940734009213969,0.4133681210690884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530496015835457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5278277327001,260.5278277327001,-12.622172267299902,244.65441022744594,276.4012452379486,107986.57133460317,107983.71977072612,2.851563877045109,0.0,nan,276.4012452379486,3.2512452379486376,270.0518782358521,-3.0981217641478906,263.70251123375016,-9.447488766249819,257.35314423165255,-15.796855768347427,251.00377722955113,-22.146222770448844,244.65441022744594,-28.49558977255404,1.0,1.0,25732.562594343566,25732.562594343566,275.9800147560373,2.830014756037315,275.9800147560373,275.9800147560373,87057.51765562102,87057.32610673591,0.19154888510820456,0.0,8648.866644398773,8648.866644398773,0.9213455456529573,3401.461911763414,275.9800147560373,2.830014756037315,1.0,0.002,0.12801837441466607,0.004785312904780103,0.00019744916959370617,0.001802550838454903,0.09872458479685309,0.09872458479685309,0.0,8.048609088234793e-12,0.9999995705407403,0.9999995705407403,0.0,0.09222133028792642,3.960532124378056e-08,0.0,0.0,0.0,1599271.3384096872,265.91426513977495,0.0,1.0,1286886.8541352954,2588.527688967074,,,,,,,,,,,,,,,,,,,2.0,14223.032225287416,1594.3949615878034,0.3689148222177981,6.175450102142607,2.634127553023216
3920.0,-30.259092999085894,5.001715861600563,35.057229381342225,30.609185469243698,5.014966770248627,-26.731687022153583,-40.22413763506336,1.4875607922353793,-7.235748034209962,-7.235748034211886,40.11467397366754,35345.98117466215,15451.621842471499,15451.621842471499,50797.603017133646,87067.60425228515,87057.47136145245,15451.621842471499,102509.09320392396,102509.09320392396,102509.09320392396,130548.19834136238,126032.09513243474,4516.103208927634,0.0,99067.29805258299,47345.6749712829,57468.47009033344,28039.105137438426,85507.57522777186,21206.376556465802,1594.3983158294807,0.0,0.8745827533588282,2.6547437176311792,0.0014947306463915918,1.0,1.0,-7.235748034209962,324790.2252031696,1559483.5838888234,4.801510214518625,1559483.5838888234,4.801510214518625,0.7563143136173267,0.09222150512827394,3.38453477545497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38453477545497,1.284792496981403,1.2850843255530575,2.634304592692496,5581.775324029335,14223.024350625776,6453.754797413754,0.0004780961900399122,29270.58063371967,2984.768563548171,19290.704974740755,1967.1044622517124,0.6590475677997958,0.6590475677997958,30590.50766919695,30484.863174865135,1.0043337171002604,0.8,4339.4195325351475,4324.433322199387,1.0043337171002604,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.695133823982,2034.6934298245008,9.006041654983633,5.001715861600563,-0.8350383242354829,5.836754185836046,2.634126367574522,3.5,0.7526075335927206,0.6,0.00022712880113795158,0.9996201661051537,0.0002272151051363034,199.13641985456252,0.0,0.0,0.0,0.029584315959416182,7.687882972247538e-05,0.0001502499714154762,0.0005085262532667944,0.09222150482017596,0.09222150482017596,0.09222150482017596,0.09222146693144315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.72730879026,595.6582064281321,0.0,0.09222150482017596,0.09222150512827394,0.09222150512827394,0.36891524312948076,0.36891524312948076,0.5,10.04465885737227,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,28039.105137438426,21206.376556465802,0.7563143136173267,0.5940713776740939,0.41336666465525257,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530493733439602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5278475786759,260.5278475786759,-12.622152421324074,244.65444654779148,276.40124860955467,107986.32050189718,107983.46356517162,2.8569367255504523,0.0,nan,276.40124860955467,3.2512486095546933,270.05188819720433,-3.0981118027956427,263.70252778485394,-9.447472215146036,257.3531673725022,-15.796832627497793,251.00380696014895,-22.146193039851028,244.65444654779148,-28.495553452208497,1.0,1.0,25732.562594343566,25732.562594343566,275.98001837667766,2.8300183766776854,275.98001837667766,275.98001837667766,87057.6473918532,87057.47136145245,0.17603040074754972,0.0,8648.866644398773,8648.866644398773,0.9213458080280921,3401.457449332245,275.98001837667766,2.8300183766776854,1.0,0.002,0.12801841513685658,0.004785310388026548,0.00019744922707587537,0.0018025507805250348,0.09872461353793768,0.09872461353793768,0.0,7.600909918831222e-12,0.999999558422699,0.999999558422699,0.0,0.09222146440535062,4.072292332380947e-08,0.0,0.0,0.0,1599271.322830107,265.91425196579,0.0,1.0,1286886.8989223943,2588.5275087061477,,,,,,,,,,,,,,,,,,,2.0,14223.024350625776,1594.3983158294807,0.36891524312948076,6.175450102142607,2.634126367574522
3921.0,-30.25905461207081,5.001702390395448,35.057237396766006,30.609286890272074,5.014969565158331,-26.731652194350005,-40.224106098152674,1.4875671465100835,-7.235761404096252,-7.235761404103403,40.11469002495289,35345.9369860334,15451.61669981517,15451.61669981517,50797.553685848565,87067.78006531476,87057.61830864509,15451.61669981517,102509.23500846027,102509.23500846027,102509.23500846027,130548.40562274626,126032.29612145435,4516.109501291905,0.0,99067.43976316853,47345.59668073212,57468.714536040454,28039.170614285988,85507.88515032645,21206.422810313554,1594.4017115918064,0.0,0.8745826164070545,2.654742387237838,0.0014947306463915918,1.0,1.0,-7.235761404096252,324790.0527262975,1559484.2776389625,4.801514900313616,1559484.2776389625,4.801514900313616,0.7563141970935781,0.09222164064441794,3.384528571993627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384528571993627,1.284792467255228,1.2850842958201305,2.6342998252660834,5581.765222424842,14223.016479842956,6453.755667133827,0.0004780977996690456,29270.676153522236,2984.7783038573048,19290.707574392254,1967.1047273423906,0.6590455059259347,0.6590455059259347,30590.46281409475,30484.863174865135,1.0043318762725537,0.8,4339.413169610127,4324.433322199387,1.0043318762725537,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6946670301832,2034.6934298245008,9.006041107863009,5.001702390395448,-0.8350524995365891,5.836754889932037,2.6341251731181976,3.5,0.752607192319485,0.6,0.00022712880113795158,0.9996161637964915,0.00022721601487047578,199.13638838260815,0.0,0.0,0.0,0.029584315959416182,7.687910461922322e-05,0.00015024969651872836,0.0005085243908010075,0.09222164032597159,0.09222164032597159,0.09222164032597159,0.09222160268859632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.8103634257,595.6581802110669,0.0,0.09222164032597159,0.09222164064441794,0.09222164064441794,0.36891566390372527,0.36891566390372527,0.5,10.0446577283279,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,28039.170614285988,21206.422810313554,0.7563141970935781,0.5940686475468823,0.4133646496331158,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530491443259275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5278675601033,260.5278675601033,-12.622132439896689,244.6544829203299,276.4012521998708,107986.02336927596,107983.1469334638,2.876435812158554,0.0,nan,276.4012521998708,3.2512521998708053,270.05189834396424,-3.0981016560357375,263.7025444880596,-9.447455511940404,257.35319063215206,-15.796809367847914,251.00383677624308,-22.1461632237569,244.6544829203299,-28.495517079670066,1.0,1.0,25732.562594343566,25732.562594343566,275.98002199712704,2.830021997127062,275.98002199712704,275.98002199712704,87057.82896038085,87057.61830864509,0.2106517357606208,0.0,8648.866644398773,8648.866644398773,0.9213461745930246,3401.451214853595,275.98002199712704,2.830021997127062,1.0,0.002,0.12801845563505038,0.004785307839508323,0.00019744928413336512,0.001802550723865425,0.09872464206668256,0.09872464206668256,0.0,7.998789998409084e-12,0.9999995608555909,0.9999995608555909,0.0,0.09222160014580005,4.049861788324542e-08,0.0,0.0,0.0,1599271.3070188514,265.9142385959037,0.0,1.0,1286886.944375484,2588.5273257647264,,,,,,,,,,,,,,,,,,,2.0,14223.016479842956,1594.4017115918064,0.36891566390372527,6.175450102142607,2.6341251731181976
3922.0,-30.259015991180654,5.0016889670691524,35.057245425619584,30.609358415845804,5.01497160542901,-26.73161723151897,-40.22407071953637,1.4875728449178316,-7.235774279565078,-7.235774279603446,40.11470644280711,35345.900331967605,15451.61095311654,15451.61095311654,50797.51128508415,87067.90612898332,87057.77141033606,15451.61095311654,102509.3823634526,102509.3823634526,102509.3823634526,130548.6196038862,126032.50373530177,4516.115868584428,0.0,99067.53817213337,47345.53237222779,57468.89533322842,28039.237240433595,85508.13257366202,21206.469924644225,1594.40514995823,0.0,0.8745824807852993,2.654741106042777,0.0014947306463915918,1.0,1.0,-7.235774279565078,324789.88662766595,1559484.9872329778,4.801519540603021,1559484.9872329778,4.801519540603021,0.7563140802583506,0.09222177647429947,3.384524281891356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384524281891356,1.28479244059729,1.2850842691561373,2.6342965407843755,5581.75826300223,14223.008612429521,6453.755254181912,0.0004780987148935211,29270.742332146005,2984.7850521988657,19290.706340051347,1967.104601474647,0.6590439737111046,0.6590439737111046,30590.431793826414,30484.863174865135,1.0043306032189003,0.8,4339.408769226852,4324.433322199387,1.0043306032189003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6941964893513,2034.6934298245008,9.006040228342314,5.0016889670691524,-0.8350664200311471,5.8367553871002995,2.634123969073989,3.5,0.752606848306854,0.6,0.00022712880113795158,0.9996121371209826,0.0002272169301506413,199.13635671891916,0.0,0.0,0.0,0.029584315959416182,7.687941300392096e-05,0.00015024938813403062,0.0005085227024789455,0.09222177616269756,0.09222177616269756,0.09222177616269756,0.09222174275908337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.8945837589,595.6581536329703,0.0,0.09222177616269756,0.09222177647429947,0.09222177647429947,0.36891608469924614,0.36891608469924614,0.5,10.044656725151825,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,3.836930773104541e-11,28039.237240433595,21206.469924644225,0.7563140802583506,0.5940664327024568,0.4133630248739025,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530489146828698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5278876050139,260.5278876050139,-12.622112394986061,244.65451936911026,276.40125584091214,107985.77907701115,107982.89350259556,2.8855744155766594,0.0,nan,276.40125584091214,3.2512558409121652,270.05190854655257,-3.0980914534474095,263.70256125219703,-9.447438747802948,257.3532139578366,-15.796786042163376,251.0038666634751,-22.146133336524883,244.65451936911026,-28.495480630889716,1.0,1.0,25732.562594343566,25732.562594343566,275.98002682356383,2.8300268235638555,275.98002682356383,275.98002682356383,87057.95159175454,87057.77141033606,0.18018141847278457,0.0,8648.866644398773,8648.866644398773,0.9213464280966154,3401.4469033008127,275.98002682356383,2.8300268235638555,1.0,0.002,0.12801849182444708,0.0047853053935880754,0.00019744933474505124,0.0018025506724475536,0.09872466737252562,0.09872466737252562,0.0,7.192604584843609e-12,0.9999996075703441,0.9999996075703441,0.0,0.09222174028373946,3.619056000665025e-08,0.0,0.0,0.0,1599271.2917922903,265.9142257204349,0.0,1.0,1286886.9881477305,2588.5271495884763,,,,,,,,,,,,,,,,,,,2.0,14223.008612429521,1594.40514995823,0.36891608469924614,6.175450102142607,2.634123969073989
3923.0,-30.258977193951203,5.001675587247596,35.05725345763522,30.609428823832445,5.014973809122983,-26.7315820936443,-40.22403914770109,1.4875787079061835,-7.235787555400407,-7.235787555405686,40.11472259212097,35345.878237022036,15451.605733166736,15451.605733166736,50797.48397018877,87068.02987767293,87057.91974099893,15451.605733166736,102509.52547416567,102509.52547416567,102509.52547416567,130548.82851171379,126032.7062673566,4516.122244357189,0.0,99067.6345591293,47345.48291538322,57469.057381940096,28039.303037548114,85508.3604194882,21206.516415424463,1594.4085585924856,0.0,0.8745823439762482,2.654739785009158,0.0014947306463915918,1.0,1.0,-7.235787555400407,324789.71536422725,1559485.6852208138,4.801524221516583,1559485.6852208138,4.801524221516583,0.7563139635470361,0.09222191224007391,3.384520075534903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384520075534903,1.2847924131694224,1.2850842417220398,2.6342933230635404,5581.751445037896,14223.000750980951,6453.754785887513,0.0004780995993136737,29270.80718925039,2984.791665782953,19290.704940288048,1967.104458738514,0.6590424656062268,0.6590424656062268,30590.40137908792,30484.863174865135,1.004329355016151,0.8,4339.404454741074,4324.433322199387,1.004329355016151,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.693722818683,2034.6934298245008,9.006039672268294,5.001675587247596,-0.835080513743371,5.836756100990967,2.634122757021215,3.5,0.7526065020060615,0.6,0.00022712880113795158,0.9996080920776708,0.00022721784961330965,199.13632491066687,0.0,0.0,0.0,0.029584315959416182,7.687968820702531e-05,0.00015024911293092625,0.0005085211390460307,0.09222191191794621,0.09222191191794621,0.09222191191794621,0.09222187960046664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.97735095944,595.6581275141737,0.0,0.09222191191794621,0.09222191224007391,0.09222191224007391,0.36891650598868614,0.36891650598868614,0.5,10.044655754061978,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,28039.303037548114,21206.516415424463,0.7563139635470361,0.5940645303100855,0.4133616650304332,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530486836407719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52790773275206,260.52790773275206,-12.622092267247922,244.65455591221152,276.40125955328614,107985.53880985512,107982.64131197536,2.8974978797548747,0.0,nan,276.40125955328614,3.251259553286161,270.0519188250732,-3.09808117492679,263.7025780968624,-9.447421903137581,257.3532373686482,-15.796762631351783,251.00389664043087,-22.14610335956911,244.65455591221152,-28.495444087788456,1.0,1.0,25732.562594343566,25732.562594343566,275.9800306980622,2.8300306980622167,275.9800306980622,275.9800306980622,87058.07539006433,87057.91974099893,0.15564906540384982,0.0,8648.866644398773,8648.866644398773,0.9213466766514683,3401.4426759125777,275.9800306980622,2.8300306980622167,1.0,0.002,0.1280185270183743,0.004785302882143217,0.0001974493836595207,0.001802550623397623,0.09872469182976035,0.09872469182976035,0.0,7.0571434980515324e-12,0.9999996183617257,0.9999996183617257,0.0,0.09222187704466246,3.519541144142634e-08,0.0,0.0,0.0,1599271.2760922536,265.91421244459957,0.0,1.0,1286887.0332810734,2588.5269679340217,,,,,,,,,,,,,,,,,,,2.0,14223.000750980951,1594.4085585924856,0.36891650598868614,6.175450102142607,2.634122757021215
