time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3924.0,-30.25893824717148,5.001662245065647,35.057261488035984,30.60951012829321,5.0149741630132505,-26.73154700615528,-40.22400757586581,1.487582920799704,-7.2358013833585915,-7.235801383374248,40.11473860988286,35345.84832146527,15451.60121910569,15451.60121910569,50797.44954057096,87068.17648223386,87058.06506878758,15451.60121910569,102509.66628789327,102509.66628789327,102509.66628789327,130549.03498612624,126032.90637263011,4516.1286134961265,0.0,99067.75028620895,47345.42212136708,57469.25351649096,28039.36869823296,85508.62221472392,21206.562768185977,1594.411974253383,0.0,0.8745822046012525,2.6547384090361423,0.0014947306463915918,1.0,1.0,-7.2358013833585915,324789.536978257,1559486.3775227685,4.801528990224732,1559486.3775227685,4.801528990224732,0.7563138455939065,0.09222204810129683,3.3845150691511536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3845150691511536,1.2847923934609269,1.2850842220090677,2.634289466825119,5581.743274131417,14222.99289435241,6453.754872460263,0.0004781007832167751,29270.88467981188,2984.799567621143,19290.70519905979,1967.1044851258882,0.6590407297243251,0.6590407297243251,30590.365179613236,30484.863174865135,1.0043278694116784,0.8,4339.399319660963,4324.433322199387,1.0043278694116784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.693245533695,2034.6934298245008,9.006039546596929,5.001662245065647,-0.8350948569548144,5.836757102020462,2.6341215357201606,3.5,0.752606153062903,0.6,0.00022712880113795158,0.99960403145983,0.00022721877262364657,199.13629297981475,0.0,0.0,0.0,0.029584315959416182,7.687996341104116e-05,0.00015024883772691043,0.0005085194554091747,0.09222204776945424,0.09222204776945424,0.09222204776945424,0.09222201466894152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.05959063995,595.658101560439,0.0,0.09222204776945424,0.09222204810129683,0.09222204810129683,0.3689169273972226,0.3689169273972226,0.5,10.044654760450952,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,28039.36869823296,21206.562768185977,0.7563138455939065,0.5940623088629773,0.41336004961823597,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530484515438316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5279277736884,260.5279277736884,-12.622072226311559,244.65459254150002,276.4012630058709,107985.2546878729,107982.36968536749,2.885002505413934,0.0,nan,276.4012630058709,3.2512630058708964,270.05192891299794,-3.0980710870020403,263.70259482012926,-9.447405179870714,257.3532607272539,-15.796739272746095,251.00392663437844,-22.146073365621533,244.65459254150002,-28.495407458499955,1.0,1.0,25732.562594343566,25732.562594343566,275.9800336731957,2.8300336731957145,275.9800336731957,275.9800336731957,87058.22004313147,87058.06506878758,0.1549743438954465,0.0,8648.866644398773,8648.866644398773,0.9213469724799533,3401.4376444969093,275.9800336731957,2.8300336731957145,1.0,0.002,0.1280185630761379,0.004785300271248714,0.0001974494336831244,0.0018025505741899612,0.0987247168415622,0.0987247168415622,0.0,7.87308543012677e-12,0.999999609002244,0.999999609002244,0.0,0.09222201204268297,3.605861385673804e-08,0.0,0.0,0.0,1599271.259739272,265.9141986166414,0.0,1.0,1286887.0802914528,2588.5267787248404,,,,,,,,,,,,,,,,,,,2.0,14222.99289435241,1594.411974253383,0.3689169273972226,6.175450102142607,2.6341215357201606
3925.0,-30.258899192851114,5.001648945153451,35.05726950938476,30.609614902082853,5.014976288219364,-26.731511644743023,-40.22397216232491,1.487588739186077,-7.2358147590764474,-7.235814759100472,40.11475440943807,35345.79035057958,15451.596141441569,15451.596141441569,50797.38649202115,87068.35967679314,87058.20833123328,15451.596141441569,102509.80447267485,102509.80447267485,102509.80447267485,130549.23751920021,126033.10260240838,4516.134916791829,0.0,99067.89803863285,47345.328709271984,57469.521477067625,28039.43304652536,85508.95452359298,21206.608214023152,1594.4153160007745,0.0,0.874582068595624,2.6547370780646125,0.0014947306463915918,1.0,1.0,-7.2358147590764474,324789.364426441,1559487.0603936033,4.801533643651066,1559487.0603936033,4.801533643651066,0.7563137306961729,0.0922221833575994,3.3845086161748017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3845086161748017,1.2847923662417156,1.2850841947836737,2.6342845000513133,5581.7327501337195,14222.985042013099,6453.755922380152,0.00047810248766912383,29270.984143807607,2984.8097101260482,19290.7083373406,1967.1048051414703,0.6590385974918314,0.6590385974918314,30590.318520298875,30484.863174865135,1.0043259545423815,0.8,4339.392700799246,4324.433322199387,1.0043259545423815,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6927639712724,2034.6934298245008,9.006039114879831,5.001648945153451,-0.8351089692518157,5.836757914405267,2.6341203034740186,3.5,0.7526058009925768,0.6,0.00022712880113795158,0.9995999596476127,0.00022721969818608327,199.13626096080472,0.0,0.0,0.0,0.029584315959416182,7.688027210335495e-05,0.00015024852903459664,0.0005085174410851822,0.09222218304246474,0.09222218304246474,0.09222218304246474,0.09222214738053645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.1411446809,595.6580758189264,0.0,0.09222218304246474,0.0922221833575994,0.0922221833575994,0.36891734870621135,0.36891734870621135,0.5,10.044653690201807,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,28039.43304652536,21206.608214023152,0.7563137306961729,0.594059262857734,0.4133577652481675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530482185523106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52794791441244,260.52794791441244,-12.62205208558754,244.6546292759859,276.4012665528336,107984.94293577217,107982.04356846018,2.899367311992396,0.0,nan,276.4012665528336,3.251266552833613,270.0519390974652,-3.098060902534769,263.70261164210063,-9.447388357899342,257.35328418672975,-15.796715813270225,251.00395673135972,-22.146043268640256,244.6546292759859,-28.495370724014066,1.0,1.0,25732.562594343566,25732.562594343566,275.9800368617722,2.8300368617722143,275.9800368617722,275.9800368617722,87058.40844399817,87058.20833123328,0.20011276488367002,0.0,8648.866644398773,8648.866644398773,0.9213473537876118,3401.4311592556755,275.9800368617722,2.8300368617722143,1.0,0.002,0.1280186016050372,0.0047852977279872755,0.0001974494877009047,0.001802550519902878,0.09872474385045235,0.09872474385045235,0.0,7.60378262090744e-12,0.9999995822086833,0.9999995822086833,0.0,0.09222214482797199,3.852962740964563e-08,0.0,0.0,0.0,1599271.2439211095,265.91418524092353,0.0,1.0,1286887.1257643537,2588.5265957037514,,,,,,,,,,,,,,,,,,,2.0,14222.985042013099,1594.4153160007745,0.36891734870621135,6.175450102142607,2.6341203034740186
3926.0,-30.25885981932709,5.00163569031442,35.05727753714455,30.609694495238386,5.014976867069688,-26.73147615068775,-40.22394048571584,1.4875931973597658,-7.23582785962725,-7.23582785963787,40.1147706366772,35345.76297502272,15451.59073339804,15451.59073339804,50797.353708420764,87068.50291557545,87058.35819740033,15451.59073339804,102509.94893079837,102509.94893079837,102509.94893079837,130549.4479586821,126033.30668494808,4516.141273734011,0.0,99068.01077083127,47345.27082663681,57469.71104910495,28039.499027883725,85509.21007698867,21206.654849867435,1594.4187290730677,0.0,0.8745819324602973,2.654735774474495,0.0014947306463915918,1.0,1.0,-7.23582785962725,324789.19542445015,1559487.76174904,4.801538301515931,1559487.76174904,4.801538301515931,0.7563136141904174,0.09222231906313323,3.3845037338778474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3845037338778474,1.2847923453857668,1.285084173922988,2.634280742746509,5581.724788855704,14222.977193126411,6453.755926474051,0.0004781036258323805,29271.059676841476,2984.8174123519734,19290.708349577537,1967.1048063892908,0.659036897281852,0.659036897281852,30590.283218030232,30484.863174865135,1.0043245057596761,0.8,4339.387692992388,4324.433322199387,1.0043245057596761,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6922787017832,2034.6934298245008,9.00603851005836,5.00163569031442,-0.8351229326957581,5.836758623010178,2.6341190617422816,3.5,0.7526054462120805,0.6,0.00022712880113795158,0.999595854573244,0.00022722063131696294,199.1362286801034,0.0,0.0,0.0,0.029584315959416182,7.688054822259851e-05,0.00015024825291535306,0.0005085157730006356,0.09222231875116868,0.09222231875116868,0.09222231875116868,0.09222228515489411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.22446916945,595.658049522749,0.0,0.09222231875116868,0.09222231906313323,0.09222231906313323,0.3689177696984548,0.3689177696984548,0.5,10.044652681669579,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,28039.499027883725,21206.654849867435,0.7563136141904174,0.5940571040556344,0.41335620973692744,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453047984917523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5279680252206,260.5279680252206,-12.622031974779361,244.65466613761777,276.40126991281795,107984.66625024317,107981.77118946947,2.895060773682427,0.0,nan,276.40126991281795,3.2512699128179747,270.05194915777963,-3.0980508422203457,263.7026284027438,-9.447371597256165,257.3533076477024,-15.796692352297555,251.00398689266206,-22.14601310733792,244.65466613761777,-28.49533386238221,1.0,1.0,25732.562594343566,25732.562594343566,275.9800410890736,2.8300410890736316,275.9800410890736,275.9800410890736,87058.54630731822,87058.35819740033,0.18810991788632236,0.0,8648.866644398773,8648.866644398773,0.9213476422832494,3401.426252547237,275.9800410890736,2.8300410890736316,1.0,0.002,0.1280186380144423,0.004785295242868765,0.00019744953856091926,0.0018025504689255084,0.09872476928045963,0.09872476928045963,0.0,7.486427710395871e-12,0.9999996051902528,0.9999996051902528,0.0,0.09222228265286275,3.641027047813122e-08,0.0,0.0,0.0,1599271.2284283561,265.9141721403727,0.0,1.0,1286887.1703017855,2588.52641644782,,,,,,,,,,,,,,,,,,,2.0,14222.977193126411,1594.4187290730677,0.3689177696984548,6.175450102142607,2.6341190617422816
3927.0,-30.25882036739506,5.001622481430969,35.057285561573075,30.60979312229904,5.014979961201237,-26.731440334534522,-40.223908809106774,1.4875999274712957,-7.235840855858044,-7.235840855869788,40.11478659622501,35345.72400308595,15451.585215701045,15451.585215701045,50797.30921878699,87068.67343530523,87058.50443764115,15451.585215701045,102510.0896533422,102510.0896533422,102510.0896533422,130549.65342503903,126033.50582390491,4516.147601134108,0.0,99068.14764025446,47345.19820507779,57469.94381686297,28039.56377169682,85509.50758855979,21206.700606676848,1594.4220804197626,0.0,0.8745817979473366,2.6547344812654146,0.0014947306463915918,1.0,1.0,-7.235840855858044,324789.02776829747,1559488.4515365122,4.801542903872485,1559488.4515365122,4.801542903872485,0.7563134997158167,0.0922224543715524,3.3844977313846223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3844977313846223,1.2847923139013824,1.285084142431452,2.634276135344633,5581.715026324002,14222.969351936248,6453.756669813798,0.0004781051628151391,29271.152029912864,2984.8268297443947,19290.710571469786,1967.1050329592458,0.6590348938694373,0.6590348938694373,30590.239815980236,30484.863174865135,1.0043227245676565,0.8,4339.381536190234,4324.433322199387,1.0043227245676565,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6917900832561,2034.6934298245008,9.006037858904271,5.001622481430969,-0.8351368277521845,5.8367593091831536,2.6341178114410964,3.5,0.7526050889831704,0.6,0.00022712880113795158,0.9995917413423191,0.00022722156630960929,199.1361963351291,0.0,0.0,0.0,0.029584315959416182,7.68808243427593e-05,0.00015024797679519226,0.0005085139366084576,0.09222245406648628,0.09222245406648628,0.09222245406648628,0.0922224198904611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.306580185,595.6580236079889,0.0,0.09222245406648628,0.0922224543715524,0.0922224543715524,0.36891819092796085,0.36891819092796085,0.5,10.044651656360141,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,28039.56377169682,21206.700606676848,0.7563134997158167,0.5940545168755375,0.41335431579323945,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453047749373239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52798834734233,260.52798834734233,-12.622011652657648,244.65470313968734,276.40127355499203,107984.37864809632,107981.45316761547,2.9254804808464745,0.0,nan,276.40127355499203,3.2512735549920535,270.0519594719338,-3.0980405280661785,263.7026453888755,-9.447354611124467,257.35333130581296,-15.79666869418702,251.0040172227524,-22.145982777247582,244.65470313968734,-28.495296860312635,1.0,1.0,25732.562594343566,25732.562594343566,275.98004500144333,2.8300450014433522,275.98004500144333,275.98004500144333,87058.72224717565,87058.50443764115,0.21780953450070228,0.0,8648.866644398773,8648.866644398773,0.9213479969711381,3401.4202200415452,275.98004500144333,2.8300450014433522,1.0,0.002,0.12801867496047026,0.004785292774746183,0.00019744959029076404,0.0018025504173015388,0.09872479514538202,0.09872479514538202,0.0,7.592302654624294e-12,0.999999599376431,0.999999599376431,0.0,0.09222241742506358,3.694648881095553e-08,0.0,0.0,0.0,1599271.2130589709,265.91415914414193,0.0,1.0,1286887.2144845573,2588.526238619345,,,,,,,,,,,,,,,,,,,2.0,14222.969351936248,1594.4220804197626,0.36891819092796085,6.175450102142607,2.6341178114410964
3928.0,-30.258780704526366,5.0016093196886136,35.05729360142045,30.60986262224617,5.014982179726078,-26.73140441610108,-40.22387332571668,1.4876058904535818,-7.235853724477295,-7.235853724487734,40.1148030895725,35345.69193647193,15451.579561850123,15451.579561850123,50797.27149832205,87068.79574289509,87058.65841809625,15451.579561850123,102510.23797994638,102510.23797994638,102510.23797994638,130549.86868162676,126033.7146469709,4516.15403465586,0.0,99068.24251936487,47345.138710059815,57470.11534367228,28039.630701680373,85509.74604535266,21206.747939455272,1594.4255330652913,0.0,0.8745816620695414,2.654733200754931,0.0014947306463915918,1.0,1.0,-7.235853724477295,324788.861758439,1559489.1643944078,4.8015475529277065,1559489.1643944078,4.8015475529277065,0.7563133824791917,0.09222259042881814,3.3844935878544344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3844935878544344,1.284792286005735,1.2850841145294685,2.634272967482097,5581.70831400342,14222.961513629309,6453.756167895058,0.0004781060256937211,29271.215899146726,2984.8333425937226,19290.709071201083,1967.1048799744137,0.6590334046138281,0.6590334046138281,30590.20985547024,30484.863174865135,1.0043214950081005,0.8,4339.377286139084,4324.433322199387,1.0043214950081005,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.691298249076,2034.6934298245008,9.006037145271419,5.0016093196886136,-0.8351506424688351,5.836759962157449,2.634116552911779,3.5,0.7526047294033654,0.6,0.00022712880113795158,0.999587606137684,0.00022722250630493178,199.13616381722736,0.0,0.0,0.0,0.029584315959416182,7.688113364713685e-05,0.00015024766749081474,0.0005085122672127476,0.0922225901173343,0.0922225901173343,0.0922225901173343,0.09222256078219769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.3905761668,595.6579971065368,0.0,0.0922225901173343,0.09222259042881814,0.09222259042881814,0.3689186120805932,0.3689186120805932,0.5,10.044650775450183,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,28039.630701680373,21206.747939455272,0.7563133824791917,0.5940524191403889,0.41335278808716475,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530475133599712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52800878193176,260.52800878193176,-12.621991218068217,244.6547402851353,276.4012772787234,107984.13991593226,107981.19824502926,2.9416709030070227,0.0,nan,276.4012772787234,3.251277278723421,270.05196988000813,-3.098030119991847,263.7026624812933,-9.44733751870666,257.3533550825742,-15.796644917425795,251.00404768385656,-22.145952316143422,244.6547402851353,-28.495259714864687,1.0,1.0,25732.562594343566,25732.562594343566,275.98004993636675,2.830049936366777,275.98004993636675,275.98004993636675,87058.84113880034,87058.65841809625,0.18272070409148,0.0,8648.866644398773,8648.866644398773,0.9213482418125272,3401.4160557937066,275.98004993636675,2.830049936366777,1.0,0.002,0.12801870705584914,0.004785290347997215,0.00019744963459079648,0.0018025503726400865,0.09872481729539824,0.09872481729539824,0.0,7.2308829930645135e-12,0.9999996519685862,0.9999996519685862,0.0,0.09222255833245961,3.20963585311804e-08,0.0,0.0,0.0,1599271.1978404957,265.9141462755227,0.0,1.0,1286887.2582334965,2588.5260625370006,,,,,,,,,,,,,,,,,,,2.0,14222.961513629309,1594.4255330652913,0.3689186120805932,6.175450102142607,2.634116552911779
3929.0,-30.258740885177946,5.001596200277746,35.05730164516916,30.609931738022738,5.014984441252384,-26.731368352537473,-40.22384154433382,1.4876119076970034,-7.235867031908924,-7.235867031902932,40.114819282245676,35345.673813208894,15451.574482771985,15451.574482771985,50797.24829598088,87068.91726476459,87058.8070961388,15451.574482771985,102510.38157891079,102510.38157891079,102510.38157891079,130550.07826237995,126033.91778461495,4516.160477764992,0.0,99068.33668014561,47345.09322547752,57470.270505186774,28039.696683469152,85509.96718865592,21206.794560739483,1594.4289511795573,0.0,0.8745815249150964,2.654731876580359,0.0014947306463915918,1.0,1.0,-7.235867031908924,324788.69008782035,1559489.864257566,4.8015522456643795,1559489.864257566,4.8015522456643795,0.7563132654442009,0.09222272640106076,3.384489474126808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384489474126808,1.284792257856248,1.2850840863735875,2.634269823336287,5581.701651935736,14222.953680863198,6453.755647730282,0.00047810687789805347,29271.279298543264,2984.839807532977,19290.70751639376,1967.10472142819,0.6590319240797171,0.6590319240797171,30590.18011044554,30484.863174865135,1.004320274292217,0.8,4339.373066655624,4324.433322199387,1.004320274292217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6908033689358,2034.6934298245008,9.006036782636606,5.001596200277746,-0.8351646492423868,5.836760849520132,2.6341152865885533,3.5,0.7526043675967296,0.6,0.00022712880113795158,0.9995834546372212,0.00022722345001236882,199.13613117104518,0.0,0.0,0.0,0.029584315959416182,7.688141068254637e-05,0.0001502473904554052,0.0005085107115113395,0.09222272607664699,0.09222272607664699,0.09222272607664699,0.09222269802491885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.47293709865,595.657971121956,0.0,0.09222272607664699,0.09222272640106076,0.09222272640106076,0.36891903380243385,0.36891903380243385,0.5,10.044649932133177,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,28039.696683469152,21206.794560739483,0.7563132654442009,0.594050611479124,0.41335150714334484,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530472760848943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5280293266756,260.5280293266756,-12.62197067332437,244.65477757531195,276.40128107803366,107983.9016209462,107980.94409275756,2.957528188659683,0.0,nan,276.40128107803366,3.251281078033685,270.05198037749267,-3.0980196225073087,263.7026796769509,-9.447320323049098,257.35337897640466,-15.796621023595321,251.0040782758599,-22.145921724140067,244.65477757531195,-28.495222424688023,1.0,1.0,25732.562594343566,25732.562594343566,275.9800538194169,2.8300538194169462,275.9800538194169,275.9800538194169,87058.96272267675,87058.8070961388,0.15562653794768266,0.0,8648.866644398773,8648.866644398773,0.9213484848927206,3401.411921497442,275.9800538194169,2.8300538194169462,1.0,0.002,0.1280187379807801,0.00478528784792176,0.00019744967690819257,0.0018025503300052384,0.09872483845409628,0.09872483845409628,0.0,6.913430765365103e-12,0.9999996646547384,0.9999996646547384,0.0,0.09222269547460646,3.0926454306697495e-08,0.0,0.0,0.0,1599271.1821030804,265.91413296809105,0.0,1.0,1286887.3034742349,2588.5258804504033,,,,,,,,,,,,,,,,,,,2.0,14222.953680863198,1594.4289511795573,0.36891903380243385,6.175450102142607,2.6341152865885533
3930.0,-30.25870095927598,5.0015831191479245,35.057309689186845,30.610039620101475,5.014985910195429,-26.731332272332182,-40.22380606094373,1.4876172222815534,-7.235880717477414,-7.235880717484199,40.11483537776219,35345.61603298758,15451.569891034555,15451.569891034555,50797.18592402213,87069.10738113582,87058.95361912457,15451.569891034555,102510.52351015912,102510.52351015912,102510.52351015912,130550.28602979233,126034.11910805712,4516.16692173521,0.0,99068.49001873717,47344.998667288884,57470.545946053644,28039.762519633216,85510.30846568686,21206.84105058541,1594.4323715164435,0.0,0.8745813860307677,2.6547305147792963,0.0014947306463915918,1.0,1.0,-7.235880717477414,324788.5135391741,1559490.5599208514,4.801556997589924,1559490.5599208514,4.801556997589924,0.7563131476501113,0.0922228624400697,3.384482790649979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384482790649979,1.284792232993896,1.2850840615055883,2.63426467232236,5581.690737555329,14222.945852553994,6453.75686706049,0.00047810867053257693,29271.382408096506,2984.850321781292,19290.711161053347,1967.1050930800372,0.6590297271275274,0.6590297271275274,30590.131784385874,30484.863174865135,1.004318291023741,0.8,4339.366211357584,4324.433322199387,1.004318291023741,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.690304906526,2034.6934298245008,9.006036722855052,5.0015831191479245,-0.8351788221374044,5.836761941285329,2.6341140110990895,3.5,0.7526040031711684,0.6,0.00022712880113795158,0.9995792920463268,0.000227224396248722,199.13609843751507,0.0,0.0,0.0,0.029584315959416182,7.688171998910506e-05,0.0001502470811488465,0.0005085086604936619,0.09222286210798444,0.09222286210798444,0.09222286210798444,0.09222283390643124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.55484399345,595.657945280234,0.0,0.09222286210798444,0.0922228624400697,0.0922228624400697,0.3689194556666147,0.3689194556666147,0.5,10.04464908555055,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,28039.762519633216,21206.84105058541,0.7563131476501113,0.5940475111770386,0.4133491817208318,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453047037873787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5280498991787,260.5280498991787,-12.621950100821266,244.65481499510256,276.4012848032492,107983.5726552146,107980.6111308418,2.961524372770758,0.0,nan,276.4012848032492,3.2512848032492343,270.0519908416221,-3.098009158377863,263.70269687999706,-9.447303120002914,257.3534029183654,-15.796597081634559,251.00410895673596,-22.145891043264015,244.65481499510256,-28.495185004897422,1.0,1.0,25732.562594343566,25732.562594343566,275.9800570751289,2.8300570751289342,275.9800570751289,275.9800570751289,87059.15600752168,87058.95361912457,0.20238839711237233,0.0,8648.866644398773,8648.866644398773,0.9213488798190699,3401.405204603229,275.9800570751289,2.8300570751289342,1.0,0.002,0.12801876909060256,0.0047852852827029325,0.00019744971935788802,0.0018025502883799757,0.09872485967894401,0.09872485967894401,0.0,7.737863735174377e-12,0.9999996626582721,0.9999996626582721,0.0,0.09222283132944994,3.111061976604596e-08,0.0,0.0,0.0,1599271.1659184743,265.91411928252256,0.0,1.0,1286887.3500005114,2588.5256931897593,,,,,,,,,,,,,,,,,,,2.0,14222.945852553994,1594.4323715164435,0.3689194556666147,6.175450102142607,2.6341140110990895
3931.0,-30.258660758692074,5.001570085670499,35.05731773815274,30.610110621806257,5.014987793825253,-26.73129590343884,-40.22377427956087,1.4876229377351993,-7.2358934923883,-7.235893492337432,40.114851608004045,35345.59756750679,15451.564166221411,15451.564166221411,50797.1617337282,87069.23310243727,87059.10395081126,15451.564166221411,102510.66811703268,102510.66811703268,102510.66811703268,130550.49628893453,126034.32290999638,4516.173378938155,0.0,99068.58761660839,47344.95207883123,57470.70615308573,28039.828171901852,85510.53432498759,21206.887476263775,1594.435760476431,0.0,0.8745812516982671,2.6547292435949337,0.0014947306463915918,1.0,1.0,-7.2358934923883,324788.34873839666,1559491.2614080894,4.8015615937756255,1559491.2614080894,4.8015615937756255,0.7563130325283081,0.09222299820913851,3.384478534903602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384478534903602,1.284792206256225,1.285084034761844,2.6342614147432326,5581.6838351360575,14222.938027706725,6453.75644837667,0.0004781095764921471,29271.448051724783,2984.857015568495,19290.709909579393,1967.1049654652093,0.65902820644511,0.65902820644511,30590.101012450086,30484.863174865135,1.0043170281649252,0.8,4339.361846201547,4324.433322199387,1.0043170281649252,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6898024119039,2034.6934298245008,9.006036023819526,5.001570085670499,-0.8351925422286,5.836762627899099,2.634112725292056,3.5,0.7526036357977304,0.6,0.00022712880113795158,0.9995751008365599,0.0002272253489986535,199.13606547879593,0.0,0.0,0.0,0.029584315959416182,7.688199702646788e-05,0.0001502468041114837,0.0005085070834531829,0.0922229979038345,0.0922229979038345,0.0922229979038345,0.09222297160076394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.63712987566,595.6579193218969,0.0,0.0922229979038345,0.09222299820913851,0.09222299820913851,0.3689198775096704,0.3689198775096704,0.5,10.04464829548602,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,28039.828171901852,21206.887476263775,0.7563130325283081,0.59404565922452,0.4133478739961308,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530467990253235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52807055706427,260.52807055706427,-12.62192944293571,244.65485257215687,276.40128854196644,107983.32572286234,107980.35190721236,2.9738156499426083,0.0,nan,276.40128854196644,3.25128854196646,270.0520013480063,-3.0979986519936915,263.7027141540489,-9.447285845951058,257.35342696008473,-15.796573039915245,251.00413976612253,-22.145860233877443,244.65485257215687,-28.495147427843108,1.0,1.0,25732.562594343566,25732.562594343566,275.9800616819388,2.8300616819388438,275.9800616819388,275.9800616819388,87059.27837208335,87059.10395081126,0.17442127209505998,0.0,8648.866644398773,8648.866644398773,0.9213491312907139,3401.40092757812,275.9800616819388,2.8300616819388438,1.0,0.002,0.12801879812204542,0.00478528288408898,0.000197449758970136,0.0018025502479840727,0.098724879485068,0.098724879485068,0.0,6.954208476434021e-12,0.9999996851926652,0.9999996851926652,0.0,0.09222296917666224,2.9032476269413547e-08,0.0,0.0,0.0,1599271.150810812,265.9141065076117,0.0,1.0,1286887.393430862,2588.525518389738,,,,,,,,,,,,,,,,,,,2.0,14222.938027706725,1594.435760476431,0.3689198775096704,6.175450102142607,2.634112725292056
3932.0,-30.25862044286815,5.001557091339722,35.057325785693656,30.610188154410594,5.01498856585063,-26.73125954199781,-40.223738726321585,1.4876276638325139,-7.235907069647396,-7.235907069661987,40.114867665303265,35345.561339571956,15451.559472891342,15451.559472891342,50797.1208124633,87069.37247199024,87059.25005968529,15451.559472891342,102510.80953257663,102510.80953257663,102510.80953257663,130550.70329528704,126034.52345555155,4516.179839735491,0.0,99068.69675477587,47344.88561845328,57470.90126258066,28039.893762710395,85510.79502529105,21206.93379809125,1594.4391664424738,0.0,0.8745811135660035,2.6547278925724065,0.0014947306463915918,1.0,1.0,-7.235907069647396,324788.17358712526,1559491.9554208706,4.8015663199711085,1559491.9554208706,4.8015663199711085,0.7563129153611081,0.09222313420124204,3.384473801883989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384473801883989,1.2847921841468983,1.2850840126474954,2.6342577761953607,5581.676125489731,14222.930209693113,6453.756362377542,0.00047811066144685146,29271.52123311714,2984.8644779937226,19290.709652522244,1967.104939252675,0.659026550034481,0.659026550034481,30590.066789495664,30484.863174865135,1.0043156236790811,0.8,4339.356991500917,4324.433322199387,1.0043156236790811,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6892970148037,2034.6934298245008,9.006035941225562,5.001557091339722,-0.8352066292688098,5.836763720608531,2.6341114320582797,3.5,0.7526032663023656,0.6,0.00022712880113795158,0.9995708976312001,0.00022722630448345909,199.13603242560748,0.0,0.0,0.0,0.029584315959416182,7.688230694408408e-05,0.0001502464941938675,0.0005085053234240594,0.09222313388063912,0.09222313388063912,0.09222313388063912,0.09222310710430841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.718640525,595.6578936071347,0.0,0.09222313388063912,0.09222313420124204,0.09222313420124204,0.3689202995712741,0.3689202995712741,0.5,10.044647492769952,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,28039.893762710395,21206.93379809125,0.7563129153611081,0.594043369582043,0.41334619014029744,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530465585337113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52809119423046,260.52809119423046,-12.621908805769522,244.65489028767954,276.4012921007763,107983.0521706846,107980.08133784051,2.9708328440536125,0.0,nan,276.4012921007763,3.251292100776311,270.05201173816,-3.097988261839987,263.7027313755425,-9.447268624457479,257.35345101292233,-15.796548987077642,251.00417065030206,-22.14582934969792,244.65489028767954,-28.495109712320442,1.0,1.0,25732.562594343566,25732.562594343566,275.980064998027,2.8300649980270123,275.980064998027,275.980064998027,87059.41563599808,87059.25005968529,0.1655763127928367,0.0,8648.866644398773,8648.866644398773,0.921349410964186,3401.396170893409,275.980064998027,2.8300649980270123,1.0,0.002,0.12801882773635664,0.004785280345366283,0.00019744979915701117,0.0018025502090208735,0.09872489957850558,0.09872489957850558,0.0,8.177884584792405e-12,0.9999996788831893,0.9999996788831893,0.0,0.09222310458684331,2.9614398727237277e-08,0.0,0.0,0.0,1599271.134754288,265.9140929303526,0.0,1.0,1286887.4395889163,2588.525332611166,,,,,,,,,,,,,,,,,,,2.0,14222.930209693113,1594.4391664424738,0.3689202995712741,6.175450102142607,2.6341114320582797
3933.0,-30.258579986466213,5.001544138197807,35.05733382679994,30.610289715137355,5.014991019462721,-26.731222885874676,-40.223703103233106,1.4876339179420353,-7.235920439144593,-7.23592043915837,40.11488357474686,35345.50993369224,15451.55452753465,15451.55452753465,50797.064461226895,87069.54953346401,87059.39458168311,15451.55452753465,102510.94910921776,102510.94910921776,102510.94910921776,130550.90764450045,126034.7213870764,4516.186257424049,0.0,99068.83884335124,47344.79924041867,57471.155114369525,28039.95853528268,85511.11364965221,21206.979549222764,1594.4425281159004,0.0,0.8745809771668,2.6547265622240253,0.0014947306463915918,1.0,1.0,-7.235920439144593,324788.00111612625,1559492.6430429711,4.801570986870856,1559492.6430429711,4.801570986870856,0.756312799911527,0.09222326982720261,3.384467584129646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384467584129646,1.2847921548893237,1.2850839833832752,2.63425299668116,5581.665998272665,14222.922395328163,6453.757265779529,0.0004781122811488634,29271.61699166574,2984.8742426481767,19290.71235285124,1967.1052146096006,0.6590244863597292,0.6590244863597292,30590.021830883674,30484.863174865135,1.0043137786100405,0.8,4339.350613892505,4324.433322199387,1.0043137786100405,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6887877435054,2034.6934298245008,9.006035732072787,5.001544138197807,-0.8352206018852639,5.836764740083071,2.634110128911279,3.5,0.7526028939746512,0.6,0.00022712880113795158,0.9995666797887744,0.00022722726330368253,199.13599925717617,0.0,0.0,0.0,0.029584315959416182,7.68826174717346e-05,0.00015024618366621698,0.0005085033382575005,0.09222326951513085,0.09222326951513085,0.09222326951513085,0.09222324094665411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.79969348345,595.6578680339298,0.0,0.09222326951513085,0.09222326982720261,0.09222326982720261,0.3689207215746267,0.3689207215746267,0.5,10.044646636693805,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,28039.95853528268,21206.979549222764,0.756312799911527,0.5940404971141842,0.4133440488040703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530463173527801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52811198009385,260.52811198009385,-12.621888019906123,244.6549281560636,276.401295804119,107982.74816027007,107979.75592145577,2.9922388143039487,0.0,nan,276.401295804119,3.2512958041190245,270.0520222745115,-3.0979777254884766,263.7027487449013,-9.44725125509865,257.3534752152899,-15.796524784710073,251.00420168567803,-22.14579831432195,244.6549281560636,-28.495071843936387,1.0,1.0,25732.562594343566,25732.562594343566,275.98006833846546,2.8300683384654803,275.98006833846546,275.98006833846546,87059.59822177241,87059.39458168311,0.20364008929755073,0.0,8648.866644398773,8648.866644398773,0.9213497783701047,3401.389922050294,275.98006833846546,2.8300683384654803,1.0,0.002,0.12801885909594896,0.004785277833316242,0.00019744984211970807,0.0018025501660671912,0.09872492105985403,0.09872492105985403,0.0,8.186899075335319e-12,0.999999659962122,0.999999659962122,0.0,0.09222323846779763,3.1359404971137395e-08,0.0,0.0,0.0,1599271.1189434612,265.9140795608554,0.0,1.0,1286887.4850406477,2588.52514967545,,,,,,,,,,,,,,,,,,,2.0,14222.922395328163,1594.4425281159004,0.3689207215746267,6.175450102142607,2.634110128911279
3934.0,-30.25853225010728,5.001531229086772,35.0573418763186,30.61035572262483,5.0149928787184255,-26.73117973724809,-40.22366280024869,1.4876403649556549,-7.235933528094677,-7.235933528079825,40.114899899288496,35345.491107599344,15451.549244747195,15451.549244747195,50797.040352346536,87069.66771546064,87059.54553031921,15451.549244747195,102511.0947750664,102511.0947750664,102511.0947750664,130551.11964624618,126034.9269099265,4516.192736319689,0.0,99068.92762449948,47344.751013564506,57471.30734548331,28040.024871179776,85511.33221666308,21207.026441037317,1594.4459575980425,0.0,0.8745808407167405,2.6547252597923023,0.0014947306463915918,1.0,1.0,-7.235933528094677,324787.8322643443,1559493.348606845,4.801575655511551,1559493.348606845,4.801575655511551,0.756312682976056,0.09222340590374438,3.3844636933612877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3844636933612877,1.284792124729319,1.28508395321642,2.634250030194051,5581.65971264245,14222.914585123319,6453.756601098585,0.0004781130519009817,29271.67687419006,2984.880348966269,19290.710366075415,1967.1050120148486,0.6590230702869216,0.6590230702869216,30589.993697961796,30484.863174865135,1.004312624055543,0.8,4339.346623094051,4324.433322199387,1.004312624055543,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.688274864264,2034.6934298245008,9.006035345185092,5.001531229086772,-0.8352344234650655,5.836765652551837,2.634108816532368,3.5,0.7526025190092479,0.6,0.00022712880113795158,0.9995617029882778,0.00022722839466431138,199.13596012024138,0.0,0.0,0.0,0.029584315959416182,7.688296879559197e-05,0.0001502458323423596,0.0005085015646415632,0.09222340558980432,0.09222340558980432,0.09222340558980432,0.09222337967528474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.88237343513,595.6578419520886,0.0,0.09222340558980432,0.09222340590374438,0.09222340590374438,0.36892114335638587,0.36892114335638587,0.5,10.044645859470013,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,28040.024871179776,21207.026441037317,0.756312682976056,0.5940386968085152,0.41334277213741943,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45304607533095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52813349540247,260.52813349540247,-12.621866504597506,244.6549674015607,276.40129958923876,107982.53608808502,107979.43884181323,3.097246271819919,0.0,nan,276.40129958923876,3.2512995892387835,270.05203315170735,-3.0979668482926286,263.70276671417224,-9.447233285827735,257.3535002766363,-15.796499723363695,251.0042338390997,-22.14576616090028,244.6549674015607,-28.49503259843928,1.0,1.0,25732.562594343566,25732.562594343566,275.9800727025401,2.8300727025401216,275.9800727025401,275.9800727025401,87059.71304469024,87059.54553031921,0.16751437103084754,0.0,8648.866644398773,8648.866644398773,0.9213500082746788,3401.386011828094,275.9800727025401,2.8300727025401216,1.0,0.002,0.12801888776465611,0.004785275381246454,0.0001974498810455314,0.0018025501267519152,0.0987249405227657,0.0987249405227657,0.0,7.797446716084622e-12,0.9999996891350077,0.9999996891350077,0.0,0.09222337723471602,2.8669028366458285e-08,0.0,0.0,0.0,1599271.103464409,265.9140664719053,0.0,1.0,1286887.5295386116,2588.524970578502,,,,,,,,,,,,,,,,,,,2.0,14222.914585123319,1594.4459575980425,0.36892114335638587,6.175450102142607,2.634108816532368
3935.0,-30.25848441034879,5.001518358196053,35.05734992384893,30.610420647449814,5.0149946749000325,-26.7311365018504,-40.22362619927151,1.4876467654176122,-7.2359471592096725,-7.235947159279783,40.114915941411596,35345.486470299285,15451.544660049989,15451.544660049989,50797.03113034928,87069.78411968547,87059.69127751791,15451.544660049989,102511.2359375679,102511.2359375679,102511.2359375679,130551.32637526932,126035.1271756335,4516.1991996358065,0.0,99069.01481192838,47344.717159194595,57471.441836370876,28040.090437701427,85511.5322740723,21207.072741501826,1594.449363719097,0.0,0.8745807023430562,2.654723903412389,0.0014947306463915918,1.0,1.0,-7.2359471592096725,324787.65641853266,1559494.0419635465,4.8015803899700185,1559494.0419635465,4.8015803899700185,0.7563125657037028,0.09222354190320801,3.3844598703490782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3844598703490782,1.284792094787091,1.285083923267391,2.634247115997342,5581.653537809319,14222.906922108828,6453.755952071287,0.00047811380981795657,29271.73569994501,2984.8863475238754,19290.70842608939,1967.1048141913284,0.6590216796103974,0.6590216796103974,30589.966054957,30484.863174865135,1.0043114896071421,0.8,4339.342701792834,4324.433322199387,1.0043114896071421,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6877587389556,2034.6934298245008,9.006035382223045,5.001518358196053,-0.8352484889312164,5.83676684712727,2.6341074958475357,3.5,0.7526021416707245,0.6,0.00022712880113795158,0.9995567154345628,0.00022722952848073865,199.13592089854927,0.0,0.0,0.0,0.029584315959416182,7.688328785008661e-05,0.00015024551328786498,0.0005084999104227782,0.09222354157767498,0.09222354157767498,0.09222354157767498,0.0922235149754876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.9637856686,595.657816268576,0.0,0.09222354157767498,0.09222354190320801,0.09222354190320801,0.36892156544615234,0.36892156544615234,0.5,10.044645061949192,7.008793545537628e-11,7.008793545537628e-11,7.008793545537628e-11,7.008793545537628e-11,7.008793545537628e-11,7.008793545537628e-11,28040.090437701427,21207.072741501826,0.7563125657037028,0.5940371991878257,0.41334175087652225,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530457897584284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5281556111947,260.5281556111947,-12.6218443888053,244.6550077910725,276.40130343131113,107982.3163860971,107979.13269688733,3.1836892097355696,0.0,nan,276.40130343131113,3.2513034313111575,270.05204430326677,-3.0979556967332087,263.7027851752215,-9.447214824778484,257.3535260471723,-15.796473952827682,251.0042669191239,-22.145733080876084,244.6550077910725,-28.49499220892747,1.0,1.0,25732.562594343566,25732.562594343566,275.98007592293527,2.8300759229352934,275.98007592293527,275.98007592293527,87059.82942301927,87059.69127751791,0.13814550136157777,0.0,8648.866644398773,8648.866644398773,0.9213502341754185,3401.382169700824,275.98007592293527,2.8300759229352934,1.0,0.002,0.12801891722092362,0.004785272831355699,0.00019744992096686984,0.0018025500872193914,0.09872496048343492,0.09872496048343492,0.0,8.186261130777028e-12,0.9999996805981979,0.9999996805981979,0.0,0.09222351244684253,2.945636548158769e-08,0.0,0.0,0.0,1599271.0873441848,265.9140528407903,0.0,1.0,1286887.5758797529,2588.5247840631146,,,,,,,,,,,,,,,,,,,2.0,14222.906922108828,1594.449363719097,0.36892156544615234,6.175450102142607,2.6341074958475357
3936.0,-30.25844355711009,5.001505522887569,35.05735796638716,30.610529507417255,5.014995611491245,-26.731099640250928,-40.22359057618303,1.487651693634405,-7.2359610383398945,-7.23596103833893,40.114931892620916,35345.430564659146,15451.540391314053,15451.540391314053,50796.9709559732,87069.97712949166,87059.83526570312,15451.540391314053,102511.37565701717,102511.37565701717,102511.37565701717,130551.53148724574,126035.32585130347,4516.205635942279,0.0,99069.17024858325,47344.62368035686,57471.718409140434,28040.155830228567,85511.874239369,21207.118898661705,1594.452767716339,0.0,0.8745805629403774,2.654722522353957,0.0014947306463915918,1.0,1.0,-7.2359610383398945,324787.4773733181,1559494.7313914988,4.801585159636497,1559494.7313914988,4.801585159636497,0.7563124480142676,0.09222367785959257,3.38445310252374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38445310252374,1.2847920717322259,1.2850839002072891,2.634241895624899,5581.642476466539,14222.899262756988,6453.757301322973,0.00047811564829876513,29271.84016073638,2984.8969995601333,19290.71245909297,1967.1052254432423,0.6590194655738951,0.6590194655738951,30589.917118914815,30484.863174865135,1.0043094813089182,0.8,4339.335759965664,4324.433322199387,1.0043094813089182,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6872387112396,2034.6934298245008,9.006035623905829,5.001505522887569,-0.8352626602957178,5.8367681831832865,2.6341061651773137,3.5,0.7526017614792325,0.6,0.00022712880113795158,0.9995524562846079,0.00022723049671870347,199.1358874048065,0.0,0.0,0.0,0.029584315959416182,7.688359838139983e-05,0.00015024520275655175,0.0005084978426087199,0.09222367752033757,0.09222367752033757,0.09222367752033757,0.09222364918677467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.0450185986,595.6577906389014,0.0,0.09222367752033757,0.09222367785959257,0.09222367785959257,0.3689219874471352,0.3689219874471352,0.5,10.044644210433999,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,28040.155830228567,21207.118898661705,0.7563124480142676,0.594034119913918,0.4133394441305133,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530455035674534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52817750500907,260.52817750500907,-12.621822494990909,244.65504790201925,276.4013071079926,107981.96228776801,107978.81055344918,3.151734318809746,0.0,nan,276.4013071079926,3.251307107992602,270.0520552668026,-3.09794473319738,263.70280342560903,-9.447196574390944,257.3535515844131,-15.796448415586894,251.00429974321756,-22.14570025678242,244.65504790201925,-28.49495209798073,1.0,1.0,25732.562594343566,25732.562594343566,275.9800786920904,2.83007869209041,275.9800786920904,275.9800786920904,87060.02559311199,87059.83526570312,0.1903274088690523,0.0,8648.866644398773,8648.866644398773,0.9213506340840163,3401.3753680363584,275.9800786920904,2.83007869209041,1.0,0.002,0.1280189485391494,0.004785270226354477,0.00019744996365973446,0.001802550043684065,0.09872498182986723,0.09872498182986723,0.0,7.343799613562796e-12,0.9999996603946639,0.9999996603946639,0.0,0.09222364653993946,3.131965311357124e-08,0.0,0.0,0.0,1599271.0709306565,265.9140389616601,0.0,1.0,1286887.6230640523,2588.52459415415,,,,,,,,,,,,,,,,,,,2.0,14222.899262756988,1594.452767716339,0.3689219874471352,6.175450102142607,2.6341061651773137
