time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3937.0,-30.25840241215613,5.001492731673548,35.05736600769822,30.610608716402226,5.014995982692739,-26.731062572671608,-40.22355495309455,1.4876561421466155,-7.235974093997356,-7.23597409395546,40.11494794175345,35345.395515430726,15451.535093542889,15451.535093542889,50796.93060897361,87070.12032940364,87059.98242806896,15451.535093542889,102511.51752161185,102511.51752161185,102511.51752161185,130551.73845824235,126035.52640349128,4516.212054751073,0.0,99069.2823631357,47344.55754555125,57471.91646398272,28040.2209366305,85512.13740061322,21207.164912311655,1594.4561375380968,0.0,0.8745804277466784,2.654721223236673,0.0014947306463915918,1.0,1.0,-7.235974093997356,324787.30895124335,1559495.4250532622,4.801589785293524,1559495.4250532622,4.801589785293524,0.756312332924865,0.09222381346796203,3.384448246824449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384448246824449,1.2847920509214847,1.285083879391821,2.6342381589277726,5581.634558853719,14222.891465036526,6453.757308665688,0.000478116780816327,29271.915283706923,2984.9046599712365,19290.712481040835,1967.1052276813016,0.6590177750267767,0.6590177750267767,30589.88200884989,30484.863174865135,1.0043080404188574,0.8,4339.3307794238835,4324.433322199387,1.0043080404188574,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6867144949995,2034.6934298245008,9.006035287794917,5.001492731673548,-0.8352764226006091,5.836769154274157,2.6341048237895808,3.5,0.7526013782255945,0.6,0.00022712880113795158,0.9995481667416919,0.00022723147187427869,199.13585367191084,0.0,0.0,0.0,0.029584315959416182,7.688390891387264e-05,0.00015024489222407894,0.0005084960620821122,0.09222381315648773,0.09222381315648773,0.09222381315648773,0.09222378471152091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.12674039917,595.6577648550784,0.0,0.09222381315648773,0.09222381346796203,0.09222381346796203,0.36892240922403097,0.36892240922403097,0.5,10.044643355727066,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,28040.2209366305,21207.164912311655,0.756312332924865,0.5940318199625465,0.41333776221546364,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530452591719063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5281991923259,260.5281991923259,-12.621800807674049,244.65508783029657,276.4013105543478,107981.6676863277,107978.54567846125,3.122007866475131,0.0,nan,276.4013105543478,3.2513105543478105,270.0520660095444,-3.0979339904556014,263.70282146473323,-9.447178535266744,257.3535769199226,-15.796423080077375,251.0043323751109,-22.145667624889086,244.65508783029657,-28.49491216970341,1.0,1.0,25732.562594343566,25732.562594343566,275.9800826516935,2.8300826516935444,275.9800826516935,275.9800826516935,87060.16361984516,87059.98242806896,0.18119177619519178,0.0,8648.866644398773,8648.866644398773,0.9213509210054405,3401.370488058571,275.9800826516935,2.8300826516935444,1.0,0.002,0.12801897978802337,0.0047852677696610165,0.00019745000657853004,0.0018025500003764862,0.09872500328926502,0.09872500328926502,0.0,6.955015990212088e-12,0.9999996611487852,0.9999996611487852,0.0,0.09222378221781082,3.125015122286208e-08,0.0,0.0,0.0,1599271.0554909701,265.9140259060026,0.0,1.0,1286887.6674488168,2588.524415512857,,,,,,,,,,,,,,,,,,,2.0,14222.891465036526,1594.4561375380968,0.36892240922403097,6.175450102142607,2.6341048237895808
3938.0,-30.258361118781565,5.001479981424266,35.05737404063578,30.610681359563046,5.014997416395829,-26.731025265265693,-40.22351926015688,1.487661561762139,-7.235987438299162,-7.235987438267751,40.11496378304731,35345.36583028614,15451.530178047278,15451.530178047278,50796.89600833342,87070.24999802792,87060.12601835496,15451.530178047278,102511.65619640224,102511.65619640224,102511.65619640224,130551.94161553643,126035.72318167676,4516.218433859668,0.0,99069.38294852745,47344.49877698317,57472.093523938085,28040.285419134187,85512.37894307227,21207.210456842942,1594.4594848267548,0.0,0.8745802917523994,2.6547198953979554,0.0014947306463915918,1.0,1.0,-7.235987438299162,324787.1368056241,1559496.1097313373,4.801594438343325,1559496.1097313373,4.801594438343325,0.7563122179338275,0.09222394891584235,3.3844438681329634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3844438681329634,1.2847920255677918,1.2850838540323692,2.634234802817418,5581.6274476586,14222.883674521867,6453.756989461507,0.0004781177356238955,29271.98287474607,2984.9115523390833,19290.71152691818,1967.1051303878676,0.659016220713935,0.659016220713935,30589.850347872754,30484.863174865135,1.004306741077061,0.8,4339.326288152798,4324.433322199387,1.004306741077061,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.686187116931,2034.6934298245008,9.006035191093014,5.001479981424266,-0.835290306272201,5.836770287696467,2.6341034743114973,3.5,0.7526009926604278,0.6,0.00022712880113795158,0.9995438617452341,0.00022723245055137226,199.1358198173433,0.0,0.0,0.0,0.029584315959416182,7.688422005639549e-05,0.0001502445810815561,0.0005084943511616784,0.0922239486073941,0.0922239486073941,0.0922239486073941,0.09222391785051835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.2077803112,595.6577392827661,0.0,0.0922239486073941,0.09222394891584235,0.09222394891584235,0.3689228309800197,0.3689228309800197,0.5,10.04464243400334,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,28040.285419134187,21207.210456842942,0.7563122179338275,0.5940297374038697,0.4133362475369377,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530450130313197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52822082077427,260.52822082077427,-12.621779179225712,244.65512764441348,276.40131399712646,107981.40172825815,107978.28819487344,3.113533384722619,0.0,nan,276.40131399712646,3.2513139971264877,270.0520767265926,-3.097923273407389,263.7028394560471,-9.447160543952862,257.3536021855057,-15.796397814494298,251.00436491496023,-22.145635085039743,244.65512764441348,-28.494872355586494,1.0,1.0,25732.562594343566,25732.562594343566,275.9800859095896,2.830085909589627,275.9800859095896,275.9800859095896,87060.29287569341,87060.12601835496,0.16685733845224604,0.0,8648.866644398773,8648.866644398773,0.9213511797404633,3401.3660874736283,275.9800859095896,2.830085909589627,1.0,0.002,0.12801901333328045,0.0047852652564797805,0.0001974500529224608,0.0018025499552924357,0.0987250264612304,0.0987250264612304,0.0,8.214896644875846e-12,0.9999996362646902,0.9999996362646902,0.0,0.09222391537073572,3.3545106626263386e-08,0.0,0.0,0.0,1599271.0397099261,265.9140125617008,0.0,1.0,1286887.7128148796,2588.5242329220355,,,,,,,,,,,,,,,,,,,2.0,14222.883674521867,1594.4594848267548,0.3689228309800197,6.175450102142607,2.6341034743114973
3939.0,-30.258312558405898,5.0014672688762,35.057382069511846,30.610776703711622,5.014999957541688,-26.730981306838913,-40.22347878254948,1.487668704983116,-7.236001087469788,-7.2360010874481535,40.11497973188194,35345.32979057669,15451.525657470687,15451.525657470687,50796.855448047376,87070.41732976277,87060.27053725749,15451.525657470687,102511.79619472817,102511.79619472817,102511.79619472817,130552.14683247969,126035.9220239816,4516.22480849808,0.0,99069.51417597625,47344.42663341688,57472.31949173263,28040.35063775152,85512.67012948415,21207.25650576082,1594.4628749340775,0.0,0.8745801536403525,2.6547185372235935,0.0014947306463915918,1.0,1.0,-7.236001087469788,324786.96072719083,1559496.7990582187,4.8015991638535604,1559496.7990582187,4.8015991638535604,0.7563121010765425,0.09222408461265003,3.384438100291038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384438100291038,1.2847919921508415,1.2850838206078286,2.6342303820132207,5581.618080504988,14222.875888352066,6453.7575938875125,0.0004781191895018576,29272.07153455014,2984.9205931230485,19290.71333358796,1967.105314616914,0.6590142863930529,0.6590142863930529,30589.808642361706,30484.863174865135,1.004305029515944,0.8,4339.320372013346,4324.433322199387,1.004305029515944,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6856562367834,2034.6934298245008,9.00603534295574,5.0014672688762,-0.8353043212795237,5.836771590155724,2.6341021158724196,3.5,0.752600604534977,0.6,0.00022712880113795158,0.99953879916096,0.0002272336014656056,199.13578000490543,0.0,0.0,0.0,0.029584315959416182,7.688457290925697e-05,0.0001502442282286946,0.0005084922903660163,0.09222408429212757,0.09222408429212757,0.09222408429212757,0.09222405218874848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.28953233553,595.6577134841912,0.0,0.09222408429212757,0.09222408461265003,0.09222408461265003,0.3689232524591629,0.3689232524591629,0.5,10.044641472425011,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,28040.35063775152,21207.25650576082,0.7563121010765425,0.5940272403040423,0.4133344185961733,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530447660029238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5282431623703,260.5282431623703,-12.621756837629675,244.65516863040187,276.4013176943303,107981.12816225253,107977.91196737198,3.216194880555676,0.0,nan,276.4013176943303,3.2513176943303392,270.0520878815519,-3.0979121184480505,263.70285806876564,-9.447141931234341,257.3536282559804,-15.796371744019552,251.0043984431917,-22.145601556808288,244.65516863040187,-28.494831369598103,1.0,1.0,25732.562594343566,25732.562594343566,275.9800889699861,2.83008896998615,275.9800889699861,275.9800889699861,87060.46591357909,87060.27053725749,0.19537632160063367,0.0,8648.866644398773,8648.866644398773,0.9213515205595193,3401.3602907924933,275.9800889699861,2.83008896998615,1.0,0.002,0.12801904828342928,0.004785262681229726,0.00019745010130997674,0.001802549907425625,0.09872505065498836,0.09872505065498836,0.0,8.7356016517659e-12,0.999999621034959,0.999999621034959,0.0,0.09222404966294602,3.494970400777101e-08,0.0,0.0,0.0,1599271.0235683413,265.9139989125302,0.0,1.0,1286887.7592173822,2588.5240461597386,,,,,,,,,,,,,,,,,,,2.0,14222.875888352066,1594.4628749340775,0.3689232524591629,6.175450102142607,2.6341021158724196
3940.0,-30.258270949031818,5.001454599103108,35.057390107675914,30.610847111698263,5.015001494703321,-26.730943704661218,-40.223446826543636,1.4876742494342015,-7.236014240757186,-7.236014240769156,40.114996057134434,35345.31580844894,15451.520523341533,15451.520523341533,50796.83633179047,87070.54285763577,87060.42140671932,15451.520523341533,102511.94193006086,102511.94193006086,102511.94193006086,130552.35898316777,126036.12774598903,4516.2312371787475,0.0,99069.61109281366,47344.38404057019,57472.47450249274,28040.41705310691,85512.89155559965,21207.303449119627,1594.46630990381,0.0,0.874580016828344,2.654717228393051,0.0014947306463915918,1.0,1.0,-7.236014240757186,324786.7910458655,1559497.504653312,4.801603844883839,1559497.504653312,4.801603844883839,0.756311983839407,0.092224220582699,3.3844338752753833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3844338752753833,1.2847919662131533,1.2850837946642488,2.6342271467113836,5581.6112252886205,14222.868249140965,6453.757232705664,0.00047812009970044463,29272.136712894888,2984.927239464536,19290.71225399124,1967.1052045286865,0.6590127821278364,0.6590127821278364,30589.77809254925,30484.863174865135,1.0043037757762252,0.8,4339.316038366638,4324.433322199387,1.0043037757762252,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6851214964938,2034.6934298245008,9.006035157467622,5.001454599103108,-0.8353180836317229,5.836772682734831,2.634100747556127,3.5,0.7526002135874649,0.6,0.00022712880113795158,0.9995344612642403,0.00022723458764060267,199.13574589128945,0.0,0.0,0.0,0.029584315959416182,7.68848514783626e-05,0.00015024394965958897,0.0005084907127830823,0.09222422026913114,0.09222422026913114,0.09222422026913114,0.09222419097286016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.37270371907,595.6576872425882,0.0,0.09222422026913114,0.092224220582699,0.092224220582699,0.36892367376972984,0.36892367376972984,0.5,10.044640593972762,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,28040.41705310691,21207.303449119627,0.756311983839407,0.5940254785883701,0.4133331848036943,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530444755014231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52826536426926,260.52826536426926,-12.621734635730718,244.65520936544007,276.4013213630901,107980.86063948681,107977.66455457752,3.196084909296335,0.0,nan,276.4013213630901,3.251321363090142,270.0520989635672,-3.097901036432802,263.70287656403684,-9.447123435963135,257.3536541645072,-15.796345835492787,251.00443176497424,-22.145568235025735,244.65520936544007,-28.494790634559905,1.0,1.0,25732.562594343566,25732.562594343566,275.9800932605069,2.830093260506942,275.9800932605069,275.9800932605069,87060.58802252331,87060.42140671932,0.16661580398795195,0.0,8648.866644398773,8648.866644398773,0.9213517702134992,3401.3560446517604,275.9800932605069,2.830093260506942,1.0,0.002,0.12801908035571946,0.00478526020280876,0.0001974501454592931,0.0018025498625287232,0.09872507272964655,0.09872507272964655,0.0,7.98801649826153e-12,0.9999996522328474,0.9999996522328474,0.0,0.0922241885101444,3.2072554595644774e-08,0.0,0.0,0.0,1599271.0080131877,265.9139857592428,0.0,1.0,1286887.8039340507,2588.5238661826543,,,,,,,,,,,,,,,,,,,2.0,14222.868249140965,1594.46630990381,0.36892367376972984,6.175450102142607,2.634100747556127
3941.0,-30.2582292730707,5.001441968917953,35.05739814455494,30.610917030740552,5.01500332319898,-26.730906013442507,-40.22341106375677,1.4876800626399558,-7.236027685608235,-7.236027685594804,40.115012096708526,35345.28931654878,15451.51577248325,15451.51577248325,50796.80508903203,87070.66698615525,87060.56753607029,15451.51577248325,102512.08330855354,102512.08330855354,102512.08330855354,130552.565792538,126036.32814373163,4516.237648806356,0.0,99069.70685107498,47344.32917830211,57472.64185863652,28040.482483984455,85513.12434262097,21207.34966541446,1594.469705055765,0.0,0.8745798795020268,2.6547158905506962,0.0014947306463915918,1.0,1.0,-7.236027685608235,324786.61760335224,1559498.197902664,4.801608543512133,1559498.197902664,4.801608543512133,0.7563118672272207,0.092224356358634,3.384429696498764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384429696498764,1.2847919390181954,1.285083767463114,2.634223949976723,5581.6044517914725,14222.860472296814,6453.756781151335,0.00047812098092418857,29272.201149151915,2984.933810134135,19290.710904265135,1967.1050668949272,0.6590112853479088,0.6590112853479088,30589.747877069804,30484.863174865135,1.0043025357575717,0.8,4339.311752146771,4324.433322199387,1.0043025357575717,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6845835187708,2034.6934298245008,9.006035212365829,5.001441968917953,-0.8353319695324588,5.836773938450412,2.634099370956038,3.5,0.7525998202731536,0.6,0.00022712880113795158,0.9995301164459874,0.00022723557539771754,199.13571172309358,0.0,0.0,0.0,0.029584315959416182,7.688516323330981e-05,0.00015024363790464175,0.0005084890298344769,0.09222435603900903,0.09222435603900903,0.09222435603900903,0.09222432639156411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.45454510645,595.6576614194097,0.0,0.09222435603900903,0.092224356358634,0.092224356358634,0.3689240954044349,0.3689240954044349,0.5,10.044639704873159,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,28040.482483984455,21207.34966541446,0.7563118672272207,0.5940234961537263,0.4133317498134281,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530442265828147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5282874844108,260.5282874844108,-12.621712515589195,244.65524990930606,276.40132505950777,107980.59945046398,107977.41513513088,3.184315333104654,0.0,nan,276.40132505950777,3.251325059507792,270.0521100294738,-3.0978899705261824,263.7028949994335,-9.447105000566467,257.3536799693925,-15.79632003060749,251.00446493935095,-22.145535060649024,244.65524990930606,-28.494750090693913,1.0,1.0,25732.562594343566,25732.562594343566,275.9800967114616,2.8300967114616356,275.9800967114616,275.9800967114616,87060.71216105332,87060.56753607029,0.14462498303328175,0.0,8648.866644398773,8648.866644398773,0.9213520171350723,3401.3518449812577,275.9800967114616,2.8300967114616356,1.0,0.002,0.12801911283935596,0.004785257672758393,0.00019745019012517898,0.0018025498178825927,0.09872509506258949,0.09872509506258949,0.0,8.007771529205954e-12,0.9999996477732582,0.9999996477732582,0.0,0.09222432387474945,3.2483884552338145e-08,0.0,0.0,0.0,1599270.992113227,265.91397231439174,0.0,1.0,1286887.849641935,2588.5236822161187,,,,,,,,,,,,,,,,,,,2.0,14222.860472296814,1594.469705055765,0.3689240954044349,6.175450102142607,2.634099370956038
3942.0,-30.258187452301613,5.001429374584105,35.057406178507634,30.611024947743886,5.015004491189898,-26.730868257952235,-40.223375300969906,1.487685295857393,-7.236041482218582,-7.236041482209723,40.11502808625098,35345.23705831168,15451.511472557968,15451.511472557968,50796.74853086965,87070.85806330167,87060.71224991046,15451.511472557968,102512.22372246842,102512.22372246842,102512.22372246842,130552.77170793962,126036.52765906294,4516.2440488766815,0.0,99069.86038086712,47344.23937253286,57472.91223148251,28040.5479854712,85513.46021695371,21207.395906366164,1594.4731122674134,0.0,0.8745797404096212,2.6547145177068106,0.0014947306463915918,1.0,1.0,-7.236041482218582,324786.4396231222,1559498.8889881438,4.80161330256819,1559498.8889881438,4.80161330256819,0.7563117495904312,0.09222449221619933,3.384423006487509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384423006487509,1.2847919145365023,1.28508374297586,2.6342187930941825,5581.593524976178,14222.8526981736,6453.758027842368,0.0004781227805397385,29272.304375358155,2984.944336277746,19290.714630708062,1967.105446886354,0.6590090887052699,0.6590090887052699,30589.699503590928,30484.863174865135,1.0043005505500566,0.8,4339.3048901220745,4324.433322199387,1.0043005505500566,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.684041955747,2034.6934298245008,9.00603554891403,5.001429374584105,-0.835346010250257,5.836775384834362,2.634097985182021,3.5,0.7525994243377203,0.6,0.00022712880113795158,0.9995257565516321,0.0002272365665908869,199.1356774361881,0.0,0.0,0.0,0.029584315959416182,7.688547498942569e-05,0.00015024332614852588,0.0005084869695882773,0.09222449188662303,0.09222449188662303,0.09222449188662303,0.09222446110537379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.5363078944,595.6576356193272,0.0,0.09222449188662303,0.09222449221619933,0.09222449221619933,0.3689245169880829,0.3689245169880829,0.5,10.044638781895042,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,28040.5479854712,21207.395906366164,0.7563117495904312,0.5940205015911495,0.4133295152440131,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530439772659502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52830949077685,260.52830949077685,-12.621690509223129,244.65529031576537,276.40132866578136,107980.25337211193,107977.08543526464,3.1679368472968132,0.0,nan,276.40132866578136,3.2513286657813865,270.0521209957826,-3.0978790042173614,263.7029133257821,-9.447086674217871,257.35370565577654,-15.79629434422344,251.004497985773,-22.145502014226963,244.65529031576537,-28.494709684234607,1.0,1.0,25732.562594343566,25732.562594343566,275.98009964696274,2.830099646962765,275.98009964696274,275.98009964696274,87060.90641645205,87060.71224991046,0.19416654159431346,0.0,8648.866644398773,8648.866644398773,0.9213524124437508,3401.3451215199466,275.98009964696274,2.830099646962765,1.0,0.002,0.12801914653020285,0.0047852550757677085,0.00019745023651080026,0.0018025497717868001,0.09872511825540013,0.09872511825540013,0.0,8.297600453954779e-12,0.9999996346841835,0.9999996346841835,0.0,0.09222445852513365,3.3691065673990176e-08,0.0,0.0,0.0,1599270.97579727,265.9139585177814,0.0,1.0,1286887.8965456754,2588.523493436489,,,,,,,,,,,,,,,,,,,2.0,14222.8526981736,1594.4731122674134,0.3689245169880829,6.175450102142607,2.634097985182021
3943.0,-30.258145385485623,5.001416825560055,35.0574142154265,30.6110956351273,5.015006139843,-26.73083023295393,-40.22333953818304,1.4876909864535268,-7.236054361894162,-7.23605436188634,40.115044239155345,35345.21114716916,15451.506029107637,15451.506029107637,50796.7171762768,87070.98392556424,87060.86121971889,15451.506029107637,102512.36724882653,102512.36724882653,102512.36724882653,130552.98066477467,126036.73021101236,4516.2504537623245,0.0,99069.95748190394,47344.18470059076,57473.080868125755,28040.61341594814,85513.69428407389,21207.442164618227,1594.4764933184258,0.0,0.8745796057926958,2.6547132361038064,0.0014947306463915918,1.0,1.0,-7.236054361894162,324786.2734716811,1559499.5871353962,4.801617908496286,1559499.5871353962,4.801617908496286,0.7563116344864432,0.09222462780904966,3.3844187723274173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3844187723274173,1.2847918879151312,1.285083716348442,2.6342155520762285,5581.586657648045,14222.844928340572,6453.75761751723,0.0004781236830544064,29272.36968780164,2984.950996293499,19290.713404218764,1967.1053218192517,0.6590075764265021,0.6590075764265021,30589.6688876305,30484.863174865135,1.0042992940967992,0.8,4339.300547091939,4324.433322199387,1.0042992940967992,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6834963926867,2034.6934298245008,9.006035239946778,5.001416825560055,-0.835359596375052,5.836776421935107,2.63409658917284,3.5,0.7525990254779542,0.6,0.00022712880113795158,0.9995213710271195,0.00022723756361962673,199.1356429475721,0.0,0.0,0.0,0.029584315959416182,7.688578674671105e-05,0.00015024301439124052,0.0005084852783167728,0.09222462750534023,0.09222462750534023,0.09222462750534023,0.09222459794744339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.6186852387,595.6576096274409,0.0,0.09222462750534023,0.09222462780904966,0.09222462780904966,0.3689249384274266,0.3689249384274266,0.5,10.044637895290633,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,28040.61341594814,21207.442164618227,0.7563116344864432,0.5940185089832706,0.4133280808773557,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530437270828915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5283314701191,260.5283314701191,-12.621668529880878,244.65533065666975,276.4013322835624,107979.99260944444,107976.82856283803,3.1640466063854205,0.0,nan,276.4013322835624,3.2513322835624194,270.05213195818646,-3.0978680418135127,263.70293163281247,-9.447068367187512,257.35373130743136,-15.796268692568617,251.00453098205196,-22.145469017948017,244.65533065666975,-28.49466934333023,1.0,1.0,25732.562594343566,25732.562594343566,275.9801039914861,2.830103991486112,275.9801039914861,275.9801039914861,87061.02904585151,87060.86121971889,0.1678261326160282,0.0,8648.866644398773,8648.866644398773,0.921352662637465,3401.3408661890544,275.9801039914861,2.830103991486112,1.0,0.002,0.12801917881452324,0.004785252645404225,0.00019745028109774534,0.0018025497265049674,0.09872514054887267,0.09872514054887267,0.0,7.602712730203631e-12,0.9999996499344391,0.9999996499344391,0.0,0.0922245955243836,3.2284666060219536e-08,0.0,0.0,0.0,1599270.9605656855,265.9139456381058,0.0,1.0,1286887.940332146,2588.5233172033454,,,,,,,,,,,,,,,,,,,2.0,14222.844928340572,1594.4764933184258,0.3689249384274266,6.175450102142607,2.63409658917284
3944.0,-30.258103195983814,5.001404315641752,35.057422251766624,30.611164960451447,5.015007989608709,-26.7307920774254,-40.22330370554698,1.4876968701092297,-7.2360678241853975,-7.236067824241735,40.11506029665992,35345.18660843059,15451.501340004103,15451.501340004103,50796.68794843469,87071.1070505651,87061.00752041215,15451.501340004103,102512.50886041626,102512.50886041626,102512.50886041626,130553.18781195895,126036.93094544462,4516.256866514328,0.0,99070.05221995909,47344.13177462331,57473.244939261975,28040.67895154269,85513.92389080467,21207.488454303384,1594.4798939622929,0.0,0.8745794682991574,2.6547118965276826,0.0014947306463915918,1.0,1.0,-7.2360678241853975,324786.09980440687,1559500.2811598133,4.801622612848819,1559500.2811598133,4.801622612848819,0.7563115176687485,0.09222476361718193,3.384414636000093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384414636000093,1.2847918603906026,1.2850836888176616,2.63421238905667,5581.579955589153,14222.837164830707,6453.757142273145,0.0004781245495302959,29272.433456039565,2984.9574988441077,19290.71198368239,1967.1051769648548,0.6590060922899555,0.6590060922899555,30589.638979062507,30484.863174865135,1.0042980666746357,0.8,4339.2963044090275,4324.433322199387,1.0042980666746357,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6829479680196,2034.6934298245008,9.006035385677869,5.001404315641752,-0.8353734445731158,5.836777760214868,2.6340951858415584,3.5,0.7525986245261596,0.6,0.00022712880113795158,0.999516972733281,0.0002272385635602012,199.13560835838376,0.0,0.0,0.0,0.029584315959416182,7.688609911406875e-05,0.00015024270202388282,0.0005084835996818298,0.09222476329586575,0.09222476329586575,0.09222476329586575,0.09222473360520161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.70062012825,595.6575837747366,0.0,0.09222476329586575,0.09222476361718193,0.09222476361718193,0.36892536000382126,0.36892536000382126,0.5,10.044637004781123,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,28040.67895154269,21207.488454303384,0.7563115176687485,0.5940165722403117,0.4133266841264813,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530434754280008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5283534567879,260.5283534567879,-12.62164654321208,244.65537096695797,276.4013359466104,107979.73768087104,107976.57257971317,3.165101157876823,0.0,nan,276.4013359466104,3.251335946610425,270.0521429506852,-3.0978570493147686,263.7029499547566,-9.447050045243373,257.3537569588243,-15.796243041175671,251.00456396289292,-22.14543603710706,244.65537096695797,-28.494629033042003,1.0,1.0,25732.562594343566,25732.562594343566,275.98010744472197,2.830107444721989,275.98010744472197,275.98010744472197,87061.15216986278,87061.00752041215,0.14464945062354673,0.0,8648.866644398773,8648.866644398773,0.9213529070501417,3401.3367091800937,275.98010744472197,2.830107444721989,1.0,0.002,0.12801921134856234,0.00478525011298078,0.00019745032583431258,0.0018025496821420176,0.09872516291715629,0.09872516291715629,0.0,7.976330099884743e-12,0.9999996472267169,0.9999996472267169,0.0,0.09222473108274928,3.25344326481344e-08,0.0,0.0,0.0,1599270.944645092,265.9139321758146,0.0,1.0,1286887.986099308,2588.5231329982844,,,,,,,,,,,,,,,,,,,2.0,14222.837164830707,1594.4798939622929,0.36892536000382126,6.175450102142607,2.6340951858415584
3945.0,-30.25806087074727,5.001391841059335,35.05743028529802,30.611272458359622,5.015009153493497,-26.730753868321695,-40.223267872910924,1.4877021500791372,-7.236081638701592,-7.2360816387069935,40.11507628852681,35345.13616446623,15451.497101821013,15451.497101821013,50796.633266287245,87071.29743349733,87061.15219189583,15451.497101821013,102512.64929371685,102512.64929371685,102512.64929371685,130553.39377656422,126037.13051009228,4516.263266471935,0.0,99070.2049946623,47344.043722267634,57473.512524882964,28040.744482847364,85514.25700773032,21207.53471513088,1594.4833030617233,0.0,0.8745793290975032,2.6547105219036644,0.0014947306463915918,1.0,1.0,-7.236081638701592,324785.92159340635,1559500.9723471892,4.801627375645612,1559500.9723471892,4.801627375645612,0.7563113999381726,0.09222489948100873,3.3844079775763554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3844079775763554,1.284791835690198,1.2850836641116463,2.6342072572077257,5581.569081817044,14222.829405180877,6453.758373243002,0.00047812633855094666,29272.53618684841,2984.9679744712425,19290.71566313367,1967.105552164467,0.6590039052304808,0.6590039052304808,30589.590833940754,30484.863174865135,1.0042960908404646,0.8,4339.289474777954,4324.433322199387,1.0042960908404646,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6823959798471,2034.6934298245008,9.006035812937556,5.001391841059335,-0.8353874479757328,5.836779289035068,2.634093773392137,3.5,0.752598220969182,0.6,0.00022712880113795158,0.9995125603099507,0.00022723956672192144,199.13557365792494,0.0,0.0,0.0,0.029584315959416182,7.688641148260034e-05,0.00015024238965535125,0.0005084815421197061,0.09222489914784104,0.09222489914784104,0.09222489914784104,0.09222486835409509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.78239893384,595.6575579695573,0.0,0.09222489914784104,0.09222489948100873,0.09222489948100873,0.36892578155611444,0.36892578155611444,0.5,10.044636080813671,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,28040.744482847364,21207.53471513088,0.7563113999381726,0.5940136188249326,0.41332448414152856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530432230392587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5283753994366,260.5283753994366,-12.621624600563393,244.65541126940573,276.4013395294605,107979.39607556231,107976.23731126045,3.1587643018857667,0.0,nan,276.4013395294605,3.2513395294604948,270.0521538774537,-3.0978461225462866,263.7029682254449,-9.447031774555057,257.35378257343297,-15.796217426567011,251.0045969214218,-22.14540307857817,244.65541126940573,-28.494588730594245,1.0,1.0,25732.562594343566,25732.562594343566,275.9801103574754,2.830110357475405,275.9801103574754,275.9801103574754,87061.34581665388,87061.15219189583,0.19362475804518908,0.0,8648.866644398773,8648.866644398773,0.9213533004913839,3401.3300174642372,275.9801103574754,2.830110357475405,1.0,0.002,0.12801924507717388,0.004785247512013282,0.00019745037227093462,0.0018025496357567754,0.09872518613546731,0.09872518613546731,0.0,8.027710007157962e-12,0.9999996342719794,0.9999996342719794,0.0,0.0922248657517788,3.372922994146001e-08,0.0,0.0,0.0,1599270.9283079514,265.9139183612984,0.0,1.0,1286888.033063913,2588.522943973741,,,,,,,,,,,,,,,,,,,2.0,14222.829405180877,1594.4833030617233,0.36892578155611444,6.175450102142607,2.634093773392137
3946.0,-30.258018280517195,5.00137940910342,35.057438319497855,30.61135016558694,5.0150095443027505,-26.730715498036712,-40.223232040274866,1.4877067607493286,-7.236094745479534,-7.236094745465185,40.115092374401236,35345.10646018647,15451.491981097814,15451.491981097814,50796.59844128428,87071.43823515877,87061.2997160663,15451.491981097814,102512.79169716412,102512.79169716412,102512.79169716412,130553.60151104827,126037.33185182056,4516.269659227701,0.0,99070.31459772722,47343.98281910517,57473.701976246724,28040.80981388414,85514.51179013087,21207.58088524987,1594.4866849845578,0.0,0.8745791934750543,2.6547092177042195,0.0014947306463915918,1.0,1.0,-7.236094745479534,324785.7525124954,1559501.667598315,4.801632015980494,1559501.667598315,4.801632015980494,0.7563112843748592,0.09222503507320087,3.3844032266096815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3844032266096815,1.2847918141208676,1.2850836425374168,2.634203603581873,5581.561340222286,14222.821649656584,6453.758326057846,0.0004781274354619583,29272.609663881776,2984.975467043463,19290.71552209408,1967.1055377824314,0.6590022462498816,0.6590022462498816,30589.556481073607,30484.863174865135,1.0042946810289732,0.8,4339.284601648541,4324.433322199387,1.0042946810289732,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6818400092013,2034.6934298245008,9.006035746706365,5.00137940910342,-0.8354010979552076,5.836780507058627,2.634092350752511,3.5,0.7525978145007174,0.6,0.00022712880113795158,0.9995081202821451,0.0002272405761684425,199.13553874022273,0.0,0.0,0.0,0.029584315959416182,7.688672385230471e-05,0.00015024207728564688,0.0005084797711380844,0.09222503476533492,0.09222503476533492,0.09222503476533492,0.09222500435483454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.8645761787,595.657532039441,0.0,0.09222503476533492,0.09222503507320087,0.09222503507320087,0.36892620296577616,0.36892620296577616,0.5,10.044635168486282,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,28040.80981388414,21207.58088524987,0.7563112843748592,0.594011441776677,0.41332290532079735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530429698386034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.528397259881,260.528397259881,-12.621602740118988,244.65545160418364,276.4013429155703,107979.10940086072,107975.96247048762,3.146930373092629,0.0,nan,276.4013429155703,3.2513429155703193,270.0521646532997,-3.097835346700265,263.70298639102185,-9.447013608978125,257.35380812874445,-15.79619187125553,251.004629866466,-22.145370133533987,244.65545160418364,-28.494548395816338,1.0,1.0,25732.562594343566,25732.562594343566,275.98011430776944,2.8301143077694633,275.98011430776944,275.98011430776944,87061.48126983206,87061.2997160663,0.18155376575305127,0.0,8648.866644398773,8648.866644398773,0.9213535812221683,3401.32524274273,275.98011430776944,2.8301143077694633,1.0,0.002,0.1280192782665603,0.004785245038393485,0.00019745041816199201,0.0018025495895236307,0.09872520908099601,0.09872520908099601,0.0,7.685622537695336e-12,0.9999996401208104,0.9999996401208104,0.0,0.09222500188333,3.318987087926947e-08,0.0,0.0,0.0,1599270.9128077868,265.91390525452044,0.0,1.0,1286888.077622442,2588.5227646332496,,,,,,,,,,,,,,,,,,,2.0,14222.821649656584,1594.4866849845578,0.36892620296577616,6.175450102142607,2.634092350752511
3947.0,-30.257975600493367,5.001367019228523,35.05744634843629,30.611412680614762,5.015012454282566,-26.730676795016805,-40.223196137789614,1.4877136479063264,-7.236107891980794,-7.2361078919916055,40.11510829115676,35345.08850493883,15451.486930417426,15451.486930417426,50796.57543535626,87071.54738432866,87061.44471931843,15451.486930417426,102512.93164973585,102512.93164973585,102512.93164973585,130553.80612642056,126037.53010250085,4516.2760239197105,0.0,99070.39731637247,47343.938433922245,57473.84320272248,28040.8744766847,85514.71767940719,21207.62657301459,1594.4900360712174,0.0,0.8745790582888696,2.654707909552573,0.0014947306463915918,1.0,1.0,-7.236107891980794,324785.58291921014,1559502.3555399089,4.801636641389444,1559502.3555399089,4.801636641389444,0.7563111696337506,0.0922251704584565,3.384399587663574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384399587663574,1.2847917819018295,1.2850836103110603,2.634200837316824,5581.55547883859,14222.813900851836,6453.757513372627,0.00047812811724357815,29272.665579292865,2984.981168828587,19290.713092923575,1967.1052900759767,0.6590009044673265,0.6590009044673265,30589.530168899317,30484.863174865135,1.004293601200721,0.8,4339.280869132418,4324.433322199387,1.004293601200721,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6812809386013,2034.6934298245008,9.006035737572628,5.001367019228523,-0.8354147498897362,5.836781769118259,2.634090920180909,3.5,0.752597405765974,0.6,0.00022712880113795158,0.9995036709146855,0.00022724158774734362,199.13550374891506,0.0,0.0,0.0,0.029584315959416182,7.68870368320941e-05,0.0001502417643058575,0.000508478165166592,0.09222517015400261,0.09222517015400261,0.09222517015400261,0.09222513848047811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.9461120432,595.6575063095653,0.0,0.09222517015400261,0.0922251704584565,0.0922251704584565,0.3689266244133093,0.3689266244133093,0.5,10.044634219576148,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,28040.8744766847,21207.62657301459,0.7563111696337506,0.5940097425777807,0.4133217002182805,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453042715052777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52841929024385,260.52841929024385,-12.621580709756131,244.6554920038235,276.4013465766559,107978.88378907369,107975.7123978229,3.171391250755236,0.0,nan,276.4013465766559,3.2513465766559193,270.05217566209615,-3.0978243379038304,263.7030047475292,-9.4469952524708,257.35383383296306,-15.796166167036915,251.00466291839498,-22.145337081604993,244.6554920038235,-28.49450799617648,1.0,1.0,25732.562594343566,25732.562594343566,275.9801179268215,2.830117926821515,275.9801179268215,275.9801179268215,87061.59254790597,87061.44471931843,0.1478285875346046,0.0,8648.866644398773,8648.866644398773,0.9213537962444107,3401.321585601892,275.9801179268215,2.830117926821515,1.0,0.002,0.1280193126857951,0.004785242555114433,0.00019745046593384435,0.0018025495423354564,0.09872523296692218,0.09872523296692218,0.0,8.269300608848562e-12,0.9999996267955373,0.9999996267955373,0.0,0.09222513603961131,3.4418845185318546e-08,0.0,0.0,0.0,1599270.8972606412,265.9138921080192,0.0,1.0,1286888.1223160163,2588.5225847492457,,,,,,,,,,,,,,,,,,,2.0,14222.813900851836,1594.4900360712174,0.3689266244133093,6.175450102142607,2.634090920180909
3948.0,-30.257932768222346,5.001354660626155,35.05745437806864,30.61152653479951,5.015012480418276,-26.730638243359103,-40.22316023530436,1.48771795429967,-7.236122069081546,-7.236122069074747,40.11512436946803,35345.03475206986,15451.483186745509,15451.483186745509,50796.51793881537,87071.75123235266,87061.58983202436,15451.483186745509,102513.07301876986,102513.07301876986,102513.07301876986,130554.01374305537,126037.73132176608,4516.282421289289,0.0,99070.5613484406,47343.844863887636,57474.12942728108,28040.9407242855,85515.07015156659,21207.6733191988,1594.4934885713617,0.0,0.8745789167295185,2.654706498850973,0.0014947306463915918,1.0,1.0,-7.236122069081546,324785.4000309997,1559503.0504650117,4.8016414848578854,1559503.0504650117,4.8016414848578854,0.7563110498939647,0.09222530658710519,3.384392464007517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384392464007517,1.2847917617559486,1.2850835901606035,2.634195334022072,5581.543818017387,14222.806155265629,6453.759071721022,0.0004781300813555651,29272.77566122738,2984.9923940619256,19290.717750931217,1967.1057650605678,0.6589985853812393,0.6589985853812393,30589.47865977173,30484.863174865135,1.0042914873125677,0.8,4339.27356229996,4324.433322199387,1.0042914873125677,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.680718731501,2034.6934298245008,9.006036506704849,5.001354660626155,-0.8354288820577338,5.8367835426838885,2.634089481583821,3.5,0.7525969947382346,0.6,0.00022712880113795158,0.9994992056970349,0.00022724260293889435,199.1354686327997,0.0,0.0,0.0,0.029584315959416182,7.688734981306123e-05,0.00015024145132489034,0.0005084760356455111,0.09222530624071984,0.09222530624071984,0.09222530624071984,0.09222527423695412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.028486724,595.6574803148796,0.0,0.09222530624071984,0.09222530658710519,0.09222530658710519,0.36892704570547424,0.36892704570547424,0.5,10.044633258707337,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,28040.9407242855,21207.6733191988,0.7563110498939647,0.5940066218595601,0.41331936802980407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530424597298697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52844121130556,260.52844121130556,-12.621558788694415,244.65553245661388,276.4013499659893,107978.51760826223,107975.36195161166,3.1556566505558177,0.0,nan,276.4013499659893,3.251349965989334,270.0521864641204,-3.0978135358795953,263.70302296224594,-9.446977037754039,257.35385946037087,-15.796140539629107,251.00469595849316,-22.14530404150682,244.65553245661388,-28.494467543386094,1.0,1.0,25732.562594343566,25732.562594343566,275.9801205279721,2.830120527972099,275.9801205279721,275.9801205279721,87061.7977176627,87061.58983202436,0.20788563834503293,0.0,8648.866644398773,8648.866644398773,0.9213542171748484,3401.3144263275544,275.9801205279721,2.830120527972099,1.0,0.002,0.12801934772657633,0.004785239883506756,0.00019745051424770386,0.0018025494938373916,0.09872525712385193,0.09872525712385193,0.0,8.085095527105013e-12,0.9999996200418405,0.9999996200418405,0.0,0.09222527154534745,3.5041757749328725e-08,0.0,0.0,0.0,1599270.880494698,265.91387793091843,0.0,1.0,1286888.1705132732,2588.522390763547,,,,,,,,,,,,,,,,,,,2.0,14222.806155265629,1594.4934885713617,0.36892704570547424,6.175450102142607,2.634089481583821
3949.0,-30.257889698170885,5.0013423471417235,35.05746240406555,30.611598898563557,5.0150136891754356,-26.730599359439115,-40.22312433281911,1.4877233494145419,-7.236134905805272,-7.236134905886068,40.115140323202354,35345.01049683513,15451.47776067443,15451.47776067443,50796.48825750956,87071.8810980939,87061.73609573318,15451.47776067443,102513.21385640762,102513.21385640762,102513.21385640762,130554.21911526781,126037.93035261557,4516.288762652239,0.0,99070.66151444215,47343.79090968261,57474.30067195505,28041.005258860198,85515.30593081524,21207.718938669906,1594.4968257235498,0.0,0.8745787831260678,2.654705221524993,0.0014947306463915918,1.0,1.0,-7.236134905805272,324785.2344340685,1559503.7400048056,4.8016460561152305,1559503.7400048056,4.8016460561152305,0.756310936176899,0.09222544177598563,3.384388103628597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384388103628597,1.2847917365168844,1.2850835649158066,2.634191991928429,5581.536736521998,14222.798414152108,6453.758760755544,0.0004781310334683709,29272.842972182414,2984.9992578691413,19290.71682143459,1967.10567027829,0.6589970383049675,0.6589970383049675,30589.44713110322,30484.863174865135,1.004290193404879,0.8,4339.269089797527,4324.433322199387,1.004290193404879,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6801521410716,2034.6934298245008,9.0060363182449,5.0013423471417235,-0.8354423584376036,5.836784705579327,2.6340880317708213,3.5,0.7525965805059489,0.6,0.00022712880113795158,0.9994947157127146,0.00022724362377042856,199.13543332175203,0.0,0.0,0.0,0.029584315959416182,7.688766279520584e-05,0.00015024113834274575,0.000508474321282807,0.0922254414786502,0.0922254414786502,0.0922254414786502,0.09222540879394071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.11035401264,595.6574544790557,0.0,0.0922254414786502,0.09222544177598563,0.09222544177598563,0.36892746694065337,0.36892746694065337,0.5,10.044632278138424,8.077449820120819e-11,8.077449820120819e-11,8.077449820120819e-11,8.077449820120819e-11,8.077449820120819e-11,8.077449820120819e-11,28041.005258860198,21207.718938669906,0.756310936176899,0.5940046370015402,0.41331794480663414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530422034962716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52846317206576,260.52846317206576,-12.621536827934221,244.65557300471178,276.40135333941174,107978.25320558659,107975.0918340909,3.1613714957010455,0.0,nan,276.40135333941174,3.2513533394117644,270.05219727247857,-3.0978027275214117,263.7030412055383,-9.446958794461693,257.35388513859806,-15.796114861401918,251.00472907165602,-22.14527092834396,244.65557300471178,-28.494426995288194,1.0,1.0,25732.562594343566,25732.562594343566,275.9801246024758,2.8301246024758484,275.9801246024758,275.9801246024758,87061.92390104897,87061.73609573318,0.1878053157852264,0.0,8648.866644398773,8648.866644398773,0.9213544748254848,3401.31004414674,275.9801246024758,2.8301246024758484,1.0,0.002,0.1280193831419099,0.004785237448265141,0.0001974505636811142,0.00180254944381364,0.09872528184055711,0.09872528184055711,0.0,7.49475394939969e-12,0.9999996159864724,0.9999996159864724,0.0,0.09222540636016839,3.54158172348663e-08,0.0,0.0,0.0,1599270.8653138943,265.9138650941947,0.0,1.0,1286888.2141536996,2588.5222151183116,,,,,,,,,,,,,,,,,,,2.0,14222.798414152108,1594.4968257235498,0.36892746694065337,6.175450102142607,2.6340880317708213
