time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3950.0,-30.25784655179782,5.001330074427927,35.05747042953685,30.611659632436954,5.015016819256998,-26.730560214690723,-40.22308836048467,1.487730481240809,-7.236148150984093,-7.236148150944906,40.115156360238025,35344.995234802205,15451.472872213517,15451.472872213517,50796.468107015724,87071.9867993608,87061.88257403362,15451.472872213517,102513.35544624714,102513.35544624714,102513.35544624714,130554.42601619786,126038.13089264279,4516.295123555071,0.0,99070.74115403922,47343.74958638832,57474.43507516766,28041.07056995073,85515.50564511839,21207.76508249403,1594.5002104492085,0.0,0.8745786469216738,2.6547039035559705,0.0014947306463915918,1.0,1.0,-7.236148150984093,324785.0635680359,1559504.4331461263,4.801650716365045,1559504.4331461263,4.801650716365045,0.7563108202159947,0.0922255773353142,3.3843845922645195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3843845922645195,1.2847917031532552,1.2850835315445992,2.634189327311383,5581.531090518223,14222.790679229865,6453.757865796898,0.0004781316687256241,29272.896874805287,2985.004754406988,19290.714146343307,1967.1053974948945,0.6589957334542628,0.6589957334542628,30589.421741415354,30484.863174865135,1.0042891514355774,0.8,4339.26548814081,4324.433322199387,1.0042891514355774,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6795828199438,2034.6934298245008,9.006036457470104,5.001330074427927,-0.8354560126125588,5.836786087040486,2.634086574970728,3.5,0.7525961642773508,0.6,0.00022712880113795158,0.9994902177938031,0.00022724464641514752,199.13539794814454,0.0,0.0,0.0,0.029584315959416182,7.688797638744705e-05,0.00015024082475050454,0.0005084727324147215,0.09222557701622842,0.09222557701622842,0.09222557701622842,0.09222554441610559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.19261780474,595.6574285183965,0.0,0.09222557701622842,0.0922255773353142,0.0922255773353142,0.36892788808769333,0.36892788808769333,0.5,10.044631298872073,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,28041.07056995073,21207.76508249403,0.7563108202159947,0.5940030141178896,0.41331680106623864,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530419458403006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5284853469108,260.5284853469108,-12.62151465308915,244.65561366143996,276.40135703237354,107978.0340902695,107974.84190008175,3.192190187781839,0.0,nan,276.40135703237354,3.251357032373562,270.05220835819244,-3.0977916418075324,263.70305968400766,-9.446940315992322,257.35391100982,-15.796088990179953,251.00476233563137,-22.145237664368608,244.65561366143996,-28.49438633856002,1.0,1.0,25732.562594343566,25732.562594343566,275.98012829354354,2.8301282935435665,275.98012829354354,275.98012829354354,87062.03193977763,87061.88257403362,0.1493657440150855,0.0,8648.866644398773,8648.866644398773,0.9213546823085121,3401.3065152258423,275.98012829354354,2.8301282935435665,1.0,0.002,0.12801941860290644,0.004785234940709882,0.00019745061301982766,0.0018025493941467385,0.09872530650991383,0.09872530650991383,0.0,7.1665659517883284e-12,0.9999996154831818,0.9999996154831818,0.0,0.09222554187302864,3.546228555029083e-08,0.0,0.0,0.0,1599270.8496500438,265.9138518490159,0.0,1.0,1286888.2591827353,2588.5220338842037,,,,,,,,,,,,,,,,,,,2.0,14222.790679229865,1594.5002104492085,0.36892788808769333,6.175450102142607,2.634086574970728
3951.0,-30.257803287530542,5.001317834124341,35.05747845943775,30.611766047682636,5.015018016371781,-26.730521157138867,-40.22305238815022,1.4877358849631876,-7.236162188184551,-7.23616218811766,40.11517253933267,35344.94835723491,15451.468990298823,15451.468990298823,50796.41734753374,87072.17536839373,87062.02940874794,15451.468990298823,102513.49839904676,102513.49839904676,102513.49839904676,130554.6354970654,126038.33397173788,4516.301525327528,0.0,99070.89208064607,47343.66506602808,57474.69668290887,28041.137098018648,85515.83378092753,21207.812040772325,1594.503672723417,0.0,0.8745785057498763,2.654702506776888,0.0014947306463915918,1.0,1.0,-7.236162188184551,324784.882484801,1559505.13242722,4.801655546576126,1559505.13242722,4.801655546576126,0.7563107004769376,0.09222571349169495,3.3843780109683035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3843780109683035,1.2847916778739261,1.285083506259528,2.634184256679475,5581.520346457669,14222.782947272268,6453.759055153288,0.00047813343123473255,29272.998394260612,2985.0151065104405,19290.717701409147,1967.1057600107222,0.6589935694865944,0.6589935694865944,30589.374153895864,30484.863174865135,1.0042871984883837,0.8,4339.258737608461,4324.433322199387,1.0042871984883837,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.67901028499,2034.6934298245008,9.006037200240733,5.001317834124341,-0.8354700328231965,5.836787866947538,2.634085109947302,3.5,0.7525957456992292,0.6,0.00022712880113795158,0.9994857076065973,0.00022724567185842206,199.13536247789398,0.0,0.0,0.0,0.029584315959416182,7.688828998087072e-05,0.00015024051115708085,0.0005084706823166625,0.09222571314975771,0.09222571314975771,0.09222571314975771,0.09222568126169657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.2754575242,595.6574023774484,0.0,0.09222571314975771,0.09222571349169495,0.09222571349169495,0.3689283092306172,0.3689283092306172,0.5,10.044630342625156,-6.690470399917103e-11,-6.690470399917103e-11,-6.690470399917103e-11,-6.690470399917103e-11,-6.690470399917103e-11,-6.690470399917103e-11,28041.137098018648,21207.812040772325,0.7563107004769376,0.5940001412798338,0.41331466693970126,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453041687727846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5285075319102,260.5285075319102,-12.621492468089798,244.65565440983744,276.4013606539742,107977.69607472823,107974.50242285775,3.193651870438014,0.0,nan,276.4013606539742,3.2513606539742455,270.05221940515446,-3.097780594845517,263.7030781563269,-9.446921843673067,257.3539369074987,-15.7960630925013,251.00479565866914,-22.14520434133084,244.65565440983744,-28.49434559016254,1.0,1.0,25732.562594343566,25732.562594343566,275.98013123370674,2.8301312337067657,275.98013123370674,275.98013123370674,87062.22365585565,87062.02940874794,0.19424710770545062,0.0,8648.866644398773,8648.866644398773,0.9213550711904757,3401.299901023145,275.98013123370674,2.8301312337067657,1.0,0.002,0.12801945345960103,0.004785232298942614,0.0001974506611063104,0.0018025493474356806,0.0987253305531552,0.0987253305531552,0.0,8.541990899335605e-12,0.999999622047659,0.999999622047659,0.0,0.09222567863477063,3.4856924312709544e-08,0.0,0.0,0.0,1599270.8330495406,265.9138378118154,0.0,1.0,1286888.3069043676,2588.5218418128675,,,,,,,,,,,,,,,,,,,2.0,14222.782947272268,1594.503672723417,0.3689283092306172,6.175450102142607,2.634085109947302
3952.0,-30.257759802678446,5.001305637578951,35.05748649283025,30.611835477780573,5.015019650547549,-26.730481857355898,-40.22301641581578,1.4877417043579588,-7.236175125353327,-7.2361751253637685,40.11518869929517,35344.92753994497,15451.463729998737,15451.463729998737,50796.391269943706,87072.29929123468,87062.17830138847,15451.463729998737,102513.64203138721,102513.64203138721,102513.64203138721,130554.84461923821,126038.53670432918,4516.307914909031,0.0,99070.98706792567,47343.6153136865,57474.857504710184,28041.202587851,85516.06009256118,21207.858337553916,1594.5070579449798,0.0,0.8745783707840143,2.6547012194575683,0.0014947306463915918,1.0,1.0,-7.236175125353327,324784.7155923091,1559505.8308822159,4.801660164451239,1559505.8308822159,4.801660164451239,0.7563105851509497,0.09222584904869881,3.384373865010026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384373865010026,1.2847916506500277,1.2850834790294459,2.6341810855462326,5581.513627206854,14222.775219114696,6453.758601517823,0.0004781343042819033,29273.06232097741,2985.021625221397,19290.716345462388,1967.1056217426326,0.6589920840512282,0.6589920840512282,30589.344175617054,30484.863174865135,1.0042859682083114,0.8,4339.254485036714,4324.433322199387,1.0042859682083114,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.678433577135,2034.6934298245008,9.006037161511049,5.001305637578951,-0.8354835122524875,5.836789149831438,2.6340836342464335,3.5,0.7525953240704096,0.6,0.00022712880113795158,0.9994811744461165,0.00022724670253426211,199.13532682680946,0.0,0.0,0.0,0.029584315959416182,7.688860357547686e-05,0.00015024019756247473,0.0005084689981043824,0.09222584875024505,0.09222584875024505,0.09222584875024505,0.0922258181074464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.35801661544,595.6573763268059,0.0,0.09222584875024505,0.09222584904869881,0.09222584904869881,0.3689287304565117,0.3689287304565117,0.5,10.044629425402926,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,28041.202587851,21207.858337553916,0.7563105851509497,0.5939982643606654,0.413313329703078,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530414289102112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5285297850026,260.5285297850026,-12.621470214997373,244.65569527531056,276.4013642946861,107977.44059032122,107974.23713599799,3.203454323212331,0.0,nan,276.4013642946861,3.251364294686141,270.0522304908173,-3.097769509182683,263.70309668694404,-9.446903313055941,257.3539628830677,-15.796037116932268,251.0048290791899,-22.145170920810074,244.65569527531056,-28.494304724689414,1.0,1.0,25732.562594343566,25732.562594343566,275.98013551173824,2.8301355117382627,275.98013551173824,275.98013551173824,87062.34432489878,87062.17830138847,0.16602351030451246,0.0,8648.866644398773,8648.866644398773,0.9213553161706369,3401.295734335076,275.98013551173824,2.8301355117382627,1.0,0.002,0.12801948677949618,0.004785229856093684,0.00019745070726721038,0.0018025493013316936,0.09872535363360518,0.09872535363360518,0.0,8.598904140816321e-12,0.9999996387225211,0.9999996387225211,0.0,0.09222581572957657,3.3319122236769096e-08,0.0,0.0,0.0,1599270.8177499413,265.91382487464665,0.0,1.0,1286888.3508862674,2588.5216647933253,,,,,,,,,,,,,,,,,,,2.0,14222.775219114696,1594.5070579449798,0.3689287304565117,6.175450102142607,2.6340836342464335
3953.0,-30.257716219025177,5.001293478608713,35.05749452544473,30.611938051320635,5.015021434667677,-26.730442453654046,-40.22298040855674,1.487747668349687,-7.236188646735911,-7.2361886467411125,40.11520474401035,35344.88448128416,15451.45922445551,15451.45922445551,50796.34370573967,87072.48005159688,87062.32421030973,15451.45922445551,102513.78343476524,102513.78343476524,102513.78343476524,130555.05157621356,126038.7372656566,4516.314310556967,0.0,99071.1312645239,47343.535690990335,57475.10619281507,28041.26814144833,85516.3743342634,21207.904635064882,1594.5104610121323,0.0,0.8745782330099489,2.654699874006297,0.0014947306463915918,1.0,1.0,-7.236188646735911,324784.541163395,1559506.5243548874,4.801664878410329,1559506.5243548874,4.801664878410329,0.7563104681316847,0.09222598481822586,3.38436756228254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38436756228254,1.2847916227496867,1.2850834511227678,2.634176237107914,5581.503353947853,14222.767496818315,6453.759602475912,0.0004781359634667774,29273.159443032462,2985.0315289148143,19290.7193373931,1967.1059268346582,0.6589899998643515,0.6589899998643515,30589.298602321927,30484.863174865135,1.004284097924168,0.8,4339.248020232365,4324.433322199387,1.004284097924168,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6778540553248,2034.6934298245008,9.006037577470092,5.001293478608713,-0.8354972551721067,5.83679073378082,2.634082151345448,3.5,0.7525949003844137,0.6,0.00022712880113795158,0.9994766310081773,0.00022724773555620362,199.13529109473552,0.0,0.0,0.0,0.029584315959416182,7.688891747572803e-05,0.00015023988366222356,0.000508466988827532,0.0922259844957283,0.0922259844957283,0.0922259844957283,0.09222595366947145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.4400532147,595.6573504403902,0.0,0.0922259844957283,0.09222598481822586,0.09222598481822586,0.3689291518297695,0.3689291518297695,0.5,10.044628500971216,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,28041.26814144833,21207.904635064882,0.7563104681316847,0.5939955254322256,0.413311307412652,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530411687730755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5285521164208,260.5285521164208,-12.621447883579151,244.65573625500303,276.40136797783106,107977.11718933297,107973.90245950765,3.214729825324329,0.0,nan,276.40136797783106,3.2513679778310802,270.05224163327006,-3.09775836672992,263.70311528870775,-9.446884711292228,257.3539889441401,-15.796011055859879,251.00486259957296,-22.145137400427018,244.65573625500303,-28.494263744996942,1.0,1.0,25732.562594343566,25732.562594343566,275.98013886065473,2.830138860654756,275.98013886065473,275.98013886065473,87062.52832975045,87062.32421030973,0.2041194407211151,0.0,8648.866644398773,8648.866644398773,0.9213556885916309,3401.2894000939527,275.98013886065473,2.830138860654756,1.0,0.002,0.12801952046407095,0.0047852273061635186,0.000197450753754396,0.0018025492543629563,0.098725376877198,0.098725376877198,0.0,8.117352276459933e-12,0.9999996347574572,0.9999996347574572,0.0,0.09222595113337266,3.368485320409074e-08,0.0,0.0,0.0,1599270.801759442,265.91381135326407,0.0,1.0,1286888.3968542928,2588.521479780005,,,,,,,,,,,,,,,,,,,2.0,14222.767496818315,1594.5104610121323,0.3689291518297695,6.175450102142607,2.634082151345448
3954.0,-30.257672425962397,5.001281363332852,35.057502565387736,30.61200570026415,5.015023314552061,-26.730402851910974,-40.22294059451667,1.4877537396384184,-7.236201567446301,-7.236201567462217,40.115221020230756,35344.8527245027,15451.453977917628,15451.453977917628,50796.30670242033,87072.60044297088,87062.47466751772,15451.453977917628,102513.92864543534,102513.92864543534,102513.92864543534,130555.26279001223,126038.94204797214,4516.320742040091,0.0,99071.22315417098,47343.47543276979,57475.27524600132,28041.33414457689,85516.6093905782,21207.95130021745,1594.5138704735302,0.0,0.8745780976835278,2.654698588325716,0.0014947306463915918,1.0,1.0,-7.236201567446301,324784.3744833614,1559507.2278342168,4.801669508623821,1559507.2278342168,4.801669508623821,0.7563103520992422,0.09222612060640387,3.384363544605291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384363544605291,1.2847915943473978,1.2850834227140275,2.634173168236175,5581.496851376893,14222.759777950747,6453.75906413764,0.0004781367893415088,29273.221345292968,2985.03784118868,19290.71772826398,1967.1057627491527,0.6589885513698635,0.6589885513698635,30589.269551589965,30484.863174865135,1.0042829057104685,0.8,4339.24389923787,4324.433322199387,1.0042829057104685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6772710191262,2034.6934298245008,9.006037579981074,5.001281363332852,-0.8355106944141868,5.836792057747039,2.634080659452058,3.5,0.7525944741291594,0.6,0.00022712880113795158,0.9994720657624925,0.00022724877354593807,199.13525519099005,0.0,0.0,0.0,0.029584315959416182,7.68892645637091e-05,0.00015023953657424249,0.0005084652105402595,0.0922261202977916,0.0922261202977916,0.0922261202977916,0.09222609193567538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.5228552579,595.657324316455,0.0,0.0922261202977916,0.09222612060640387,0.09222612060640387,0.3689295731653852,0.3689295731653852,0.5,10.044627649962976,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,28041.33414457689,21207.95130021745,0.7563103520992422,0.5939934600355754,0.4133098000070711,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530409080449802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5285745396675,260.5285745396675,-12.621425460332489,244.65577736518844,276.40137171413977,107976.86731536315,107973.639366367,3.2279489961814676,0.0,nan,276.40137171413977,3.2513717141397933,270.0522528443531,-3.097747155646857,263.7031339745675,-9.446866025432485,257.3540151047737,-15.795984895226297,251.00489623498234,-22.145103765017637,244.65577736518844,-28.494222634811535,1.0,1.0,25732.562594343566,25732.562594343566,275.9801433361098,2.8301433361098134,275.9801433361098,275.9801433361098,87062.64538093118,87062.47466751772,0.17071341346309055,0.0,8648.866644398773,8648.866644398773,0.9213559259914104,3401.2853623283177,275.9801433361098,2.8301433361098134,1.0,0.002,0.12801955156770237,0.004785224873631302,0.0001974507965036934,0.0018025492110323796,0.0987253982518467,0.0987253982518467,0.0,7.536072894193113e-12,0.9999996627397968,0.9999996627397968,0.0,0.09222608950220369,3.110420017691501e-08,0.0,0.0,0.0,1599270.786479301,265.9137984325537,0.0,1.0,1286888.4407802334,2588.521302985732,,,,,,,,,,,,,,,,,,,2.0,14222.759777950747,1594.5138704735302,0.3689295731653852,6.175450102142607,2.634080659452058
3955.0,-30.257628448137034,5.0012692830767635,35.05751060375507,30.61211515394973,5.015023895962397,-26.73036321372756,-40.22290458725763,1.4877586603722925,-7.236215306761892,-7.236215306795185,40.11523705518705,35344.80564210077,15451.449779460561,15451.449779460561,50796.255421561335,87072.79567537946,87062.61989978587,15451.449779460561,102514.06967924643,102514.06967924643,102514.06967924643,130555.46948967167,126039.14232001468,4516.32716965698,0.0,99071.37950004742,47343.38946275257,57475.54448588316,28041.39981042524,85516.9442963084,21207.997662576327,1594.5172841832505,0.0,0.874577958732283,2.654697221189983,0.0014947306463915918,1.0,1.0,-7.236215306761892,324784.197243208,1559507.9208870474,4.801674262862123,1559507.9208870474,4.801674262862123,0.7563102343661037,0.0922262565345149,3.384356739675317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384356739675317,1.2847915713275566,1.2850833996889575,2.6341679189086755,5581.485728681823,14222.752064731138,6453.76041590558,0.0004781386370177445,29273.32640162277,2985.0485539529577,19290.72176878881,1967.106174768021,0.658986324414414,0.658986324414414,30589.220346975533,30484.863174865135,1.0042808864017394,0.8,4339.236919312356,4324.433322199387,1.0042808864017394,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6766852144203,2034.6934298245008,9.006038207909484,5.0012692830767635,-0.8355245102479616,5.836793793324725,2.6340791604748546,3.5,0.7525940458499585,0.6,0.00022712880113795158,0.9994674812786978,0.0002272498159193411,199.13521913578,0.0,0.0,0.0,0.029584315959416182,7.688957846645505e-05,0.0001502392226714965,0.0005084631258118599,0.09222625620246488,0.09222625620246488,0.09222625620246488,0.09222622723530172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.6045811866,595.6572985305723,0.0,0.09222625620246488,0.0922262565345149,0.0922262565345149,0.36892999478659,0.36892999478659,0.5,10.044626780190267,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,28041.39981042524,21207.997662576327,0.7563102343661037,0.5939905341514186,0.4133076308203231,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530406460642402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52859693680017,260.52859693680017,-12.621403063199807,244.65581860224978,276.4013752713431,107976.51548721224,107973.29129752947,3.224189682741809,0.0,nan,276.4013752713431,3.251375271343136,270.0522639375282,-3.0977360624717676,263.70315260371444,-9.446847396285534,257.3540412698932,-15.795958730106804,251.0049299360724,-22.14507006392759,244.65581860224978,-28.494181397750197,1.0,1.0,25732.562594343566,25732.562594343566,275.98014638883456,2.830146388834578,275.98014638883456,275.98014638883456,87062.84175802984,87062.61989978587,0.22185824396729004,0.0,8648.866644398773,8648.866644398773,0.921356328086296,3401.2785233736936,275.98014638883456,2.830146388834578,1.0,0.002,0.1280195834646015,0.004785222293931643,0.00019745084014555347,0.0018025491675734838,0.09872542007277674,0.09872542007277674,0.0,7.71903721497047e-12,0.9999996541349448,0.9999996541349448,0.0,0.0922262246366756,3.189783930271059e-08,0.0,0.0,0.0,1599270.7702310693,265.9137846932381,0.0,1.0,1286888.4874891427,2588.521114990495,,,,,,,,,,,,,,,,,,,2.0,14222.752064731138,1594.5172841832505,0.36892999478659,6.175450102142607,2.6340791604748546
3956.0,-30.25758429488036,5.001257249978784,35.057518645037696,30.612175224255793,5.0150269890675885,-26.730323166487658,-40.2228684752248,1.4877658598616315,-7.236227867884509,-7.236227867791658,40.115253215383696,35344.79386011209,15451.444112316969,15451.444112316969,50796.23797242906,87072.90037437758,87062.76942071086,15451.444112316969,102514.21353302783,102514.21353302783,102514.21353302783,130555.67853869898,126039.34494264874,4516.333596050246,0.0,99071.4579567528,47343.35143972087,57475.67390781325,28041.465005671158,85517.1389134844,21208.04377570088,1594.520646083211,0.0,0.8745778258613195,2.6546959712913076,0.0014947306463915918,1.0,1.0,-7.236227867884509,324784.0352020701,1559508.6193519263,4.801678809063539,1559508.6193519263,4.801678809063539,0.7563101204381343,0.09222639201254654,3.384353277703491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384353277703491,1.2847915376473993,1.28508336600115,2.634165293383415,5581.480165508851,14222.744356672707,6453.759498194299,0.0004781392560716728,29273.379528504596,2985.0539713872317,19290.71902568838,1967.1058950496226,0.658985034744768,0.658985034744768,30589.195314382814,30484.863174865135,1.0042798590891948,0.8,4339.233368311406,4324.433322199387,1.0042798590891948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.676095646996,2034.6934298245008,9.006037999550319,5.001257249978784,-0.8355377454622248,5.836794995441009,2.6340776518698226,3.5,0.7525936148199494,0.6,0.00022712880113795158,0.9994628785298295,0.00022725086245529107,199.13518293675577,0.0,0.0,0.0,0.029584315959416182,7.688989328378452e-05,0.00015023890785416705,0.000508461540234843,0.0922263917114253,0.0922263917114253,0.0922263917114253,0.09222636425211791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.6867003393,595.6572726229787,0.0,0.0922263917114253,0.09222639201254654,0.09222639201254654,0.36893041632445334,0.36893041632445334,0.5,10.044625954467499,-9.282530299969949e-11,-9.282530299969949e-11,-9.282530299969949e-11,-9.282530299969949e-11,-9.282530299969949e-11,-9.282530299969949e-11,28041.465005671158,21208.04377570088,0.7563101204381343,0.5939889783241973,0.4133065524545852,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530403829783007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5286195568503,260.5286195568503,-12.62138044314969,244.65585999625392,276.4013791174389,107976.29539001358,107973.03911007683,3.2562799367364126,0.0,nan,276.4013791174389,3.251379117438944,270.0522752932064,-3.097724706793599,263.70317146897435,-9.44682853102563,257.3540676447332,-15.795932355266757,251.00496382049505,-22.145036179504928,244.65585999625392,-28.494140003746054,1.0,1.0,25732.562594343566,25732.562594343566,275.98015111575927,2.8301511157592927,275.98015111575927,275.98015111575927,87062.94546294527,87062.76942071086,0.17604223440866917,0.0,8648.866644398773,8648.866644398773,0.9213565326497557,3401.275044092008,275.98015111575927,2.8301511157592927,1.0,0.002,0.12801961364603415,0.0047852199271930925,0.0001974508816178622,0.0018025491247306432,0.0987254408089311,0.0987254408089311,0.0,6.348505488668055e-12,0.9999996727285284,0.9999996727285284,0.0,0.0922263618294795,3.018306703334715e-08,0.0,0.0,0.0,1599270.7553761746,265.91377213211547,0.0,1.0,1286888.530192605,2588.5209431165267,,,,,,,,,,,,,,,,,,,2.0,14222.744356672707,1594.520646083211,0.36893041632445334,6.175450102142607,2.6340776518698226
3957.0,-30.257540029054674,5.001245249645219,35.05752669123736,30.612249893043213,5.0150276159379334,-26.730283264557286,-40.22282859133554,1.487770850223192,-7.236241798486276,-7.236241798533442,40.11526944046608,35344.75816510622,15451.440191222104,15451.440191222104,50796.19835632833,87073.0356758216,87062.91687003,15451.440191222104,102514.35706125211,102514.35706125211,102514.35706125211,130555.88866986445,126039.54858953273,4516.340080331727,0.0,99071.56234040027,47343.28482554386,57475.86390539601,28041.531608612335,85517.39551400834,21208.09079618024,1594.5241091383225,0.0,0.8745776851041187,2.6546945851226913,0.0014947306463915918,1.0,1.0,-7.236241798486276,324783.85549443646,1559509.3206227822,4.801683625094772,1559509.3206227822,4.801683625094772,0.7563100009011864,0.0922265283568718,3.3843487436240745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3843487436240745,1.284791514301833,1.285083342650281,2.63416181220901,5581.472789318016,14222.736653594679,6453.759323332691,0.0004781402763148013,29273.449589687116,2985.0611156396035,19290.71850301533,1967.1058417518043,0.6589834397177212,0.6589834397177212,30589.162529658985,30484.863174865135,1.0042785136372683,0.8,4339.22871763112,4324.433322199387,1.0042785136372683,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6755037706769,2034.6934298245008,9.006038821014371,5.001245249645219,-0.8355516205759113,5.83679687022113,2.6340761373570603,3.5,0.7525931821020172,0.6,0.00022712880113795158,0.9994582640691683,0.00022725191166385008,199.13514664545508,0.0,0.0,0.0,0.029584315959416182,7.689024098477263e-05,0.00015023856015317896,0.0005084596822983011,0.09222652802350433,0.09222652802350433,0.09222652802350433,0.09222650155370446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.76897246053,595.6572466688347,0.0,0.09222652802350433,0.0922265283568718,0.0922265283568718,0.3689308380306524,0.3689308380306524,0.5,10.044625162095965,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,28041.531608612335,21208.09079618024,0.7563100009011864,0.5939867327695634,0.41330489490078665,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530401188429847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5286421453183,260.5286421453183,-12.621357854681662,244.65590151569023,276.401382774939,107976.01487607716,107972.76314257285,3.2517335043177598,0.0,nan,276.401382774939,3.2513827749390316,270.0522865230933,-3.0977134769066765,263.70319027124873,-9.446809728751248,257.35409401939495,-15.795905980605028,251.00499776754373,-22.14500223245625,244.65590151569023,-28.494098484309745,1.0,1.0,25732.562594343566,25732.562594343566,275.9801542334153,2.8301542334153282,275.9801542334153,275.9801542334153,87063.07836510325,87062.91687003,0.16149507324735168,0.0,8648.866644398773,8648.866644398773,0.9213568005625015,3401.270487342195,275.9801542334153,2.8301542334153282,1.0,0.002,0.12801964298915508,0.004785217330625166,0.00019745092124357188,0.0018025490878409408,0.09872546062178594,0.09872546062178594,0.0,9.084512656021282e-12,0.9999996818433313,0.9999996818433313,0.0,0.09222649901438677,2.934248502568409e-08,0.0,0.0,0.0,1599270.738901721,265.9137582015137,0.0,1.0,1286888.5775518133,2588.5207525039946,,,,,,,,,,,,,,,,,,,2.0,14222.736653594679,1594.5241091383225,0.3689308380306524,6.175450102142607,2.6340761373570603
3958.0,-30.257487971980822,5.001233284925161,35.057534728276934,30.612343141715996,5.015029982553937,-26.730236176554605,-40.22278772955758,1.4877781861319903,-7.236255444226231,-7.23625544422105,40.11528526868831,35344.73395499983,15451.435912469742,15451.435912469742,50796.16986746957,87073.20023275068,87063.05935678352,15451.435912469742,102514.49526925325,102514.49526925325,102514.49526925325,130556.09156459378,126039.74507787268,4516.346486721097,0.0,99071.69006534075,47343.2237842029,57476.07364570872,28041.596295340525,85517.66994104924,21208.136464131854,1594.5274736833449,0.0,0.8745775474782804,2.6546932272998864,0.0014947306463915918,1.0,1.0,-7.236255444226231,324783.6794616532,1559510.004740344,4.8016883339868475,1559510.004740344,4.8016883339868475,0.7563098848140775,0.09222666395891596,3.3843431226096468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3843431226096468,1.28479147998349,1.285083308324143,2.6341575075304333,5581.463668220659,14222.728954243557,6453.759862964741,0.000478141682589345,29273.53594955442,2985.0699218952877,19290.72011601164,1967.106006231653,0.6589815507513115,0.6589815507513115,30589.12188558464,30484.863174865135,1.0042768456460411,0.8,4339.2229520618785,4324.433322199387,1.0042768456460411,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.674907919271,2034.6934298245008,9.006039454880685,5.001233284925161,-0.8355653475109452,5.836798632436106,2.634074612673066,3.5,0.7525927464780189,0.6,0.00022712880113795158,0.9994528374445875,0.00022725314554979613,199.135103966523,0.0,0.0,0.0,0.029584315959416182,7.689059721233672e-05,0.00015023820392561486,0.0005084576322088803,0.0922266636257567,0.0922266636257567,0.0922266636257567,0.09222663447223299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.84973372606,595.6572211864577,0.0,0.0922266636257567,0.09222666395891596,0.09222666395891596,0.36893125986271,0.36893125986271,0.5,10.044624285075084,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,28041.596295340525,21208.136464131854,0.7563098848140775,0.593984493526138,0.4133032855006968,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530398540343503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5286655744007,260.5286655744007,-12.621334425599287,244.65594449932854,276.40138664946505,107975.74393913023,107972.37119467765,3.3727444526206067,0.0,nan,276.40138664946505,3.2513866494650756,270.0522982194419,-3.0977017805580545,263.7032097894194,-9.44679021058056,257.3541213593891,-15.795878640610852,251.00503292935997,-22.144967070640007,244.65594449932854,-28.494055500671436,1.0,1.0,25732.562594343566,25732.562594343566,275.9801570623433,2.8301570623433463,275.9801570623433,275.9801570623433,87063.24850402484,87063.05935678352,0.1891472413262818,0.0,8648.866644398773,8648.866644398773,0.9213571327005265,3401.264838222695,275.9801570623433,2.8301570623433463,1.0,0.002,0.12801967511451723,0.004785214759954893,0.00019745096527562414,0.0018025490414596893,0.09872548263781207,0.09872548263781207,0.0,6.735313261979625e-12,0.9999996516481119,0.9999996516481119,0.0,0.09222663183158343,3.2127332524461467e-08,0.0,0.0,0.0,1599270.7227641435,265.91374455577375,0.0,1.0,1286888.623942589,2588.52056578926,,,,,,,,,,,,,,,,,,,2.0,14222.728954243557,1594.5274736833449,0.36893125986271,6.175450102142607,2.634074612673066
3959.0,-30.25744343259131,5.00122135939199,35.05754277284124,30.612446064502024,5.015031320720842,-26.730195957260676,-40.222747810743726,1.4877838444731044,-7.2362687464922715,-7.236268746495139,40.115301559426236,35344.68016080581,15451.431210723462,15451.431210723462,50796.111371529274,87073.38258550636,87063.20914302954,15451.431210723462,102514.640353753,102514.640353753,102514.640353753,130556.30298603361,126039.95003760295,4516.352948430667,0.0,99071.83524271911,47343.13281489896,57476.336030911276,28041.662632280604,85517.99866319189,21208.183341128864,1594.5309083441082,0.0,0.874577409967945,2.654691903655056,0.0014947306463915918,1.0,1.0,-7.2362687464922715,324783.50785982463,1559510.7088491044,4.8016930389278984,1559510.7088491044,4.8016930389278984,0.7563097673357901,0.09222679999696085,3.38433678190268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38433678190268,1.2847914535130303,1.2850832818476707,2.634152626598521,5581.453326111633,14222.721412452634,6453.760966702073,0.00047814337126773324,29273.63369168619,2985.0798888189333,19290.72341515639,1967.1063426507922,0.6589794631691049,0.6589794631691049,30589.07603758695,30484.863174865135,1.0042749640917894,0.8,4339.21644828957,4324.433322199387,1.0042749640917894,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6743084500026,2034.6934298245008,9.006039861191836,5.00122135939199,-0.8355788959873394,5.8368002553793294,2.634073078731924,3.5,0.7525923082091212,0.6,0.00022712880113795158,0.9994481945168419,0.0002272542012522733,199.13506745097024,0.0,0.0,0.0,0.029584315959416182,7.689094522073837e-05,0.0001502378559172132,0.0005084555018148198,0.09222679967595535,0.09222679967595535,0.09222679967595535,0.09222677264552977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.93241242866,595.6571951033351,0.0,0.09222679967595535,0.09222679999696085,0.09222679999696085,0.3689316813478177,0.3689316813478177,0.5,10.044623474217811,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,28041.662632280604,21208.183341128864,0.7563097673357901,0.5939815262935124,0.4133010677671371,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453039542616751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5286889143366,260.5286889143366,-12.621311085663365,244.65598737309227,276.4013904555727,107975.40298405263,107972.04307267691,3.359911375702624,0.0,nan,276.4013904555727,3.251390455572732,270.05230983908115,-3.0976901609188303,263.70322922258975,-9.446770777410222,257.3541486060913,-15.795851393908663,251.00506798959262,-22.14493201040736,244.65598737309227,-28.494012626907704,1.0,1.0,25732.562594343566,25732.562594343566,275.98016107866744,2.8301610786674587,275.98016107866744,275.98016107866744,87063.4307416068,87063.20914302954,0.22159857726364862,0.0,8648.866644398773,8648.866644398773,0.9213575073638361,3401.2584658121937,275.98016107866744,2.8301610786674587,1.0,0.002,0.12801970495102813,0.004785212269090558,0.00019745100591632146,0.0018025490019335923,0.09872550295816072,0.09872550295816072,0.0,7.84991386129641e-12,0.9999996764829472,0.9999996764829472,0.0,0.09222677016001832,2.9836942525459826e-08,0.0,0.0,0.0,1599270.7070327606,265.9137312535077,0.0,1.0,1286888.6691656667,2588.520383774316,,,,,,,,,,,,,,,,,,,2.0,14222.721412452634,1594.5309083441082,0.3689316813478177,6.175450102142607,2.634073078731924
3960.0,-30.257398615929997,5.001209477352825,35.05755082203388,30.612518218718492,5.01503229122987,-26.730155525214553,-40.2227116637863,1.487789199483085,-7.23628161862996,-7.2362816186673005,40.11531778186706,35344.66117495438,15451.42598674152,15451.42598674152,50796.087161695905,87073.51283340697,87063.35875762747,15451.42598674152,102514.784744369,102514.784744369,102514.784744369,130556.51308032492,126040.153659114,4516.359421210924,0.0,99071.93515760129,47343.08349564035,57476.50184662326,28041.72833595592,85518.23018257918,21208.229795830794,1594.5343021642777,0.0,0.874577275120772,2.654690622810739,0.0014947306463915918,1.0,1.0,-7.23628161862996,324783.3418068024,1559511.4100057825,4.801697652749256,1559511.4100057825,4.801697652749256,0.7563096518782326,0.09222693578831409,3.384332432889107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384332432889107,1.284791428461594,1.2850832567905444,2.634149292964616,5581.4462625414135,14222.713721792672,6453.7606692224035,0.0004781443233727692,29273.700832345963,2985.086735260865,19290.722525969748,1967.1062519789887,0.658977921392654,0.658977921392654,30589.04459099459,30484.863174865135,1.0042736735566766,0.8,4339.211987430057,4324.433322199387,1.0042736735566766,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6737058073402,2034.6934298245008,9.00603997977027,5.001209477352825,-0.8355922216888345,5.83680169904166,2.6340715366709593,3.5,0.7525918676202741,0.6,0.00022712880113795158,0.9994435227088841,0.00022725526353139334,199.13503070811012,0.0,0.0,0.0,0.029584315959416182,7.689126034771215e-05,0.00015023754079023942,0.0005084537819339075,0.09222693548751149,0.09222693548751149,0.09222693548751149,0.09222691022416131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.01450257737,595.6571692082215,0.0,0.09222693548751149,0.09222693578831409,0.09222693578831409,0.3689321030898573,0.3689321030898573,0.5,10.044622716947654,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,28041.72833595592,21208.229795830794,0.7563096518782326,0.5939796351403389,0.4132997268476494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453039276171805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52871217311696,260.52871217311696,-12.62128782688302,244.65603020150803,276.40139414471724,107975.12417329861,107971.77594454921,3.3482287493964895,0.0,nan,276.40139414471724,3.251394144717267,270.05232135607986,-3.097678643920119,263.70324856744224,-9.446751432557733,257.3541757787999,-15.795824221200064,251.00510299015428,-22.144897009845693,244.65603020150803,-28.493969798491946,1.0,1.0,25732.562594343566,25732.562594343566,275.9801655052471,2.8301655052471233,275.9801655052471,275.9801655052471,87063.55538735911,87063.35875762747,0.19662973163940478,0.0,8648.866644398773,8648.866644398773,0.9213577643406102,3401.2540950535526,275.9801655052471,2.8301655052471233,1.0,0.002,0.12801973290221502,0.004785209859581917,0.0001974510438230743,0.0018025489639917056,0.09872552191153715,0.09872552191153715,0.0,7.814780073056582e-12,0.999999696929309,0.999999696929309,0.0,0.09222690783703294,2.795128115706052e-08,0.0,0.0,0.0,1599270.691810047,265.91371838137,0.0,1.0,1286888.7129264593,2588.520207644846,,,,,,,,,,,,,,,,,,,2.0,14222.713721792672,1594.5343021642777,0.3689321030898573,6.175450102142607,2.6340715366709593
3961.0,-30.25735375982173,5.001197635864787,35.05755886994701,30.612575844302796,5.015035675048835,-26.73011481633488,-40.222675481904275,1.487796730661407,-7.236294756939515,-7.236294756916346,40.11533384361124,35344.65328830009,15451.421121553993,15451.421121553993,50796.07440985408,87073.61278963005,87063.50546325027,15451.421121553993,102514.92658480427,102514.92658480427,102514.92658480427,130556.72018081238,126040.35429046399,4516.365890348385,0.0,99072.00935776727,47343.04985337391,57476.62167154817,28041.793596008112,85518.41526755628,21208.2759123389,1594.537681493801,0.0,0.8745771394148792,2.65468931548143,0.0014947306463915918,1.0,1.0,-7.236294756939515,324783.1723201804,1559512.1042166338,4.801702295952769,1559512.1042166338,4.801702295952769,0.7563095363257364,0.09222707155011219,3.3843291473324455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3843291473324455,1.2847913932297597,1.2850832215507073,2.634146807930262,5581.440997051814,14222.706038172033,6453.759639976135,0.0004781448785388253,29273.751176317055,2985.09186891722,19290.719449483775,1967.105938264726,0.6589766830118541,0.6589766830118541,30589.020833978753,30484.863174865135,1.0042726985939259,0.8,4339.208617376194,4324.433322199387,1.0042726985939259,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6731005245817,2034.6934298245008,9.006040321334867,5.001197635864787,-0.8356056573449111,5.836803293209698,2.6340699878547977,3.5,0.7525914251013708,0.6,0.00022712880113795158,0.9994388468124542,0.00022725632675009734,199.13499393292312,0.0,0.0,0.0,0.029584315959416182,7.689157578035236e-05,0.00015023722535759923,0.0005084522207920763,0.09222707123851434,0.09222707123851434,0.09222707123851434,0.09222704595375208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.0958223614,595.6571435557038,0.0,0.09222707123851434,0.09222707155011219,0.09222707155011219,0.3689325250390333,0.3689325250390333,0.5,10.044621958299375,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,28041.793596008112,21208.2759123389,0.7563095363257364,0.5939782004955481,0.4132987401335656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530390080682531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52873558847625,260.52873558847625,-12.621264411523725,244.6560730215754,276.4013981553686,107974.90366947041,107971.53290036219,3.370769108248191,0.0,nan,276.4013981553686,3.2513981553686335,270.05233312861463,-3.097666871385343,263.70326810186003,-9.446731898139944,257.35420307510054,-15.795796924899435,251.00513804833844,-22.14486195166154,244.6560730215754,-28.493926978424582,1.0,1.0,25732.562594343566,25732.562594343566,275.98016932940817,2.830169329408193,275.98016932940817,275.98016932940817,87063.65781119041,87063.50546325027,0.15234794013667852,0.0,8648.866644398773,8648.866644398773,0.9213579584791708,3401.2507930691077,275.98016932940817,2.830169329408193,1.0,0.002,0.1280197609560681,0.00478520740152587,0.00019745108178056937,0.0018025489257458191,0.09872554089028468,0.09872554089028468,0.0,7.526388366707604e-12,0.9999996958118189,0.9999996958118189,0.0,0.09222704349572704,2.8054385141933696e-08,0.0,0.0,0.0,1599270.676272554,265.91370524306046,0.0,1.0,1286888.7575921388,2588.520027873378,,,,,,,,,,,,,,,,,,,2.0,14222.706038172033,1594.537681493801,0.3689325250390333,6.175450102142607,2.6340699878547977
3962.0,-30.25730879062093,5.001185822743798,35.05756692073215,30.612687568087154,5.015035711629391,-26.730074340398467,-40.222635528165824,1.487801260123121,-7.23630905680136,-7.236309056798133,40.115350022815065,35344.59419121629,15451.417727108465,15451.417727108465,50796.01191832475,87073.81330462481,87063.65139915224,15451.417727108465,102515.0691262607,102515.0691262607,102515.0691262607,130556.92941903157,126040.55701907765,4516.372399953924,0.0,99072.16985807907,47342.95074030371,57476.910130861506,28041.86029277087,85518.77042363238,21208.322972943548,1594.5411581076817,0.0,0.8745769967772423,2.6546878925723254,0.0014947306463915918,1.0,1.0,-7.23630905680136,324782.98784940364,1559512.8035058035,4.801707176328223,1559512.8035058035,4.801707176328223,0.7563094156920469,0.09222720806979276,3.3843221714246696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3843221714246696,1.2847913720403479,1.2850832003564825,2.6341414217703725,5581.429584425329,14222.698356835537,6453.761123314702,0.0004781467927995025,29273.858941264298,2985.1028578836094,19290.723883282015,1967.1063903863212,0.6589744086007704,0.6589744086007704,30588.97039296714,30484.863174865135,1.0042706285488971,0.8,4339.2014620614345,4324.433322199387,1.0042706285488971,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6724922831118,2034.6934298245008,9.00604153567017,5.001185822743798,-0.8356196369870279,5.836805459730826,2.634068431468161,3.5,0.7525909804194745,0.6,0.00022712880113795158,0.9994341591507055,0.00022725739265401938,199.134957065031,0.0,0.0,0.0,0.029584315959416182,7.689192409732257e-05,0.00015023687704062902,0.0005084499939342027,0.09222720772241505,0.09222720772241505,0.09222720772241505,0.09222718256360207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.1776862604,595.6571177320328,0.0,0.09222720772241505,0.09222720806979276,0.09222720806979276,0.3689329469754716,0.3689329469754716,0.5,10.044621204595797,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,28041.86029277087,21208.322972943548,0.7563094156920469,0.5939750029928834,0.41329633267796745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45303873972882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5287588379325,260.5287588379325,-12.621241162067463,244.65611582391531,276.4014018519411,107974.53162550341,107971.18473910094,3.3468864025002523,0.0,nan,276.4014018519411,3.251401851941125,270.0523446463409,-3.0976553536590927,263.7032874407391,-9.446712559260902,257.35423023513346,-15.79576976486652,251.00517302952522,-22.144826970474753,244.65611582391531,-28.493884176084663,1.0,1.0,25732.562594343566,25732.562594343566,275.98017190293973,2.830171902939753,275.98017190293973,275.98017190293973,87063.85935375481,87063.65139915224,0.2079546025779564,0.0,8648.866644398773,8648.866644398773,0.9213583706746432,3401.243782281793,275.98017190293973,2.830171902939753,1.0,0.002,0.12801978908612882,0.0047852047407025726,0.0001974511193860298,0.0018025488895984424,0.0987255596930149,0.0987255596930149,0.0,8.984472020523437e-12,0.9999996949934027,0.9999996949934027,0.0,0.09222717993988584,2.812990691295606e-08,0.0,0.0,0.0,1599270.659361396,265.9136909431986,0.0,1.0,1286888.8062066871,2588.5198322084343,,,,,,,,,,,,,,,,,,,2.0,14222.698356835537,1594.5411581076817,0.3689329469754716,6.175450102142607,2.634068431468161
