time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3963.0,-30.25726355637296,5.001174052339689,35.0575749668855,30.61275811577218,5.015036886831164,-26.730033512054007,-40.222599311359204,1.4878068414671723,-7.236321969567371,-7.2363219695355285,40.115365990127664,35344.57765750276,15451.412588215033,15451.412588215033,50795.990245717796,87073.94035551026,87063.79732363608,15451.412588215033,102515.20991185113,102515.20991185113,102515.20991185113,130557.13482048854,126040.75597837179,4516.378842116753,0.0,99072.26692138694,47342.90421982443,57477.069668402786,28041.92490863742,85518.9945770402,21208.368645688526,1594.5445008401548,0.0,0.8745768626955716,2.6546866076868523,0.0014947306463915918,1.0,1.0,-7.236321969567371,324782.82127248374,1559513.4936363583,4.801711763960477,1559513.4936363583,4.801711763960477,0.7563093016897697,0.09222734352275841,3.3843179405783554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3843179405783554,1.2847913459300948,1.2850831742402988,2.6341381822807635,5581.422720335576,14222.690679259866,6453.760749727103,0.00047814770183182107,29273.924217786764,2985.109514236438,19290.72276660368,1967.106276516821,0.6589729010394406,0.6589729010394406,30588.93980078537,30484.863174865135,1.0042693730789767,0.8,4339.197122404422,4324.433322199387,1.0042693730789767,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6718796729297,2034.6934298245008,9.006041756166477,5.001174052339689,-0.83563293971575,5.836806992055439,2.6340668639031035,3.5,0.7525905325437439,0.6,0.00022712880113795158,0.9994294438839368,0.000227258464844996,199.1349199798544,0.0,0.0,0.0,0.029584315959416182,7.689223983695551e-05,0.00015023656130099607,0.0005084482897417609,0.09222734322059449,0.09222734322059449,0.09222734322059449,0.0922273171269633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.25866785407,595.6570921848383,0.0,0.09222734322059449,0.09222734352275841,0.09222734352275841,0.36893336892451056,0.36893336892451056,0.5,10.044620421385106,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,28041.92490863742,21208.368645688526,0.7563093016897697,0.5939731927034991,0.4132950560552069,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530384707129407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52878207925534,260.52878207925534,-12.621217920744641,244.65615866788352,276.4014054906183,107974.26119006015,107970.91547442859,3.345715631577469,0.0,nan,276.4014054906183,3.2514054906183105,270.05235612607606,-3.0976438739239143,263.7033067615329,-9.446693238467105,257.35425739698553,-15.795742603014446,251.00520803243566,-22.144791967564316,244.65615866788352,-28.49384133211646,1.0,1.0,25732.562594343566,25732.562594343566,275.9801758622955,2.830175862295505,275.9801758622955,275.9801758622955,87063.98280761986,87063.79732363608,0.18548398377606645,0.0,8648.866644398773,8648.866644398773,0.9213586206685054,3401.2395302812474,275.9801758622955,2.830175862295505,1.0,0.002,0.12801981791471856,0.004785202315906281,0.00019745115862961397,0.0018025488486416684,0.09872557931480698,0.09872557931480698,0.0,7.2712825344156684e-12,0.9999996874109852,0.9999996874109852,0.0,0.09222731469350397,2.882925444789728e-08,0.0,0.0,0.0,1599270.6440906287,265.9136780304326,0.0,1.0,1286888.8501055883,2588.5196555231532,,,,,,,,,,,,,,,,,,,2.0,14222.690679259866,1594.5445008401548,0.36893336892451056,6.175450102142607,2.6340668639031035
3964.0,-30.257218248081717,5.001162317388836,35.05758300841131,30.612826637830608,5.0150383771529246,-26.729992585556634,-40.222559322696156,1.4878127134685184,-7.236335574061343,-7.236335574016121,40.11538194928421,35344.54967327299,15451.408338939133,15451.408338939133,50795.95801221212,87074.06328726259,87063.94161891623,15451.408338939133,102515.34995785536,102515.34995785536,102515.34995785536,130557.3400772149,126040.9547939257,4516.385283289194,0.0,99072.36046514449,47342.84684721151,57477.23735325886,28041.990119359547,85519.22747261841,21208.414692149912,1594.5478893786326,0.0,0.8745767247897593,2.654685253971407,0.0014947306463915918,1.0,1.0,-7.236335574061343,324782.64577221643,1559514.1834140925,4.801716482437441,1559514.1834140925,4.801716482437441,0.7563091849714372,0.09222747932826564,3.384313855372142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384313855372142,1.28479131846011,1.2850831467640746,2.6341350589358123,5581.416102342415,14222.683008492946,6453.760278401945,0.00047814855699694907,29273.987194739777,2985.115936098441,19290.721357781244,1967.1061328569128,0.6589714352695891,0.6589714352695891,30588.91026168314,30484.863174865135,1.0042681608265953,0.8,4339.192932132113,4324.433322199387,1.0042681608265953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6712644042466,2034.6934298245008,9.00604250914263,5.001162317388836,-0.8356465581214492,5.836808875510285,2.63406528953577,3.5,0.7525900827245058,0.6,0.00022712880113795158,0.9994247209228782,0.0002272595387956971,199.13488283398746,0.0,0.0,0.0,0.029584315959416182,7.689258846118216e-05,0.00015023621267676941,0.0005084464961406266,0.09222747900354658,0.09222747900354658,0.09222747900354658,0.09222745154495765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.3398070666,595.657066585993,0.0,0.09222747900354658,0.09222747932826564,0.09222747932826564,0.36893379074806193,0.36893379074806193,0.5,10.044619597297194,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,28041.990119359547,21208.414692149912,0.7563091849714372,0.5939711982135947,0.41329360329628356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530382001115905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52880534930273,260.52880534930273,-12.621194650697248,244.6562015615653,276.40140913703164,107973.99879227315,107970.64894163211,3.3498506410415407,0.0,nan,276.40140913703164,3.251409137031658,270.05236762194255,-3.097632378057426,263.70332610685364,-9.44667389314634,257.3542845917595,-15.795715408240483,251.00524307666382,-22.14475692333616,244.6562015615653,-28.49379843843468,1.0,1.0,25732.562594343566,25732.562594343566,275.98017894153617,2.8301789415361895,275.98017894153617,275.98017894153617,87064.10560475817,87063.94161891623,0.16398584193666466,0.0,8648.866644398773,8648.866644398773,0.9213588620565687,3401.2354246490027,275.98017894153617,2.8301789415361895,1.0,0.002,0.12801984825193807,0.004785199767473202,0.00019745119992038907,0.0018025488078478157,0.09872559996019453,0.09872559996019453,0.0,7.76820491613095e-12,0.999999671053845,0.999999671053845,0.0,0.09222744899039093,3.0337874708676114e-08,0.0,0.0,0.0,1599270.6280018142,265.91366442593863,0.0,1.0,1286888.8963561228,2588.5194693729777,,,,,,,,,,,,,,,,,,,2.0,14222.683008492946,1594.5478893786326,0.36893379074806193,6.175450102142607,2.63406528953577
3965.0,-30.257172823880655,5.001150616714126,35.05759104692724,30.61292344881224,5.015040836905161,-26.729951457802418,-40.22252307096494,1.487819469850119,-7.236349282813023,-7.236349282806852,40.11539794557312,35344.51637015397,15451.404227183566,15451.404227183566,50795.920597337536,87074.2328592835,87064.08629207245,15451.404227183566,102515.49051925601,102515.49051925601,102515.49051925601,130557.54606850902,126041.15435612928,4516.391712379744,0.0,99072.49456210193,47342.77806964982,57477.462769391226,28042.05554925302,85519.51831864424,21208.460888515365,1594.5512908530925,0.0,0.8745765861581986,2.654683889882372,0.0014947306463915918,1.0,1.0,-7.236349282813023,324782.4689270861,1559514.8747976993,4.801721225746983,1559514.8747976993,4.801721225746983,0.7563090676881679,0.09222761517398582,3.3843079715931177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3843079715931177,1.284791286852881,1.2850831151496662,2.634130544178144,5581.406536112672,14222.67534071717,6453.761012908018,0.0004781500641446413,29274.07771210162,2985.125166300584,19290.72355326905,1967.106356734364,0.6589694726845127,0.6589694726845127,30588.867717539175,30484.863174865135,1.0042664148620684,0.8,4339.186897028305,4324.433322199387,1.0042664148620684,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6706456485563,2034.6934298245008,9.006043360579056,5.001150616714126,-0.8356602139727753,5.836810830686901,2.6340637062461623,3.5,0.7525896303560463,0.6,0.00022712880113795158,0.9994199859034741,0.00022726061549852586,199.13484559310612,0.0,0.0,0.0,0.029584315959416182,7.689290450781424e-05,0.00015023589663013735,0.0005084445425848135,0.09222761484560743,0.09222761484560743,0.09222761484560743,0.0922275862739854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.42128213664,595.6570408797676,0.0,0.09222761484560743,0.09222761517398582,0.09222761517398582,0.368934212400256,0.368934212400256,0.5,10.044618740783664,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,28042.05554925302,21208.460888515365,0.7563090676881679,0.5939687406572242,0.413291808291774,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530379290673976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52882874151936,260.52882874151936,-12.621171258480615,244.65624452475504,276.4014129582743,107973.68835230499,107970.32091478596,3.3674375190482273,0.0,nan,276.4014129582743,3.2514129582743294,270.0523792715768,-3.0976207284231805,263.70334558487536,-9.446654415124613,257.35431189817047,-15.795688101829512,251.00527821146414,-22.144721788535833,244.65624452475504,-28.49375547524494,1.0,1.0,25732.562594343566,25732.562594343566,275.9801819601575,2.8301819601575176,275.9801819601575,275.9801819601575,87064.28101458552,87064.08629207245,0.1947225130716106,0.0,8648.866644398773,8648.866644398773,0.9213592097190401,3401.2295114510835,275.9801819601575,2.8301819601575176,1.0,0.002,0.12801987969967088,0.0047851971960806506,0.00019745124288181304,0.0018025487654489895,0.09872562144090652,0.09872562144090652,0.0,8.330802627604106e-12,0.9999996590196568,0.9999996590196568,0.0,0.09222758372618195,3.144780387298307e-08,0.0,0.0,0.0,1599270.611789701,265.91365071718695,0.0,1.0,1286888.9429610919,2588.519281796288,,,,,,,,,,,,,,,,,,,2.0,14222.67534071717,1594.5512908530925,0.368934212400256,6.175450102142607,2.6340637062461623
3966.0,-30.257127187184366,5.001138953001563,35.05759909208106,30.612999060563766,5.015041096047157,-26.72991035886263,-40.222483047377295,1.4878242665887578,-7.23636272845863,-7.236362728458472,40.115414213781776,35344.48399294108,15451.399791145406,15451.399791145406,50795.88378408649,87074.37072099981,87064.23534289136,15451.399791145406,102515.63513403677,102515.63513403677,102515.63513403677,130557.75707175094,126041.35889126752,4516.398180483413,0.0,99072.60066495572,47342.71393303039,57477.65192436148,28042.121937714164,85519.77386207564,21208.507791022144,1594.554731651383,0.0,0.8745764479355213,2.654682551974244,0.0014947306463915918,1.0,1.0,-7.23636272845863,324782.29547614115,1559515.5779341622,4.801725955067418,1559515.5779341622,4.801725955067418,0.7563089497338853,0.09222775126498764,3.3843033672207614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3843033672207614,1.284791264413117,1.2850830927048051,2.634127006433754,5581.399040056827,14222.667676773726,6453.760903154797,0.00047815111395078225,29274.14889118394,2985.1324245470105,19290.723225209327,1967.1063232815823,0.6589678592165262,0.6589678592165262,30588.834424456567,30484.863174865135,1.0042650485512723,0.8,4339.182174234734,4324.433322199387,1.0042650485512723,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6700232901765,2034.6934298245008,9.006044041915432,5.001138953001563,-0.8356737307923519,5.836812683793915,2.634062113738273,3.5,0.7525891753537923,0.6,0.00022712880113795158,0.9994152287579302,0.0002272616972429232,199.1348081780253,0.0,0.0,0.0,0.029584315959416182,7.689325343930539e-05,0.00015023554769864618,0.0005084426699527836,0.09222775094001164,0.09222775094001164,0.09222775094001164,0.0922277242299045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.5038082638,595.6570148451395,0.0,0.09222775094001164,0.09222775126498764,0.09222775126498764,0.36893463391459025,0.36893463391459025,0.5,10.044617938983091,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,28042.121937714164,21208.507791022144,0.7563089497338853,0.5939665353419776,0.41329019473255235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530376573299082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5288520529536,260.5288520529536,-12.621147947046381,244.65628756151378,276.40141654438406,107973.39673593015,107970.04092729317,3.355808636945928,0.0,nan,276.40141654438406,3.2514165443840852,270.05239074781616,-3.0976092521838154,263.7033649512444,-9.446635048755581,257.35433915466984,-15.795660845330133,251.00531335809313,-22.144686641906844,244.65628756151378,-28.4937124384862,1.0,1.0,25732.562594343566,25732.562594343566,275.9801857480724,2.830185748072438,275.9801857480724,275.9801857480724,87064.4133498971,87064.23534289136,0.1780070057429839,0.0,8648.866644398773,8648.866644398773,0.9213594817833238,3401.2248840568654,275.9801857480724,2.830185748072438,1.0,0.002,0.12801990926565546,0.004785194676177069,0.00019745128304728775,0.0018025487246686239,0.09872564152364387,0.09872564152364387,0.0,7.715911676947629e-12,0.9999996794154098,0.9999996794154098,0.0,0.0922277216981918,2.9566795845061273e-08,0.0,0.0,0.0,1599270.5958887376,265.91363727154135,0.0,1.0,1286888.9886715882,2588.5190978197074,,,,,,,,,,,,,,,,,,,2.0,14222.667676773726,1594.554731651383,0.36893463391459025,6.175450102142607,2.634062113738273
3967.0,-30.257081414128884,5.001127325358565,35.0576071276995,30.613068455737107,5.0150423713833465,-26.72986903558088,-40.222446725796885,1.4878299916817959,-7.236376248546776,-7.236376248554013,40.1154300292671,35344.46989402367,15451.395459580943,15451.395459580943,50795.86535360461,87074.49565883618,87064.37781709452,15451.395459580943,102515.77327667546,102515.77327667546,102515.77327667546,130557.95972302533,126041.55514480894,4516.404578216392,0.0,99072.6957571918,47342.66998845536,57477.806409707155,28042.186446349857,85519.99285605701,21208.553340938248,1594.558084482851,0.0,0.8745763110586418,2.654681206659288,0.0014947306463915918,1.0,1.0,-7.236376248546776,324782.12106495287,1559516.2615032836,4.801730638341996,1559516.2615032836,4.801730638341996,0.7563088342456579,0.09222788675450859,3.384299218224519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384299218224519,1.2847912376303918,1.2850830659159966,2.6341238320292097,5581.392313874516,14222.660018601413,6453.760481229597,0.0004781519940195554,29274.212878011305,2985.1389493875386,19290.72196404667,1967.106194678781,0.6589663757803879,0.6589663757803879,30588.804424078735,30484.863174865135,1.0042638173697083,0.8,4339.177918528128,4324.433322199387,1.0042638173697083,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6693976680888,2034.6934298245008,9.006044801278287,5.001127325358565,-0.8356872695145885,5.836814594873154,2.634060512879507,3.5,0.7525887179655735,0.6,0.00022712880113795158,0.9994104574229151,0.00022726278222425953,199.13477065116496,0.0,0.0,0.0,0.029584315959416182,7.689357009742377e-05,0.0001502352310405278,0.0005084409749602382,0.09222788643578046,0.09222788643578046,0.09222788643578046,0.09222785698224525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.5845406597,595.6569893715154,0.0,0.09222788643578046,0.09222788675450859,0.09222788675450859,0.3689350556401402,0.3689350556401402,0.5,10.044617055179842,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,28042.186446349857,21208.553340938248,0.7563088342456579,0.5939647988406838,0.413288971545095,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530373843213285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5288754030723,260.5288754030723,-12.6211245969277,244.65633069125678,276.40142011487836,107973.1309401608,107969.76956278065,3.3613773801526476,0.0,nan,276.40142011487836,3.2514201148783854,270.0524022301618,-3.09759776983816,263.703384345438,-9.446615654561981,257.354366460713,-15.795633539286996,251.00534857598592,-22.144651424014057,244.65633069125678,-28.493669308743193,1.0,1.0,25732.562594343566,25732.562594343566,275.9801887011414,2.8301887011414237,275.9801887011414,275.9801887011414,87064.53799203558,87064.37781709452,0.16017494106199592,0.0,8648.866644398773,8648.866644398773,0.92135972694006,3401.2207143156415,275.9801887011414,2.8301887011414237,1.0,0.002,0.1280199415828392,0.004785192133463586,0.00019745132742597304,0.00180254868032518,0.09872566371298652,0.09872566371298652,0.0,7.751153018042967e-12,0.9999996495878282,0.9999996495878282,0.0,0.0922278544367345,3.231777410135489e-08,0.0,0.0,0.0,1599270.5798997348,265.9136237514532,0.0,1.0,1286889.0346351587,2588.5189128245715,,,,,,,,,,,,,,,,,,,2.0,14222.660018601413,1594.558084482851,0.3689350556401402,6.175450102142607,2.634060512879507
3968.0,-30.257035595610837,5.0011157316654655,35.05761515900086,30.613165581040107,5.015044713258118,-26.729827564727696,-40.222406667284645,1.4878366813896646,-7.236389969503193,-7.236389969469464,40.115445976023345,35344.42433323731,15451.391388507373,15451.391388507373,50795.81572174468,87074.66607763007,87064.52178407568,15451.391388507373,102515.91317258305,102515.91317258305,102515.91317258305,130558.16487819419,126041.7539094173,4516.410968776888,0.0,99072.83044186035,47342.58869411581,57478.04638638282,28042.251705611143,85520.29809199396,21208.5994133635,1594.5614782454948,0.0,0.8745761725514003,2.6546798413574693,0.0014947306463915918,1.0,1.0,-7.236389969503193,324781.9440626049,1559516.9507463905,4.801735377400716,1559516.9507463905,4.801735377400716,0.7563087171462677,0.09222802246593657,3.384293310461583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384293310461583,1.2847912063350753,1.2850830346135715,2.634119297963933,5581.382706734268,14222.652364682051,6453.761238155637,0.0004781535112953279,29274.303777277455,2985.148218533083,19290.724226549257,1967.1064253898383,0.6589644069186235,0.6589644069186235,30588.761706476085,30484.863174865135,1.0042620642881468,0.8,4339.171858818322,4324.433322199387,1.0042620642881468,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6687687011374,2034.6934298245008,9.006045730030388,5.0011157316654655,-0.8357008916554651,5.836816623320931,2.634058903462205,3.5,0.7525882581320585,0.6,0.00022712880113795158,0.9994056813735342,0.0002272638682879978,199.13473308704656,0.0,0.0,0.0,0.029584315959416182,7.689391933618855e-05,0.00015023488180176302,0.0005084389054796932,0.09222802213542981,0.09222802213542981,0.09222802213542981,0.09222799123545966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.66611739027,595.6569636297999,0.0,0.09222802213542981,0.09222802246593657,0.09222802246593657,0.3689354770292622,0.3689354770292622,0.5,10.04461612789564,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,28042.251705611143,21208.5994133635,0.7563087171462677,0.5939620985313189,0.41328696370091467,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530371104971211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5288988859322,260.5288988859322,-12.621101114067756,244.65637391462474,276.4014238572299,107972.81892940812,107969.43844317434,3.380486233779617,0.0,nan,276.4014238572299,3.251423857229895,270.05241386871853,-3.097586131281446,263.70340388019497,-9.446596119805008,257.35439389167436,-15.795606108325615,251.0053839031509,-22.144616096849063,244.65637391462474,-28.49362608537524,1.0,1.0,25732.562594343566,25732.562594343566,275.98019162598854,2.8301916259885616,275.98019162598854,275.98019162598854,87064.71419528671,87064.52178407568,0.19241121102822945,0.0,8648.866644398773,8648.866644398773,0.9213600760188795,3401.214777013891,275.98019162598854,2.8301916259885616,1.0,0.002,0.12801997540260934,0.00478518954908563,0.0001974513740409643,0.0018025486338582007,0.09872568702048214,0.09872568702048214,0.0,7.899164829183736e-12,0.9999996332951954,0.9999996332951954,0.0,0.09222798864547761,3.382045896005615e-08,0.0,0.0,0.0,1599270.56367318,265.9136100304968,0.0,1.0,1286889.0812816091,2588.5187250809863,,,,,,,,,,,,,,,,,,,2.0,14222.652364682051,1594.5614782454948,0.3689354770292622,6.175450102142607,2.634058903462205
3969.0,-30.25698950552792,5.001104174467935,35.05762319648178,30.613241157867037,5.015044909525284,-26.729786064021706,-40.22236657384781,1.487841466888618,-7.236403439738581,-7.236403439762815,40.11546221657349,35344.39331557157,15451.387008704183,15451.387008704183,50795.78032427575,87074.80406134542,87064.67043934981,15451.387008704183,102516.057448054,102516.057448054,102516.057448054,130558.37544835373,126041.95805092978,4516.417397423952,0.0,99072.93649883162,47342.52574921237,57478.23416624361,28042.318000299732,85520.55216654335,21208.646246696047,1594.5649151900984,0.0,0.8745760342988842,2.6546785010041742,0.0014947306463915918,1.0,1.0,-7.236403439738581,324781.77029467036,1559517.6526883037,4.801740107744881,1559517.6526883037,4.801740107744881,0.7563085992559302,0.09222815843842569,3.384288708242059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384288708242059,1.2847911839478947,1.285083012221306,2.6341157617869446,5581.375213999559,14222.644713199226,6453.761132181903,0.00047815456134284255,29274.374924796015,2985.1554735609016,19290.723909786673,1967.106393089044,0.6589627945718158,0.6589627945718158,30588.728428931237,30484.863174865135,1.0042606986161864,0.8,4339.1671382288605,4324.433322199387,1.0042606986161864,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6681361629207,2034.6934298245008,9.006046497582627,5.001104174467935,-0.8357143809281009,5.836818555396036,2.6340572849070507,3.5,0.7525877956877288,0.6,0.00022712880113795158,0.9994008770414977,0.00022726496079362616,199.1346953003011,0.0,0.0,0.0,0.029584315959416182,7.689426888090219e-05,0.00015023453225704937,0.0005084370311055596,0.09222815811439379,0.09222815811439379,0.09222815811439379,0.09222812887964571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.7488717061,595.6569375196158,0.0,0.09222815811439379,0.09222815843842569,0.09222815843842569,0.36893589823562917,0.36893589823562917,0.5,10.044615251017847,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,2.4215296434704214e-11,28042.318000299732,21208.646246696047,0.7563085992559302,0.5939599200126267,0.4132853731666938,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530368364010509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5289223070317,260.5289223070317,-12.6210776929683,244.65641724199781,276.40142737205696,107972.52717157711,107969.1555761728,3.3715954043187266,0.0,nan,276.40142737205696,3.2514273720569804,270.05242534605316,-3.097574653946822,263.7034233200402,-9.446576679959776,257.35442129402776,-15.795578705972218,251.00541926801415,-22.144580731985826,244.65641724199781,-28.493582758002162,1.0,1.0,25732.562594343566,25732.562594343566,275.98019534352807,2.8301953435280893,275.98019534352807,275.98019534352807,87064.84668323264,87064.67043934981,0.1762438828300219,0.0,8648.866644398773,8648.866644398773,0.9213603479553166,3401.2101517832693,275.98019534352807,2.8301953435280893,1.0,0.002,0.1280200074844867,0.004785187016688337,0.00019745141807687438,0.001802548590031701,0.09872570903843719,0.09872570903843719,0.0,8.108575443033228e-12,0.9999996521425507,0.9999996521425507,0.0,0.09222812635617374,3.208225194709461e-08,0.0,0.0,0.0,1599270.5477431272,265.9135965602614,0.0,1.0,1286889.1270756936,2588.518540768049,,,,,,,,,,,,,,,,,,,2.0,14222.644713199226,1594.5649151900984,0.36893589823562917,6.175450102142607,2.6340572849070507
3970.0,-30.25694332016146,5.001092655533574,35.057631226972404,30.613335454277717,5.015047667829724,-26.729744221362026,-40.2223302173428,1.4878485681125089,-7.236416728456163,-7.236416728446265,40.11547809000631,35344.36413770564,15451.382413001706,15451.382413001706,50795.74655070735,87074.9687552217,87064.81424183807,15451.382413001706,102516.19665483978,102516.19665483978,102516.19665483978,130558.57924648438,126042.15547779492,4516.423768689457,0.0,99073.06620584002,47342.46158520209,57478.44957848659,28042.382591644604,85520.8321701312,21208.69187239157,1594.5682663540128,0.0,0.8745758984860978,2.6546771787132646,0.0014947306463915918,1.0,1.0,-7.236416728456163,324781.5988684098,1559518.3387615343,4.801744754613997,1559518.3387615343,4.801744754613997,0.7563084842409513,0.0922282938143073,3.384283006514331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384283006514331,1.2847911507274559,1.2850829789933214,2.634111392032963,5581.365955015228,14222.637068684033,6453.761750729997,0.0004781560023899572,29274.462571580592,2985.164411045627,19290.72575866832,1967.1065816225032,0.6589608848155456,0.6589608848155456,30588.687201093908,30484.863174865135,1.0042590066739305,0.8,4339.161289849863,4324.433322199387,1.0042590066739305,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6675003756645,2034.6934298245008,9.006047156350782,5.001092655533574,-0.835727768804686,5.83682042433826,2.6340556580385717,3.5,0.7525873308681633,0.6,0.00022712880113795158,0.9993960628023028,0.0002272660555626798,199.13465743545225,0.0,0.0,0.0,0.029584315959416182,7.689458584736958e-05,0.00015023421529058198,0.000508435101804932,0.09222829349820898,0.09222829349820898,0.09222829349820898,0.09222826244691316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.8301171047,595.6569118820298,0.0,0.09222829349820898,0.0922282938143073,0.0922282938143073,0.3689363196352705,0.3689363196352705,0.5,10.0446143189208,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,28042.382591644604,21208.69187239157,0.7563084842409513,0.5939575804133504,0.41328367885140777,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530365606805264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5289459191745,260.5289459191745,-12.621054080825502,244.6564606942147,276.4014311441256,107972.22608313443,107968.82698607817,3.3990970562791207,0.0,nan,276.4014311441256,3.251431144125604,270.0524370541493,-3.0975629458506546,263.7034429641695,-9.446557035830494,257.35444887418646,-15.795551125813518,251.0054547842015,-22.144545215798473,244.6564606942147,-28.493539305785276,1.0,1.0,25732.562594343566,25732.562594343566,275.9801986815882,2.8301986815882287,275.9801986815882,275.9801986815882,87065.0168749963,87064.81424183807,0.20263315823103767,0.0,8648.866644398773,8648.866644398773,0.9213606848593332,3401.2044215469023,275.9801986815882,2.8301986815882287,1.0,0.002,0.1280200413746149,0.004785184506973678,0.00019745146497511537,0.0018025485424850414,0.09872573248755769,0.09872573248755769,0.0,7.46015662439481e-12,0.9999996325320528,0.9999996325320528,0.0,0.0922282599233655,3.3890941800052986e-08,0.0,0.0,0.0,1599270.5320277384,265.9135832715438,0.0,1.0,1286889.1722526788,2588.51835893884,,,,,,,,,,,,,,,,,,,2.0,14222.637068684033,1594.5682663540128,0.3689363196352705,6.175450102142607,2.6340556580385717
3971.0,-30.256896968978896,5.001081175574964,35.057639269376274,30.61340149668979,5.015049414124306,-26.72970233066896,-40.22229005405677,1.4878547749058995,-7.23642994191772,-7.236429941921706,40.115494494365606,35344.34110027879,15451.377739139532,15451.377739139532,50795.718839418325,87075.08694558872,87064.96568755456,15451.377739139532,102516.34342669409,102516.34342669409,102516.34342669409,130558.79280811884,126042.36257997662,4516.430228142231,0.0,99073.15538253757,47342.40953413741,57478.6064982224,28042.44938142475,85521.05587964715,21208.73907937335,1594.571720612375,0.0,0.874575761027465,2.6546758639112276,0.0014947306463915918,1.0,1.0,-7.23642994191772,324781.4284130351,1559519.0477848535,4.801749457797083,1559519.0477848535,4.801749457797083,0.7563083663234484,0.09222842991520566,3.384279102439846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384279102439846,1.2847911216912793,1.2850829499505496,2.6341084128794674,5581.359642546459,14222.629427614023,6453.761166826416,0.0004781567923424701,29274.522692620783,2985.170541685569,19290.72401334144,1967.1064036486916,0.6589594718893247,0.6589594718893247,30588.658971651683,30484.863174865135,1.0042578481709459,0.8,4339.157285359506,4324.433322199387,1.0042578481709459,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6668615715246,2034.6934298245008,9.006047785399495,5.001081175574964,-0.8357411052878811,5.836822280862845,2.634054023450819,3.5,0.7525868638430911,0.6,0.00022712880113795158,0.9993912313040331,0.00022726715426709087,199.13461943467436,0.0,0.0,0.0,0.029584315959416182,7.689493600385351e-05,0.00015023386513409806,0.0005084333302520943,0.09222842959585979,0.09222842959585979,0.09222842959585979,0.092228402063434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.913415127,595.6568856030999,0.0,0.09222842959585979,0.09222842991520566,0.09222842991520566,0.36893674080515776,0.36893674080515776,0.5,10.044613493563153,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,28042.44938142475,21208.73907937335,0.7563083663234484,0.593955702685694,0.4132823283896132,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530362843901008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5289696106979,260.5289696106979,-12.621030389302064,244.65650426801722,276.40143495337026,107971.97070395577,107968.5601795515,3.4105244042845992,0.0,nan,276.40143495337026,3.2514349533702784,270.05244881630455,-3.0975511836954297,263.70346267923566,-9.446537320764321,257.35447654216716,-15.795523457832815,251.00549040509253,-22.144509594907447,244.65650426801722,-28.49349573198276,1.0,1.0,25732.562594343566,25732.562594343566,275.9802029785824,2.830202978582406,275.9802029785824,275.9802029785824,87065.13173006348,87064.96568755456,0.16604250892123673,0.0,8648.866644398773,8648.866644398773,0.9213609155433337,3401.200497952045,275.9802029785824,2.830202978582406,1.0,0.002,0.12802007168113852,0.004785182028944653,0.00019745150637661194,0.001802548501789107,0.09872575318830597,0.09872575318830597,0.0,8.16571896905538e-12,0.9999996713969396,0.9999996713969396,0.0,0.09222839960866133,3.0306544328680734e-08,0.0,0.0,0.0,1599270.5164013454,265.91357005808226,0.0,1.0,1286889.217173813,2588.518178139397,,,,,,,,,,,,,,,,,,,2.0,14222.629427614023,1594.571720612375,0.36893674080515776,6.175450102142607,2.634054023450819
3972.0,-30.256850504806298,5.001069729960614,35.05764731141363,30.6135015556589,5.015051164321736,-26.72966033789382,-40.22224989077074,1.4878609964383624,-7.236443583854964,-7.2364435838690975,40.11551056902421,35344.29520231331,15451.37361839832,15451.37361839832,50795.66882071163,87075.2638136934,87065.11147937861,15451.37361839832,102516.48509777692,102516.48509777692,102516.48509777692,130559.00020783152,126042.5635350756,4516.43667275591,0.0,99073.29532709997,47342.32671241735,57478.85401631402,28042.515110054595,85521.36912636862,21208.78549422987,1594.575134778408,0.0,0.8745756224627789,2.6546745064743806,0.0014947306463915918,1.0,1.0,-7.236443583854964,324781.25243034377,1559519.7425570474,4.801754198825006,1559519.7425570474,4.801754198825006,0.7563082487784948,0.09222856583736505,3.384272977622591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384272977622591,1.2847910925861528,1.2850829208388121,2.6341037053817025,5581.34966792358,14222.621791405376,6453.7620811828765,0.00047815839223923573,29274.61702474654,2985.180160885373,19290.72674641409,1967.1066823445408,0.6589574418721574,0.6589574418721574,30588.614684528904,30484.863174865135,1.0042560306802453,0.8,4339.151003005263,4324.433322199387,1.0042560306802453,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6662198594295,2034.6934298245008,9.006048752107683,5.001069729960614,-0.8357546328605636,5.836824362821178,2.6340523814225274,3.5,0.7525863946921507,0.6,0.00022712880113795158,0.999386388053329,0.00022726825565472038,199.1345813412767,0.0,0.0,0.0,0.029584315959416182,7.689528616181193e-05,0.00015023351497613964,0.0005084312250670082,0.09222856551062496,0.09222856551062496,0.09222856551062496,0.09222853776295557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.9951497465,595.6568598163209,0.0,0.09222856551062496,0.09222856583736505,0.09222856583736505,0.36893716239414204,0.36893716239414204,0.5,10.044612661819926,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,28042.515110054595,21208.78549422987,0.7563082487784948,0.5939529422834031,0.413280277939513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530360071078343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5289933777958,260.5289933777958,-12.621006622204163,244.65654796085062,276.4014387947321,107971.64386788115,107968.22246405673,3.421403824446357,0.0,nan,276.4014387947321,3.2514387947321097,270.0524606279604,-3.0975393720395914,263.7034824611868,-9.446517538813168,257.35450429441266,-15.795495705587314,251.00552612763235,-22.144473872367627,244.65654796085062,-28.49345203914936,1.0,1.0,25732.562594343566,25732.562594343566,275.98020619338973,2.830206193389756,275.98020619338973,275.98020619338973,87065.31184264249,87065.11147937861,0.20036326388071757,0.0,8648.866644398773,8648.866644398773,0.9213612774463187,3401.194342510704,275.98020619338973,2.830206193389756,1.0,0.002,0.12802010228820615,0.004785179471844137,0.000197451548068433,0.0018025484602568025,0.09872577403421649,0.09872577403421649,0.0,8.325235466288827e-12,0.9999996681384471,0.9999996681384471,0.0,0.09222853523024997,3.060711508095721e-08,0.0,0.0,0.0,1599270.5002682293,265.913556416145,0.0,1.0,1286889.2635516115,2588.517991477167,,,,,,,,,,,,,,,,,,,2.0,14222.621791405376,1594.575134778408,0.36893716239414204,6.175450102142607,2.6340523814225274
3973.0,-30.25680378509103,5.001058322426614,35.057655357329566,30.61357531640681,5.015051561923174,-26.729618250390658,-40.22221349934114,1.4878660261166794,-7.236456859351847,-7.2364568593282055,40.11552676469485,35344.2805629801,15451.369046166255,15451.369046166255,50795.649609146356,87075.39833248481,87065.25976190981,15451.369046166255,102516.62880807606,102516.62880807606,102516.62880807606,130559.20984938402,126042.76671537713,4516.44313400688,0.0,99073.39823632804,47342.2804630607,57479.01974807482,28042.58104130796,85521.60078938278,21208.832081708144,1594.578549489488,0.0,0.8745754854698469,2.6546731855005703,0.0014947306463915918,1.0,1.0,-7.236456859351847,324781.0811748468,1559520.4425606455,4.801758886075859,1559520.4425606455,4.801758886075859,0.7563081319250392,0.09222870174386216,3.3842685059292936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3842685059292936,1.2847910690566737,1.2850828973039885,2.634100273139437,5581.342395414077,14222.614159005334,6453.76189310046,0.000478159395099534,29274.686113926786,2985.1872060210967,19290.72618422316,1967.1066250170202,0.6589558675078679,0.6589558675078679,30588.582350749155,30484.863174865135,1.0042547037409024,0.8,4339.146416293695,4324.433322199387,1.0042547037409024,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6655747187442,2034.6934298245008,9.006049473656462,5.001058322426614,-0.835767971242368,5.836826293668982,2.63405073062149,3.5,0.7525859230347115,0.6,0.00022712880113795158,0.999381518191327,0.00022726936310470052,199.13454303838847,0.0,0.0,0.0,0.029584315959416182,7.689560343664313e-05,0.00015023319770130845,0.0005084294795255873,0.09222870142606834,0.09222870142606834,0.09222870142606834,0.09222867492630143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.0772937003,595.6568339023854,0.0,0.09222870142606834,0.09222870174386216,0.09222870174386216,0.36893758394966264,0.36893758394966264,0.5,10.044611866543809,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,28042.58104130796,21208.832081708144,0.7563081319250392,0.5939511087291582,0.4132789872587134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530357291497444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.529017106996,260.529017106996,-12.620982893003998,244.6565917829165,276.4014424310662,107971.35668240722,107967.94073423122,3.415948176008004,0.0,nan,276.4014424310662,3.2514424310662093,270.05247230144244,-3.097527698557542,263.7035021718137,-9.446497828186295,257.3545320421854,-15.795467957814594,251.00556191255174,-22.144438087448236,244.6565917829165,-28.49340821708347,1.0,1.0,25732.562594343566,25732.562594343566,275.9802100626662,2.830210062666197,275.9802100626662,275.9802100626662,87065.4407906484,87065.25976190981,0.1810287385887932,0.0,8648.866644398773,8648.866644398773,0.9213615416693492,3401.18984845894,275.9802100626662,2.830210062666197,1.0,0.002,0.1280201315988055,0.004785176983245201,0.00019745158790878515,0.0018025484197698582,0.09872579395439257,0.09872579395439257,0.0,7.678643311470612e-12,0.999999682189505,0.999999682189505,0.0,0.0922286724326128,2.9311249357364293e-08,0.0,0.0,0.0,1599270.484568467,265.91354314064813,0.0,1.0,1286889.3086836375,2588.5178098289557,,,,,,,,,,,,,,,,,,,2.0,14222.614159005334,1594.578549489488,0.36893758394966264,6.175450102142607,2.63405073062149
3974.0,-30.256757049543086,5.001046952726273,35.057663397473725,30.613668145984434,5.015054474553168,-26.729575897134573,-40.22217330113051,1.4878733212216324,-7.236470146182796,-7.236470146237572,40.11554269020166,35344.2409280598,15451.364504298224,15451.364504298224,50795.605432358025,87075.56023574767,87065.40416437833,15451.364504298224,102516.76866867655,102516.76866867655,102516.76866867655,130559.41450367974,126042.9649481804,4516.449555499355,0.0,99073.5253936077,47342.20608278018,57479.24367869725,28042.64583500319,85521.88951370044,21208.87785290634,1594.5819101850839,0.0,0.8745753494645896,2.6546718633995097,0.0014947306463915918,1.0,1.0,-7.236470146182796,324780.90977321315,1559521.1308857151,4.801763539534057,1559521.1308857151,4.801763539534057,0.7563080166434633,0.09222883728926148,3.384262910046782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384262910046782,1.2847910349292406,1.2850828631688036,2.6340959876274113,5581.333314928342,14222.606533273469,6453.762446453387,0.00047816079815766235,29274.772092762192,2985.1959734223406,19290.72783823209,1967.1067936789925,0.6589539886802901,0.6589539886802901,30588.541888205233,30484.863174865135,1.0042530432073709,0.8,4339.14067647547,4324.433322199387,1.0042530432073709,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.664926612294,2034.6934298245008,9.006050228472105,5.001046952726273,-0.8357813000784589,5.8368282528047315,2.634049072232001,3.5,0.7525854492091432,0.6,0.00022712880113795158,0.9993766467046253,0.00022727047093495023,199.13450472253473,0.0,0.0,0.0,0.029584315959416182,7.689595390189945e-05,0.00015023284723605213,0.0005084274527716955,0.0922288369719917,0.0922288369719917,0.0922288369719917,0.09222880903020171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.1583418458,595.6568083314882,0.0,0.0922288369719917,0.09222883728926148,0.09222883728926148,0.3689380056434776,0.3689380056434776,0.5,10.044611027600189,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,28042.64583500319,21208.87785290634,0.7563080166434633,0.593948586978082,0.4132771285694959,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453035449663054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52904103526697,260.52904103526697,-12.620958964733006,244.65663573631622,276.4014463342083,107971.05833858417,107967.61373310366,3.4446054804925605,0.0,nan,276.4014463342083,3.2514463342083104,270.0524842146369,-3.0975157853631003,263.70352209505904,-9.446477904940934,257.3545599754816,-15.79544002451837,251.00559785589974,-22.14440214410024,244.65663573631622,-28.49336426368376,1.0,1.0,25732.562594343566,25732.562594343566,275.98021347187137,2.8302134718713887,275.98021347187137,275.98021347187137,87065.60829172206,87065.40416437833,0.2041273437353084,0.0,8648.866644398773,8648.866644398773,0.9213618723181087,3401.184224597016,275.98021347187137,2.8302134718713887,1.0,0.002,0.12802016237041366,0.00478517448748812,0.00019745162999793716,0.0018025483773518528,0.09872581499896858,0.09872581499896858,0.0,7.349790047406213e-12,0.9999996663460576,0.9999996663460576,0.0,0.09222880651674632,3.077251516118526e-08,0.0,0.0,0.0,1599270.4688552981,265.9135298538172,0.0,1.0,1286889.3538541964,2588.5176280256987,,,,,,,,,,,,,,,,,,,2.0,14222.606533273469,1594.5819101850839,0.3689380056434776,6.175450102142607,2.634049072232001
3975.0,-30.256710093931908,5.00103562125753,35.05767145002475,30.613733420055382,5.015056249253426,-26.72953345961671,-40.22213306799529,1.4878796140227648,-7.23648338652373,-7.236483386431053,40.115559128135246,35344.220214677705,15451.359919808732,15451.359919808732,50795.58013448644,87075.6771763914,87065.55588369738,15451.359919808732,102516.91580350611,102516.91580350611,102516.91580350611,130559.62857690189,126043.17251046114,4516.456066440747,0.0,99073.61331058822,47342.15634576051,57479.39662758634,28042.71277339578,85522.10940098212,21208.925164717162,1594.5853721290732,0.0,0.8745752117251737,2.6546705459249047,0.0014947306463915918,1.0,1.0,-7.23648338652373,324780.73897137423,1559521.841360339,4.801768252327898,1559521.841360339,4.801768252327898,0.7563078984583169,0.09222897355401215,3.3842590583761583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3842590583761583,1.2847910054907143,1.2850828337235907,2.6340930500860495,5581.327090630692,14222.598909416109,6453.761833628522,0.00047816156996853743,29274.831388979397,2985.2020199537455,19290.72600645756,1967.1066068899738,0.6589525913962946,0.6589525913962946,30588.514037649937,30484.863174865135,1.0042519002548143,0.8,4339.136725732156,4324.433322199387,1.0042519002548143,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.664275535797,2034.6934298245008,9.006050974036468,5.00103562125753,-0.8357945914245892,5.836830212682119,2.6340474062431087,3.5,0.7525849732123168,0.6,0.00022712880113795158,0.9993717523053799,0.00022727158398664385,199.13446622627828,0.0,0.0,0.0,0.029584315959416182,7.689630467312216e-05,0.0001502324964648294,0.0005084256870235631,0.09222897323013791,0.09222897323013791,0.09222897323013791,0.09222894896780663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.24133450974,595.6567821534865,0.0,0.09222897323013791,0.09222897355401215,0.09222897355401215,0.36893842715463265,0.36893842715463265,0.5,10.044610299265564,-9.265477274311706e-11,-9.265477274311706e-11,-9.265477274311706e-11,-9.265477274311706e-11,-9.265477274311706e-11,-9.265477274311706e-11,28042.71277339578,21208.925164717162,0.7563078984583169,0.5939467640621959,0.4132758237868232,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530351700817572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52906504297096,260.52906504297096,-12.620934957029021,244.65667982483578,276.4014502610965,107970.80287324819,107967.34683285248,3.4560403957287336,0.0,nan,276.4014502610965,3.2514502610965224,270.05249617385175,-3.097503826148227,263.7035420866011,-9.446457913398888,257.35458799934787,-15.795412000652107,251.00563391209295,-22.14436608790703,244.65667982483578,-28.4933201751642,1.0,1.0,25732.562594343566,25732.562594343566,275.980217773782,2.8302177737820102,275.980217773782,275.980217773782,87065.72177706337,87065.55588369738,0.16589336599281523,0.0,8648.866644398773,8648.866644398773,0.9213620999049364,3401.180353668039,275.980217773782,2.8302177737820102,1.0,0.002,0.12802018943677976,0.004785172016703347,0.00019745166639110966,0.0018025483411993211,0.09872583319555482,0.09872583319555482,0.0,7.590430887993715e-12,0.9999997065226836,0.9999997065226836,0.0,0.09222894648690048,2.706711165744841e-08,0.0,0.0,0.0,1599270.453197109,265.91351661347625,0.0,1.0,1286889.3988666956,2588.517446858589,,,,,,,,,,,,,,,,,,,2.0,14222.598909416109,1594.5853721290732,0.36893842715463265,6.175450102142607,2.6340474062431087
