time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3976.0,-30.256663035887794,5.001024323343189,35.05767950201863,30.613833025004737,5.015057987319765,-26.729490933567003,-40.222092834860064,1.4878858840238678,-7.236497059994974,-7.236497059992871,40.11557521760226,35344.17642761028,15451.355893725557,15451.355893725557,50795.532321335835,87075.85329659059,87065.70169209236,15451.355893725557,102517.05758581792,102517.05758581792,102517.05758581792,130559.83613139123,126043.37357130434,4516.462560086883,0.0,99073.75242460589,47342.07555230855,57479.64096921926,28042.778545573317,85522.41951479258,21208.971609402037,1594.588788950251,0.0,0.8745750729266715,2.6546691853524287,0.0014947306463915918,1.0,1.0,-7.236497059994974,324780.56258218334,1559522.5367735159,4.801773001359618,1559522.5367735159,4.801773001359618,0.7563077808047652,0.09222910960935927,3.384252968336367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384252968336367,1.2847909761588505,1.2850828043850644,2.634088370120947,5581.31717434622,14222.591291525201,6453.762731686739,0.00047816315840139246,29274.925175971293,2985.211583565366,19290.728690813667,1967.106880618118,0.6589505720290413,0.6589505720290413,30588.470001942755,30484.863174865135,1.0042500930840488,0.8,4339.130479042498,4324.433322199387,1.0042500930840488,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6636215608075,2034.6934298245008,9.006052060291887,5.001024323343189,-0.8358080765936968,5.836832399936886,2.6340457328379148,3.5,0.7525844950965471,0.6,0.00022712880113795158,0.99936684725502,0.00022727269947148097,199.13442764605776,0.0,0.0,0.0,0.029584315959416182,7.689665544582468e-05,0.0001502321456921269,0.000508423584998122,0.09222910928347988,0.09222910928347988,0.09222910928347988,0.09222908468631301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.32268137805,595.6567564935054,0.0,0.09222910928347988,0.09222910960935927,0.09222910960935927,0.36893884910128716,0.36893884910128716,0.5,10.044609562814417,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,28042.778545573317,21208.971609402037,0.7563077808047652,0.5939440512735946,0.4132738132075051,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530348891841065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5290891216478,260.5290891216478,-12.620910878352163,244.65672404127002,276.40145420201634,107970.4749622525,107967.00870490803,3.4662573444470235,0.0,nan,276.40145420201634,3.2514542020163617,270.05250816987416,-3.0974918301258185,263.7035621377258,-9.446437862274195,257.354616105576,-15.795383894423992,251.00567007342445,-22.144329926575523,244.65672404127002,-28.493275958729953,1.0,1.0,25732.562594343566,25732.562594343566,275.9802209588909,2.8302209588909477,275.9802209588909,275.9802209588909,87065.90125713813,87065.70169209236,0.19956504576839507,0.0,8648.866644398773,8648.866644398773,0.9213624597518358,3401.174233178049,275.9802209588909,2.8302209588909477,1.0,0.002,0.12802021685857762,0.004785169469474509,0.00019745170315738043,0.0018025483055145917,0.09872585157869021,0.09872585157869021,0.0,8.671971994667071e-12,0.9999997026825476,0.9999997026825476,0.0,0.09222908218803537,2.7421323909464286e-08,0.0,0.0,0.0,1599270.4370266884,265.913502940005,0.0,1.0,1286889.4453516894,2588.5172597650117,,,,,,,,,,,,,,,,,,,2.0,14222.591291525201,1594.588788950251,0.36893884910128716,6.175450102142607,2.6340457328379148
3977.0,-30.25661576238618,5.001013065097598,35.057687559734454,30.613898334000282,5.015059709907653,-26.72944821515631,-40.222052566800244,1.4878921617892198,-7.236510138784865,-7.236510138753717,40.115591486258616,35344.15663700279,15451.351129923774,15451.351129923774,50795.50776692656,87075.97040751313,87065.85127131251,15451.351129923774,102517.20240123628,102517.20240123628,102517.20240123628,130560.04700392255,126043.5779247512,4516.469079171347,0.0,99073.84038069914,47342.02660716635,57479.7930817031,28042.844602686273,85522.63768438937,21209.018302115914,1594.592204692309,0.0,0.8745749367460837,2.654667883953938,0.0014947306463915918,1.0,1.0,-7.236510138784865,324780.3938645128,1559523.2399307892,4.80177766081954,1559523.2399307892,4.80177766081954,0.7563076643117819,0.09222924563066152,3.3842491152193053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3842491152193053,1.284790946790666,1.2850827750102092,2.6340854313092454,5581.310947356872,14222.583677251554,6453.762123917858,0.0004781639315596207,29274.984496606416,2985.217632586706,19290.72687415181,1967.1066953701632,0.6589491747258828,0.6589491747258828,30588.442140912222,30484.863174865135,1.004248949702273,0.8,4339.126526813219,4324.433322199387,1.004248949702273,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6629641608174,2034.6934298245008,9.006052734536643,5.001013065097598,-0.8358212628388095,5.836834327936407,2.6340440506691847,3.5,0.7525840144769099,0.6,0.00022712880113795158,0.9993619197728089,0.0002272738200686956,199.13438888921095,0.0,0.0,0.0,0.029584315959416182,7.689700652449804e-05,0.00015023179461345353,0.0005084218179983885,0.09222924531550714,0.09222924531550714,0.09222924531550714,0.09222922267406843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.40461990895,595.6567306499389,0.0,0.09222924531550714,0.09222924563066152,0.09222924563066152,0.36893927100846174,0.36893927100846174,0.5,10.044608883361583,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,28042.844602686273,21209.018302115914,0.7563076643117819,0.593942249002902,0.4132725275316693,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530346076737908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5291132765738,260.5291132765738,-12.620886723426167,244.6567683994355,276.4014581537021,107970.21808963713,107966.7408558908,3.477233746299186,0.0,nan,276.4014581537021,3.251458153702117,270.05252020285644,-3.097479797143535,263.70358225200476,-9.446417747995213,257.35464430114956,-15.795355698850415,251.00570635029425,-22.14429364970573,244.6567683994355,-28.493231600564485,1.0,1.0,25732.562594343566,25732.562594343566,275.9802251747915,2.830225174791508,275.9802251747915,275.9802251747915,87066.01509127828,87065.85127131251,0.16381996577547397,0.0,8648.866644398773,8648.866644398773,0.9213626874237673,3401.170360795402,275.9802251747915,2.830225174791508,1.0,0.002,0.1280202422551995,0.0047851670306516885,0.00019745173704053203,0.0018025482704860409,0.09872586852026602,0.09872586852026602,0.0,7.526572681076926e-12,0.9999997246298612,0.9999997246298612,0.0,0.09222922023348136,2.5397180170967162e-08,0.0,0.0,0.0,1599270.4215595461,265.9134898612151,0.0,1.0,1286889.4898149658,2588.517080808466,,,,,,,,,,,,,,,,,,,2.0,14222.583677251554,1594.592204692309,0.36893927100846174,6.175450102142607,2.6340440506691847
3978.0,-30.256568390871312,5.001001839979678,35.05769561602261,30.613997938949638,5.0150613907920505,-26.72940541270677,-40.22201226381583,1.487898411648858,-7.2365238341718054,-7.236523834165894,40.11560756094359,35344.11373328301,15451.347157728298,15451.347157728298,50795.46089101131,87076.14676988027,87065.99674484471,15451.347157728298,102517.34390257302,102517.34390257302,102517.34390257302,130560.2542380442,126043.77864428994,4516.475593754258,0.0,99073.97959681401,47341.94655688791,57480.036711028995,28042.91033547119,85522.9470465002,21209.064716783883,1594.5956201980262,0.0,0.8745747978825626,2.6546665212018192,0.0014947306463915918,1.0,1.0,-7.2365238341718054,324780.2171927542,1559523.9347069617,4.801782412077759,1559523.9347069617,4.801782412077759,0.7563075466513457,0.09222938173811585,3.384243021180778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384243021180778,1.2847909175530294,1.2850827457659315,2.634080748038207,5581.3010240675185,14222.57606886284,6453.763028748913,0.00047816552228449485,29275.078348908475,2985.227202858109,19290.729578752384,1967.1069711626687,0.6589471546016081,0.6589471546016081,30588.398076265184,30484.863174865135,1.0042471413449148,0.8,4339.120276018295,4324.433322199387,1.0042471413449148,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6623040785175,2034.6934298245008,9.006053884262045,5.001001839979678,-0.8358347302007587,5.836836570180437,2.634042361637337,3.5,0.7525835318963819,0.6,0.00022712880113795158,0.9993569821006122,0.0002272749429943793,199.13435005202376,0.0,0.0,0.0,0.029584315959416182,7.689735790914677e-05,0.0001502314432288048,0.000508419713308999,0.09222938140803416,0.09222938140803416,0.09222938140803416,0.09222935823341166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.48569438054,595.6567050778004,0.0,0.09222938140803416,0.09222938173811585,0.09222938173811585,0.36893969313715863,0.36893969313715863,0.5,10.044608188591425,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,28042.91033547119,21209.064716783883,0.7563075466513457,0.5939395524267073,0.41327053093792304,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453034324874677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5291374990035,260.5291374990035,-12.620862500996452,244.65681289011198,276.401462107884,107969.88866773144,107966.40171635618,3.4869513752317047,0.0,nan,276.401462107884,3.2514621078840378,270.05253226434024,-3.097467735659734,263.70360242078414,-9.44639757921584,257.3546725772288,-15.795327422771152,251.00574273367204,-22.14425726632794,244.65681289011198,-28.493187109887998,1.0,1.0,25732.562594343566,25732.562594343566,275.9802282993325,2.830228299332532,275.9802282993325,275.9802282993325,87066.19467896255,87065.99674484471,0.1979341178375762,0.0,8648.866644398773,8648.866644398773,0.9213630475063685,3401.164236286682,275.9802282993325,2.830228299332532,1.0,0.002,0.12802026828737667,0.004785164484044234,0.00019745177165466152,0.0018025482365153123,0.09872588582733076,0.09872588582733076,0.0,8.169973812061082e-12,0.9999997177433128,0.9999997177433128,0.0,0.09222935570575609,2.6032359756067108e-08,0.0,0.0,0.0,1599270.4053632035,265.9134761658282,0.0,1.0,1286889.5363744549,2588.5168934150834,,,,,,,,,,,,,,,,,,,2.0,14222.57606886284,1594.5956201980262,0.36893969313715863,6.175450102142607,2.634042361637337
3979.0,-30.256520808357774,5.00099065406855,35.057703677412356,30.614063247945182,5.0150630615656056,-26.72936242136609,-40.22197196083141,1.4879046736790928,-7.236536936587584,-7.236536936524506,40.115623820287105,35344.0948347258,15451.342449409614,15451.342449409614,50795.43728413542,87076.26405980617,87066.14609249037,15451.342449409614,102517.48854189998,102517.48854189998,102517.48854189998,130560.46489224765,126043.98276169028,4516.48213055737,0.0,99074.0676025842,47341.89837446002,57480.18803124908,28042.976350347668,85523.16438159675,21209.11137793722,1594.5990344091335,0.0,0.8745746616062332,2.6546652174535046,0.0014947306463915918,1.0,1.0,-7.236536936587584,324780.0481704517,1559524.6374627766,4.801787074815334,1559524.6374627766,4.801787074815334,0.756307430173127,0.09222951779452633,3.3842391661788342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3842391661788342,1.2847908882584582,1.2850827164647065,2.634077807608202,5581.29479364918,14222.56846401344,6453.762426271178,0.00047816629694043294,29275.13770087631,2985.2332550744964,19290.72777790612,1967.1067875274553,0.6589457571476659,0.6589457571476659,30588.370201589107,30484.863174865135,1.0042459974038154,0.8,4339.116321853326,4324.433322199387,1.0042459974038154,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.661640568597,2034.6934298245008,9.00605462292017,5.00099065406855,-0.835847899717951,5.836838553786501,2.6340406638352607,3.5,0.7525830468100745,0.6,0.00022712880113795158,0.9993520224618953,0.00022727607092686087,199.13431104186617,0.0,0.0,0.0,0.029584315959416182,7.689770929528005e-05,0.0001502310918426715,0.0005084179449917785,0.09222951748045563,0.09222951748045563,0.09222951748045563,0.09222949604039679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.5674134128,595.6566793051445,0.0,0.09222951748045563,0.09222951779452633,0.09222951779452633,0.3689401151979693,0.3689401151979693,0.5,10.044607545331829,-6.30961949354969e-11,-6.30961949354969e-11,-6.30961949354969e-11,-6.30961949354969e-11,-6.30961949354969e-11,-6.30961949354969e-11,28042.976350347668,21209.11137793722,0.756307430173127,0.5939377670532711,0.41326925974141454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453034041489339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52916179492775,260.52916179492775,-12.620838205072232,244.6568575255622,276.4014660642819,107969.63043287724,107966.13290175611,3.4975311211169684,0.0,nan,276.4014660642819,3.251466064281942,270.05254435654905,-3.097455643450928,263.7036226488035,-9.446377351196475,257.3547009410584,-15.795299058941566,251.00577923331127,-22.144220766688704,244.6568575255622,-28.493142474437775,1.0,1.0,25732.562594343566,25732.562594343566,275.9802324648602,2.8302324648602166,275.9802324648602,275.9802324648602,87066.308631947,87066.14609249037,0.16253945663629565,0.0,8648.866644398773,8648.866644398773,0.9213632752893098,3401.1603620097285,275.9802324648602,2.8302324648602166,1.0,0.002,0.12802029247594776,0.004785162047369285,0.00019745180366502436,0.0018025482038913415,0.09872590183251218,0.09872590183251218,0.0,7.55636568941509e-12,0.9999997377297047,0.9999997377297047,0.0,0.09222949360546347,2.418906286359055e-08,0.0,0.0,0.0,1599270.389868115,265.9134630634124,0.0,1.0,1286889.580918045,2588.5167141353354,,,,,,,,,,,,,,,,,,,2.0,14222.56846401344,1594.5990344091335,0.3689401151979693,6.175450102142607,2.6340406638352607
3980.0,-30.256464930862574,5.00097949937165,35.05771173525314,30.614157195109897,5.015064727721729,-26.72931196503359,-40.221926803328074,1.487911760865993,-7.236550796024289,-7.2365507960279585,40.115639841216016,35344.068102164776,15451.338707594416,15451.338707594416,50795.406809759195,87076.43186434927,87066.2904205279,15451.338707594416,102517.62912812232,102517.62912812232,102517.62912812232,130560.6710999673,126044.18244715952,4516.488652807783,0.0,99074.19682778217,47341.83306210511,57480.40418408563,28043.041971844978,85523.44615593061,21209.157701037384,1594.6024485870903,0.0,0.8745745220371308,2.6546638383788155,0.0014947306463915918,1.0,1.0,-7.236550796024289,324779.869382588,1559525.3299158905,4.801791850217116,1559525.3299158905,4.801791850217116,0.7563073122499062,0.09222965393680625,3.3842334854065417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3842334854065417,1.2847908551037017,1.2850826833024191,2.6340734540279582,5581.285568935059,14222.560864970099,6453.763049539417,0.00047816773396999843,29275.225026585475,2985.242159818641,19290.729640896592,1967.1069774996145,0.6589438552010534,0.6589438552010534,30588.32912515531,30484.863174865135,1.004244311679918,0.8,4339.11049495169,4324.433322199387,1.004244311679918,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6609743693155,2034.6934298245008,9.006055939037955,5.00097949937165,-0.8358614183744058,5.836840917746056,2.6340389591520363,3.5,0.7525825597577247,0.6,0.00022712880113795158,0.9993461982513818,0.0002272773954965486,199.13426523115115,0.0,0.0,0.0,0.029584315959416182,7.689810300785005e-05,0.00015023069813010153,0.0005084157591478915,0.09222965360648329,0.09222965360648329,0.09222965360648329,0.09222963088095279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.64815757103,595.6566538377658,0.0,0.09222965360648329,0.09222965393680625,0.09222965393680625,0.368940537458696,0.368940537458696,0.5,10.044606865164345,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,28043.041971844978,21209.157701037384,0.7563073122499062,0.5939354538771331,0.41326758556622833,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453033756841879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5291869046525,260.5291869046525,-12.6208130953475,244.65690371219068,276.40147009710284,107969.34183081202,107965.72714872049,3.6146820915213134,0.0,nan,276.40147009710284,3.2514700971028674,270.05255682013194,-3.097443179868037,263.7036435431469,-9.446356456853096,257.35473026616455,-15.795269733835426,251.00581698917776,-22.144183010822218,244.65690371219068,-28.493096287809294,1.0,1.0,25732.562594343566,25732.562594343566,275.9802352928654,2.8302352928654386,275.9802352928654,275.9802352928654,87066.47974205563,87066.2904205279,0.18932152772322297,0.0,8648.866644398773,8648.866644398773,0.9213636109524433,3401.1546528335743,275.9802352928654,2.8302352928654386,1.0,0.002,0.1280203180516415,0.004785159474952261,0.00019745183750877508,0.001802548171281413,0.09872591875438753,0.09872591875438753,0.0,8.790188195384463e-12,0.9999997227013784,0.9999997227013784,0.0,0.09222962836165034,2.5575155909203166e-08,0.0,0.0,0.0,1599270.37347776,265.9134492039757,0.0,1.0,1286889.6280352362,2588.516524497337,,,,,,,,,,,,,,,,,,,2.0,14222.560864970099,1594.6024485870903,0.368940537458696,6.175450102142607,2.6340389591520363
3981.0,-30.256417122590204,5.000968382076376,35.057719796395695,30.614256800059252,5.015066086080515,-26.72926880172445,-40.22188646541906,1.4879177642985562,-7.236564054936196,-7.2365640549358385,40.115656051728486,35344.026382811986,15451.334215937124,15451.334215937124,50795.36059874911,87076.60885326698,87066.438726798,15451.334215937124,102517.77294273513,102517.77294273513,102517.77294273513,130560.88085136138,126044.38566360186,4516.4951877595195,0.0,99074.33637207502,47341.75389850342,57480.64719285733,28043.10790862624,85523.75510148358,21209.204294555642,1594.6058629506067,0.0,0.8745743850782889,2.654662519059462,0.0014947306463915918,1.0,1.0,-7.236564054936196,324779.6983416108,1559526.0305602013,4.801796536308916,1559526.0305602013,4.801796536308916,0.7563071954671456,0.09222979001047932,3.3842273801748783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3842273801748783,1.2847908270188861,1.2850826552112242,2.634068759680778,5581.2756221766895,14222.553433688974,6453.764037234972,0.0004781693439028986,29275.319073553324,2985.2517499404307,19290.732593184704,1967.1072785492197,0.6589418391894326,0.6589418391894326,30588.284979532382,30484.863174865135,1.0042425000010855,0.8,4339.104232669924,4324.433322199387,1.0042425000010855,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6603045639413,2034.6934298245008,9.006056837028874,5.000968382076376,-0.8358746368206686,5.836843018897045,2.634037245241919,3.5,0.7525820700691197,0.6,0.00022712880113795158,0.9993412151393541,0.00022727852879186953,199.13422603594034,0.0,0.0,0.0,0.029584315959416182,7.689845470162903e-05,0.00015023034643632256,0.0005084136517429603,0.09222978969215566,0.09222978969215566,0.09222978969215566,0.09222976808331122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.72966451343,595.6566281316688,0.0,0.09222978969215566,0.09222979001047932,0.09222979001047932,0.3689409595653133,0.3689409595653133,0.5,10.044606216922656,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,28043.10790862624,21209.204294555642,0.7563071954671456,0.5939327680183674,0.4132656048705101,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530334225724355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5292119186658,260.5292119186658,-12.620788081334183,244.65694977139057,276.4014740659297,107968.99798122252,107965.3970771965,3.6009040260412606,0.0,nan,276.4014740659297,3.251474065929699,270.0525692070325,-3.0974307929674865,263.7036643481239,-9.446335651876097,257.35475948921516,-15.795240510784822,251.00585463030313,-22.144145369696844,244.65694977139057,-28.493050228609405,1.0,1.0,25732.562594343566,25732.562594343566,275.9802391814378,2.8302391814378325,275.9802391814378,275.9802391814378,87066.65670743652,87066.438726798,0.21798063851019833,0.0,8648.866644398773,8648.866644398773,0.9213639716955162,3401.148517075753,275.9802391814378,2.8302391814378325,1.0,0.002,0.12802034244074498,0.004785157008270381,0.00019745186976515968,0.0018025481379268253,0.09872593488257984,0.09872593488257984,0.0,7.69198506972435e-12,0.9999997355569958,0.9999997355569958,0.0,0.09222976562095657,2.4389522743504953e-08,0.0,0.0,0.0,1599270.357797591,265.9134359450638,0.0,1.0,1286889.673110857,2588.5163430763137,,,,,,,,,,,,,,,,,,,2.0,14222.553433688974,1594.6058629506067,0.3689409595653133,6.175450102142607,2.634037245241919
3982.0,-30.25636912447192,5.000957306916231,35.05772786379308,30.61431812765079,5.015068355562461,-26.729225376467934,-40.22184609258545,1.487924606711942,-7.236576846251353,-7.236576846238765,40.115672354179274,35344.01171478537,15451.329156386493,15451.329156386493,50795.34087117186,87076.71801813511,87066.58923411107,15451.329156386493,102517.91839049757,102517.91839049757,102517.91839049757,130561.0922283814,126044.59047591957,4516.501752461832,0.0,99074.41734666665,47341.71104043747,57480.78478469909,28043.17383788384,85523.95862258293,21209.250917643993,1594.609265304087,0.0,0.8745742503679409,2.654661246268507,0.0014947306463915918,1.0,1.0,-7.236576846251353,324779.533332735,1559526.7351819004,4.80180114546865,1559526.7351819004,4.80180114546865,0.7563070799422915,0.09222992603139173,3.384223816107411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384223816107411,1.284790795009214,1.2850826231942813,2.634066051261786,5581.269883361848,14222.545842617003,6453.7632395954115,0.0004781700109667108,29275.373831694043,2985.257333716819,19290.73020898668,1967.1070354286815,0.6589405252308748,0.6589405252308748,30588.259208516287,30484.863174865135,1.0042414423924733,0.8,4339.100576919852,4324.433322199387,1.0042414423924733,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6596319022535,2034.6934298245008,9.00605741900839,5.000957306916231,-0.8358876148037409,5.836844921719972,2.634035524023464,3.5,0.7525815782924183,0.6,0.00022712880113795158,0.9993362122664142,0.0002272796665927293,199.13418668510147,0.0,0.0,0.0,0.029584315959416182,7.689880670139384e-05,0.00015022999443655772,0.0005084119250658825,0.09222992572926415,0.09222992572926415,0.09222992572926415,0.09222990644442071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.811275235,595.6566023963452,0.0,0.09222992572926415,0.09222992603139173,0.09222992603139173,0.3689413817934601,0.3689413817934601,0.5,10.0446056393719,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,28043.17383788384,21209.250917643993,0.7563070799422915,0.593931123971139,0.41326444991582334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453033136574688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52923695445764,260.52923695445764,-12.620763045542333,244.65699576740607,276.4014781414982,107968.74586747609,107965.141828155,3.6040393210921415,0.0,nan,276.4014781414982,3.2514781414982394,270.05258166668887,-3.0974183333111114,263.7036851918696,-9.446314808130353,257.3547887170533,-15.795211282946696,251.0058922422296,-22.14410775777037,244.65699576740607,-28.493004232593904,1.0,1.0,25732.562594343566,25732.562594343566,275.9802437921043,2.8302437921043406,275.9802437921043,275.9802437921043,87066.76264782927,87066.58923411107,0.17341371819202323,0.0,8648.866644398773,8648.866644398773,0.9213641822873043,3401.144935187948,275.9802437921043,2.8302437921043406,1.0,0.002,0.1280203643624063,0.004785154638428825,0.00019745189840492174,0.0018025481094581927,0.09872594920246086,0.09872594920246086,0.0,7.863114239586855e-12,0.9999997623176661,0.9999997623176661,0.0,0.09222990410996765,2.1921424076929052e-08,0.0,0.0,0.0,1599270.3426704071,265.9134231537486,0.0,1.0,1286889.7165968094,2588.516168053426,,,,,,,,,,,,,,,,,,,2.0,14222.545842617003,1594.609265304087,0.3689413817934601,6.175450102142607,2.634035524023464
3983.0,-30.256321046584894,5.00094626432743,35.05773593316111,30.614415637124353,5.015070272015118,-26.729181914725665,-40.22180571975184,1.4879311391813903,-7.236590540687416,-7.236590540691508,40.115688546382856,35343.97245847603,15451.32525386329,15451.32525386329,50795.29771233932,87076.8903537674,87066.73617923445,15451.32525386329,102518.06143309774,102518.06143309774,102518.06143309774,130561.30150280033,126044.79316133179,4516.508341468535,0.0,99074.55291313412,47341.63501452796,57481.019887340175,28043.240069702588,85524.25995704276,21209.297689983086,1594.6127046068232,0.0,0.8745741110522647,2.654659883613728,0.0014947306463915918,1.0,1.0,-7.236590540687416,324779.35667361575,1559527.4350365833,4.8018059122021635,1559527.4350365833,4.8018059122021635,0.7563069615802787,0.09223006243792684,3.384217873496582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384217873496582,1.2847907644495,1.2850825926276261,2.6340614885620175,5581.2602155485465,14222.538256941887,6453.764049395027,0.0004781715469924931,29275.465297028895,2985.2666605853065,19290.73262953192,1967.1072822556043,0.6589385491847228,0.6589385491847228,30588.216238745437,30484.863174865135,1.0042396789700772,0.8,4339.0944814387,4324.433322199387,1.0042396789700772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6589569666583,2034.6934298245008,9.006058687317289,5.00094626432743,-0.835901010185685,5.836847274513115,2.634033796986947,3.5,0.7525810848534135,0.6,0.00022712880113795158,0.9993312011062213,0.0002272808062897753,199.13414726888047,0.0,0.0,0.0,0.029584315959416182,7.689915870264798e-05,0.0001502296424353036,0.0005084098410585551,0.09223006210758948,0.09223006210758948,0.09223006210758948,0.09223004333460882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.89228233934,595.6565768518708,0.0,0.09223006210758948,0.09223006243792684,0.09223006243792684,0.36894180429887014,0.36894180429887014,0.5,10.044605076455355,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,28043.240069702588,21209.297689983086,0.7563069615802787,0.5939285266876656,0.4132625348202797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453032849441361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52926198322797,260.52926198322797,-12.620738016772009,244.65704172229414,276.4014822441505,107968.41447351429,107964.8114450943,3.603028420021677,0.0,nan,276.4014822441505,3.251482244150509,270.0525941397896,-3.0974058602103582,263.7037060354156,-9.446293964584356,257.3548179310466,-15.795182068953352,251.00592982667106,-22.144070173328913,244.65704172229414,-28.49295827770584,1.0,1.0,25732.562594343566,25732.562594343566,275.98024708775324,2.830247087753264,275.98024708775324,275.98024708775324,87066.9381788729,87066.73617923445,0.20199963844788726,0.0,8648.866644398773,8648.866644398773,0.9213645334209734,3401.138962864065,275.98024708775324,2.830247087753264,1.0,0.002,0.12802038598418075,0.0047851521086925645,0.000197451926217054,0.0018025480817765085,0.09872596310852699,0.09872596310852699,0.0,7.993562409214228e-12,0.9999997655637112,0.9999997655637112,0.0,0.09223004081585327,2.1622073556160447e-08,0.0,0.0,0.0,1599270.3264751777,265.91340945931256,0.0,1.0,1286889.763153043,2588.515980673229,,,,,,,,,,,,,,,,,,,2.0,14222.538256941887,1594.6127046068232,0.36894180429887014,6.175450102142607,2.634033796986947
3984.0,-30.25627274167771,5.000935257803809,35.057744006262574,30.6144880008884,5.015070651352074,-26.72913840237639,-40.22176534691823,1.4879363109303758,-7.236603888616742,-7.236603888612691,40.115704792574896,35343.9503517168,15451.320923090741,15451.320923090741,50795.27127480754,87077.02267609128,87066.88464908449,15451.320923090741,102518.20557217523,102518.20557217523,102518.20557217523,130561.51177108892,126044.99683001981,4516.514941069111,0.0,99074.65343447695,47341.58110629156,57481.19147576154,28043.306198913695,85524.49767467524,21209.34441551411,1594.6161302142661,0.0,0.8745739734579617,2.6546585554383486,0.0014947306463915918,1.0,1.0,-7.236603888616742,324779.1844845242,1559528.1372254696,4.801810620039233,1559528.1372254696,4.801810620039233,0.7563068443169405,0.09223019873869796,3.384213501510675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384213501510675,1.2847907402554086,1.2850825684280394,2.634058135286618,5581.253110360357,14222.530674464742,6453.7638135394045,0.00047817251677829693,29275.532820329194,2985.2735460457134,19290.73192454368,1967.1072103668105,0.6589370052779372,0.6589370052779372,30588.18462582391,30484.863174865135,1.0042383816181075,0.8,4339.089996984548,4324.433322199387,1.0042383816181075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6582786570948,2034.6934298245008,9.006059723725999,5.000935257803809,-0.8359142268612025,5.836849484665011,2.6340320613175194,3.5,0.7525805889478627,0.6,0.00022712880113795158,0.999326166311002,0.00022728195137368837,199.13410766655474,0.0,0.0,0.0,0.029584315959416182,7.689951070539201e-05,0.00015022929043255955,0.0005084079930042366,0.09223019841729078,0.09223019841729078,0.09223019841729078,0.09223018081187047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.9733852376,595.6565512788977,0.0,0.09223019841729078,0.09223019873869796,0.09223019873869796,0.3689422268574559,0.3689422268574559,0.5,10.04460454782016,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,28043.306198913695,21209.34441551411,0.7563068443169405,0.5939265667250869,0.41326112766146694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453032561830957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5292868871531,260.5292868871531,-12.620713112846886,244.65708766877188,276.40148610552313,107968.1193069133,107964.53425062995,3.5850562833397785,0.0,nan,276.40148610552313,3.2514861055231563,270.0526064181835,-3.0973935818165046,263.7037267308301,-9.446273269169865,257.35484704348266,-15.795152956517313,251.00596735612717,-22.144032643872805,244.65708766877188,-28.492912331228098,1.0,1.0,25732.562594343566,25732.562594343566,275.98025090622576,2.8302509062257855,275.98025090622576,275.98025090622576,87067.06491020127,87066.88464908449,0.1802611167804571,0.0,8648.866644398773,8648.866644398773,0.9213647917502206,3401.1345690182284,275.98025090622576,2.8302509062257855,1.0,0.002,0.12802040638525528,0.004785149643996061,0.00019745195228652133,0.00180254805518307,0.09872597614326066,0.09872597614326066,0.0,7.469591351699778e-12,0.9999997787946275,0.9999997787946275,0.0,0.0922301783368825,2.0401815464397397e-08,0.0,0.0,0.0,1599270.3106897273,265.91339611138324,0.0,1.0,1286889.8085312813,2588.5157980342888,,,,,,,,,,,,,,,,,,,2.0,14222.530674464742,1594.6161302142661,0.3689422268574559,6.175450102142607,2.6340320613175194
3985.0,-30.256224348430493,5.0009242844233945,35.05775206937289,30.614554811641597,5.015071935430243,-26.72909472004697,-40.221724939160026,1.4879423058787045,-7.236617507657684,-7.236617507628253,40.115720650872866,35343.93268273172,15451.316944857394,15451.316944857394,50795.24962758912,87077.1435057983,87067.02705582946,15451.316944857394,102518.34400068685,102518.34400068685,102518.34400068685,130561.71490194037,126045.19342391973,4516.521478020642,0.0,99074.74417448835,47341.53334744893,57481.345363377135,28043.370901253522,85524.71626463065,21209.39009819464,1594.6194944213782,0.0,0.8745738358610537,2.6546572002866906,0.0014947306463915918,1.0,1.0,-7.236617507657684,324779.0087981437,1559528.8226486472,4.8018153279663585,1559528.8226486472,4.8018153279663585,0.7563067283486449,0.09223033462197061,3.384209533984045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384209533984045,1.2847907122102884,1.285082540376549,2.6340551047119756,5581.246688936349,14222.523098138163,6453.763300871631,0.00047817333589662034,29275.593954684322,2985.279780015023,19290.7303921454,1967.1070541056733,0.6589355769179445,0.6589355769179445,30588.155937456286,30484.863174865135,1.0042372042862044,0.8,4339.085927393281,4324.433322199387,1.0042372042862044,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6575974066736,2034.6934298245008,9.006060981056507,5.0009242844233945,-0.8359275602449481,5.836851844668343,2.6340303181234392,3.5,0.7525800908924112,0.6,0.00022712880113795158,0.9993211223355859,0.00022728309855706079,199.13406799182007,0.0,0.0,0.0,0.029584315959416182,7.689986301412855e-05,0.000150228938123823,0.000508406204678941,0.09223033429978662,0.09223033429978662,0.09223033429978662,0.09223031380007916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.0530287482,595.6565261614008,0.0,0.09223033429978662,0.09223033462197061,0.09223033462197061,0.3689426495481325,0.3689426495481325,0.5,10.0446039328511,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,28043.370901253522,21209.39009819464,0.7563067283486449,0.593924795616023,0.4132598648251634,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530322728625926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52931177921226,260.52931177921226,-12.620688220787713,244.6571336318511,276.40148992656236,107967.84767511753,107964.2643269923,3.583348125234505,0.0,nan,276.40148992656236,3.2514899265623853,270.05261866762993,-3.0973813323700483,263.7037474086868,-9.446252591313169,257.3548761497449,-15.795123850255095,251.0060048907982,-22.143995109201768,244.6571336318511,-28.492866368148867,1.0,1.0,25732.562594343566,25732.562594343566,275.9802537525751,2.8302537525751177,275.9802537525751,275.9802537525751,87067.18543333228,87067.02705582946,0.15837750282662455,0.0,8648.866644398773,8648.866644398773,0.921365026180867,3401.130581653965,275.9802537525751,2.8302537525751177,1.0,0.002,0.12802042972486954,0.004785147121122246,0.0001974519827786364,0.0018025480249916701,0.0987259913893182,0.0987259913893182,0.0,7.770306533622096e-12,0.9999997469375739,0.9999997469375739,0.0,0.09223031128193837,2.3340032241796943e-08,0.0,0.0,0.0,1599270.2945836561,265.9133824923423,0.0,1.0,1286889.8548311952,2588.515611685762,,,,,,,,,,,,,,,,,,,2.0,14222.523098138163,1594.6194944213782,0.3689426495481325,6.175450102142607,2.6340303181234392
3986.0,-30.256175891062934,5.000913341861145,35.05776012687279,30.61464966684582,5.015074237259133,-26.729050878233856,-40.22168449647722,1.4879492234237395,-7.2366313476408095,-7.236631347652771,40.1157366153231,35343.89656179108,15451.313249540019,15451.313249540019,50795.2098113311,87077.31043335391,87067.1705818863,15451.313249540019,102518.48383142632,102518.48383142632,102518.48383142632,130561.9200830459,126045.39208312509,4516.52799992081,0.0,99074.87502610414,47341.461151118354,57481.57097220643,28043.436251619587,85525.00722382602,21209.436228627106,1594.6228951034896,0.0,0.874573696619471,2.6546558231510344,0.0014947306463915918,1.0,1.0,-7.2366313476408095,324778.8302616857,1559529.5126612368,4.80182009216755,1559529.5126612368,4.80182009216755,0.7563066108705634,0.09223047068643012,3.384203786583182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384203786583182,1.2847906798491466,1.2850825080080566,2.634050697644022,5581.237350888189,14222.515525191491,6453.763981184281,0.0004781748000206618,29275.682338897746,2985.2887926965627,19290.732425645438,1967.107261464969,0.658933657030921,0.658933657030921,30588.114379172875,30484.863174865135,1.00423549879081,0.8,4339.0800321388215,4324.433322199387,1.00423549879081,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6569128944038,2034.6934298245008,9.00606242041297,5.000913341861145,-0.8359409881816351,5.83685433004278,2.634028566583354,3.5,0.7525795904523868,0.6,0.00022712880113795158,0.9993160717044843,0.00022728424726578162,199.1340282645328,0.0,0.0,0.0,0.029584315959416182,7.690021562886105e-05,0.0001502285855090905,0.0005084041479328995,0.09223047035306278,0.09223047035306278,0.09223047035306278,0.09223044796046732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.1334562592,595.6565007941994,0.0,0.09223047035306278,0.09223047068643012,0.09223047068643012,0.36894307188761677,0.36894307188761677,0.5,10.044603261722713,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,28043.436251619587,21209.436228627106,0.7563066108705634,0.5939223095111332,0.4132580365564095,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530319833658782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5293367599151,260.5293367599151,-12.620663240084866,244.6571796288415,276.4014938909763,107967.52941411345,107963.93330528455,3.5961088289259755,0.0,nan,276.4014938909763,3.2514938909763487,270.05263103856163,-3.097368961438349,263.70376818613187,-9.44623181386811,257.3549053337053,-15.795094666294688,251.0060424812738,-22.143957518726182,244.6571796288415,-28.492820371158473,1.0,1.0,25732.562594343566,25732.562594343566,275.9802565073326,2.830256507332649,275.9802565073326,275.9802565073326,87067.35827171747,87067.1705818863,0.18768983117479365,0.0,8648.866644398773,8648.866644398773,0.9213653657793057,3401.1248055160977,275.9802565073326,2.830256507332649,1.0,0.002,0.12802045499502307,0.004785144551598699,0.00019745201615899312,0.001802547992154883,0.09872600807949655,0.09872600807949655,0.0,8.313876063287262e-12,0.9999997260104264,0.9999997260104264,0.0,0.09223044541624278,2.52701873349023e-08,0.0,0.0,0.0,1599270.278216291,265.91336865235917,0.0,1.0,1286889.9018822312,2588.515422314158,,,,,,,,,,,,,,,,,,,2.0,14222.515525191491,1594.6228951034896,0.36894307188761677,6.175450102142607,2.634028566583354
3987.0,-30.256127205301,5.000902432433307,35.057768188635734,30.61472384668889,5.015074247799669,-26.72900705999134,-40.22164408871902,1.4879541013290776,-7.236644961715967,-7.23664496178968,40.11575285299779,35343.87417991611,15451.309273091581,15451.309273091581,50795.18345300769,87077.44677232683,87067.31846713183,15451.309273091581,102518.62774022341,102518.62774022341,102518.62774022341,130562.13032257253,126045.59577282408,4516.534549748456,0.0,99074.97882918603,47341.40623282644,57481.74732928843,28043.50258234912,85525.24991163755,21209.483078387962,1594.626337007147,0.0,0.8745735575743872,2.654654468494657,0.0014947306463915918,1.0,1.0,-7.236644961715967,324778.6546395226,1559530.2144827885,4.801824849646408,1559530.2144827885,4.801824849646408,0.7563064926040101,0.09223060697806083,3.3841992791768174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3841992791768174,1.2847906570296959,1.2850824851834226,2.6340472361472016,5581.230016391794,14222.507955142473,6453.763844137631,0.00047817582147036326,29275.752003967482,2985.295896556672,19290.73201600383,1967.10721969315,0.6589320750288337,0.6589320750288337,30588.081787026895,30484.863174865135,1.004234161253899,0.8,4339.075408776685,4324.433322199387,1.004234161253899,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6562248677628,2034.6934298245008,9.006063714356596,5.000902432433307,-0.8359542967138021,5.836856729147109,2.6340268060511143,3.5,0.7525790874431755,0.6,0.00022712880113795158,0.9993109972959456,0.00022728540139410418,199.13398835001468,0.0,0.0,0.0,0.029584315959416182,7.690056794058359e-05,0.000150228233197368,0.0005084022784985396,0.09223060665247242,0.09223060665247242,0.09223060665247242,0.09223058530651022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.21505186893,595.656475060602,0.0,0.09223060665247242,0.09223060697806083,0.09223060697806083,0.368943493996072,0.368943493996072,0.5,10.044602622336118,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,28043.50258234912,21209.483078387962,0.7563064926040101,0.5939203159942583,0.41325660218979154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530316934857004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5293616256087,260.5293616256087,-12.620638374391262,244.65722567219842,276.40149757900684,107967.22834165205,107963.64878905771,3.579552594344106,0.0,nan,276.40149757900684,3.251497579006866,270.052643197659,-3.0973568023409825,263.70378881629296,-9.446211183707021,257.3549344349299,-15.795065565070104,251.0060800535654,-22.14391994643458,244.65722567219842,-28.492774327801556,1.0,1.0,25732.562594343566,25732.562594343566,275.9802599919962,2.830259991996229,275.9802599919962,275.9802599919962,87067.48901051619,87067.31846713183,0.17054338435991667,0.0,8648.866644398773,8648.866644398773,0.9213656321095899,3401.1202755727013,275.9802599919962,2.830259991996229,1.0,0.002,0.12802047915819179,0.0047851420258046545,0.0001974520479233198,0.001802547960527073,0.0987260239616599,0.0987260239616599,0.0,8.450392729314471e-12,0.9999997380148905,0.9999997380148905,0.0,0.09223058281501517,2.416304566797238e-08,0.0,0.0,0.0,1599270.2621160871,265.913355038284,0.0,1.0,1286889.9481652551,2588.515236033663,,,,,,,,,,,,,,,,,,,2.0,14222.507955142473,1594.626337007147,0.368943493996072,6.175450102142607,2.6340268060511143
3988.0,-30.256078432633217,5.000891555507092,35.05777623792848,30.614825966209196,5.015075288450284,-26.728963060525217,-40.221603646036215,1.4879599151654956,-7.236658628579505,-7.236658628574942,40.11576861702197,35343.8334980874,15451.305369546119,15451.305369546119,50795.13886763352,87077.62898722269,87067.45953271686,15451.305369546119,102518.76490226298,102518.76490226298,102518.76490226298,130562.3318661172,126045.79085233755,4516.5410137796425,0.0,99075.12254771846,47341.32705458027,57481.99499237577,28043.566963854217,85525.56195622998,21209.528526584458,1594.6296872616128,0.0,0.8745734200771167,2.654653108586168,0.0014947306463915918,1.0,1.0,-7.236658628579505,324778.4783364613,1559530.8958334678,4.801829554167188,1559530.8958334678,4.801829554167188,0.7563063769285036,0.092230742611514,3.384193000094922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384193000094922,1.2847906298318432,1.2850824579793922,2.6340424046662405,5581.2197790634,14222.500391284202,6453.764895587513,0.0004781774850970457,29275.848790225482,2985.305766008319,19290.73515885789,1967.107540175074,0.6589300039457306,0.6589300039457306,30588.036384238145,30484.863174865135,1.004232297986396,0.8,4339.068968159535,4324.433322199387,1.004232297986396,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6555336198915,2034.6934298245008,9.006065067703389,5.000891555507092,-0.8359676185512166,5.836859174058309,2.6340250372768184,3.5,0.752578582079091,0.6,0.00022712880113795158,0.9993059138572749,0.0002272865575880011,199.13394836426372,0.0,0.0,0.0,0.029584315959416182,7.690092055830428e-05,0.0001502278805796473,0.0005084001418767382,0.09223074228554838,0.09223074228554838,0.09223074228554838,0.09223071733222038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.2948874605,595.6564498760225,0.0,0.09223074228554838,0.092230742611514,0.092230742611514,0.368943916225405,0.368943916225405,0.5,10.044601872962295,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,28043.566963854217,21209.528526584458,0.7563063769285036,0.5939176277336745,0.4132546187322985,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530314022393456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52938649874994,260.52938649874994,-12.620613501250034,244.65727177786513,276.4015012196233,107966.88244964324,107963.30182480336,3.5806248398838507,0.0,nan,276.4015012196233,3.2515012196233215,270.0526553312823,-3.0973446687176533,263.70380944292987,-9.44619055707011,257.35496355457667,-15.795036445423307,251.0061176662222,-22.143882333777782,244.65727177786513,-28.492728222134843,1.0,1.0,25732.562594343566,25732.562594343566,275.9802626355081,2.83026263550812,275.9802626355081,275.9802626355081,87067.6742496391,87067.45953271686,0.2147169222298544,0.0,8648.866644398773,8648.866644398773,0.9213660031230028,3401.113965095397,275.9802626355081,2.83026263550812,1.0,0.002,0.1280205070089875,0.004785139472601845,0.00019745208535390613,0.0018025479221406948,0.09872604267695306,0.09872604267695306,0.0,7.494600860052936e-12,0.9999996980211473,0.9999996980211473,0.0,0.09223071475978016,2.7851733837627322e-08,0.0,0.0,0.0,1599270.2459534518,265.9133413714205,0.0,1.0,1286889.994627738,2588.5150490309015,,,,,,,,,,,,,,,,,,,2.0,14222.500391284202,1594.6296872616128,0.368943916225405,6.175450102142607,2.6340250372768184
