time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3989.0,-30.256029501918704,5.000880718835252,35.057784290913844,30.61491666538643,5.01507821013296,-26.728918730713172,-40.22155936164779,1.4879674380610632,-7.236671546964715,-7.2366715469591005,40.11578482154283,35343.78872188677,15451.300536706598,15451.300536706598,50795.08925859337,87077.78748963882,87067.60846042937,15451.300536706598,102518.90899713596,102518.90899713596,102518.90899713596,130562.54159907662,126045.99408889361,4516.547510183004,0.0,99075.24609522343,47341.24732452438,57482.22085633227,28043.632601940655,85525.85345827293,21209.574930953546,1594.6330789517374,0.0,0.8745732850387858,2.6546518231547878,0.0014947306463915918,1.0,1.0,-7.236671546964715,324778.3116888639,1559531.5962219664,4.801834174555321,1559531.5962219664,4.801834174555321,0.7563062614607858,0.09223087841837574,3.384187554948194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384187554948194,1.2847905946388005,1.2850824227783557,2.6340382386591235,5581.210951794226,14222.492830789803,6453.765372342702,0.00047817883728232453,29275.932402257207,2985.3142920627542,19290.736583911053,1967.1076854900557,0.6589281707189526,0.6589281707189526,30587.997011454612,30484.863174865135,1.0042306821825067,0.8,4339.063382929379,4324.433322199387,1.0042306821825067,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.654839097767,2034.6934298245008,9.006065896583351,5.000880718835252,-0.8359805676533485,5.836861286488601,2.634023260124799,3.5,0.7525780743213711,0.6,0.00022712880113795158,0.9993008139738668,0.00022728771753396303,199.13390824895595,0.0,0.0,0.0,0.029584315959416182,7.690130667337866e-05,0.00015022749446457292,0.0005083980171780564,0.09223087811071835,0.09223087811071835,0.09223087811071835,0.09223085460113495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.37664107705,595.6564240894188,0.0,0.09223087811071835,0.09223087841837574,0.09223087841837574,0.3689443380076522,0.3689443380076522,0.5,10.044601167544496,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,28043.632601940655,21209.574930953546,0.7563062614607858,0.5939150234072286,0.4132526866759721,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530311104732223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5294115633559,260.5294115633559,-12.620588436644084,244.6573179789136,276.40150514778713,107966.58168212028,107962.9734948475,3.608187272752818,0.0,nan,276.40150514778713,3.2515051477871566,270.0526677140234,-3.097332285976563,263.7038302802463,-9.446169719753698,257.35499284647136,-15.795007153528616,251.00615541269357,-22.143844587306404,244.6573179789136,-28.49268202108638,1.0,1.0,25732.562594343566,25732.562594343566,275.9802669364567,2.8302669364567237,275.9802669364567,275.9802669364567,87067.83530524274,87067.60846042937,0.22684481336909812,0.0,8648.866644398773,8648.866644398773,0.921366324861213,3401.108492722935,275.9802669364567,2.8302669364567237,1.0,0.002,0.1280205332373701,0.004785137061813599,0.00019745212058474825,0.0018025478868303891,0.09872606029237412,0.09872606029237412,0.0,7.415137514427128e-12,0.9999997156171478,0.9999997156171478,0.0,0.09223085218949548,2.6228880261464398e-08,0.0,0.0,0.0,1599270.2306759749,265.91332845303526,0.0,1.0,1286890.038545661,2588.51487226954,,,,,,,,,,,,,,,,,,,2.0,14222.492830789803,1594.6330789517374,0.3689443380076522,6.175450102142607,2.634023260124799
3990.0,-30.255980339854094,5.0008699212987,35.057792358976236,30.614976037200563,5.0150806187357535,-26.728874243995715,-40.2215188141912,1.4879745220010427,-7.236684556556497,-7.236684556565703,40.115801362372416,35343.778925095605,15451.295843327413,15451.295843327413,50795.074768423015,87077.89315554788,87067.76178567043,15451.295843327413,102519.05762899785,102519.05762899785,102519.05762899785,130562.75740826878,126046.20330468942,4516.55410357936,0.0,99075.32371646614,47341.20948303307,57482.34914825897,28043.699779270934,85526.0489275299,21209.622431058637,1594.6365465324072,0.0,0.874573148183757,2.6546505286485305,0.0014947306463915918,1.0,1.0,-7.236684556556497,324778.1438647724,1559532.311147775,4.801838857103378,1559532.311147775,4.801838857103378,0.7563061435544306,0.09223101486368718,3.3841841301204023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3841841301204023,1.2847905614992485,1.2850823896312764,2.634035640930712,5581.205447519441,14222.485275087363,6453.764493486489,0.00047817945527547006,29275.984966261647,2985.319652099509,19290.733956951022,1967.1074176146822,0.6589268979056428,0.6589268979056428,30587.9722471929,30484.863174865135,1.0042296658921581,0.8,4339.059869992551,4324.433322199387,1.0042296658921581,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6541422365542,2034.6934298245008,9.006066819029655,5.0008699212987,-0.8359935435674588,5.836863464866159,2.6340214769879724,3.5,0.7525775648537064,0.6,0.00022712880113795158,0.9992956900058825,0.000227288882969779,199.13386794399463,0.0,0.0,0.0,0.029584315959416182,7.690166020775906e-05,0.00015022714093019252,0.0005083963062493187,0.0922310145424761,0.0922310145424761,0.0922310145424761,0.0922309957523136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.4593440936,595.6563980106287,0.0,0.0922310145424761,0.09223101486368718,0.09223101486368718,0.3689447599590052,0.3689447599590052,0.5,10.04460060251272,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,28043.699779270934,21209.622431058637,0.7563061435544306,0.5939134965940491,0.41325162764205314,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530308177617552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5294367590032,260.5294367590032,-12.620563240996773,244.6573642932966,276.4015092246999,107966.33874078012,107962.71168938123,3.6270513988932436,0.0,nan,276.4015092246999,3.25150922469993,270.0526802384287,-3.0973197615712706,263.7038512521465,-9.4461487478535,257.355022265865,-15.794977734134989,251.00619327958248,-22.1438067204175,244.6573642932966,-28.492635706703368,1.0,1.0,25732.562594343566,25732.562594343566,275.98027165463424,2.8302716546342594,275.98027165463424,275.98027165463424,87067.93758099368,87067.76178567043,0.17579532324452884,0.0,8648.866644398773,8648.866644398773,0.9213665272243879,3401.1050507710042,275.98027165463424,2.8302716546342594,1.0,0.002,0.12802055479223934,0.004785134652907109,0.00019745214857053717,0.0018025478583908823,0.09872607428526858,0.09872607428526858,0.0,6.961419288242787e-12,0.9999997662809391,0.9999997662809391,0.0,0.092230993307541,2.155614617818477e-08,0.0,0.0,0.0,1599270.2152906337,265.9133154434435,0.0,1.0,1286890.082773648,2588.514694260247,,,,,,,,,,,,,,,,,,,2.0,14222.485275087363,1594.6365465324072,0.3689447599590052,6.175450102142607,2.6340214769879724
3991.0,-30.255931087762253,5.000859152681846,35.057800427542475,30.615046654734783,5.0150811343013535,-26.72882986555514,-40.221478301659204,1.4879799108661924,-7.23669852985438,-7.236698529861179,40.11581751374238,35343.76091279956,15451.292376961248,15451.292376961248,50795.05328976081,87078.02227537954,87067.9075001206,15451.292376961248,102519.19987708185,102519.19987708185,102519.19987708185,130562.96591948283,126046.40522733479,4516.560692148035,0.0,99075.42120687259,47341.15984011553,57482.51262973007,28043.766042400977,85526.27867213104,21209.669205573904,1594.639994125127,0.0,0.8745730074715558,2.654649138250225,0.0014947306463915918,1.0,1.0,-7.23669852985438,324777.9636089218,1559533.0092394177,4.801843671627038,1559533.0092394177,4.801843671627038,0.7563060244300209,0.09223115133481068,3.3841798840494177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3841798840494177,1.2847905362894683,1.28508236441577,2.6340323877408673,5581.198554400533,14222.47772565066,6453.764184622541,0.0004781803807741424,29276.050506015545,2985.326335294473,19290.73303373601,1967.1073234729506,0.6589253912433378,0.6589253912433378,30587.941544674894,30484.863174865135,1.0042284059044382,0.8,4339.055514683781,4324.433322199387,1.0042284059044382,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6534429305377,2034.6934298245008,9.006068469497325,5.000859152681846,-0.8360069679416116,5.8368661206234576,2.634019687595838,3.5,0.7525770535988109,0.6,0.00022712880113795158,0.9992905566831372,0.00022729005054530037,199.1338275652419,0.0,0.0,0.0,0.029584315959416182,7.690201343913163e-05,0.00015022678769881996,0.0005083944729757091,0.09223115099421135,0.09223115099421135,0.09223115099421135,0.09223113200880786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.54018843576,595.6563725170628,0.0,0.09223115099421135,0.09223115133481068,0.09223115133481068,0.3689451824665211,0.3689451824665211,0.5,10.044600032406045,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,28043.766042400977,21209.669205573904,0.7563060244300209,0.5939116500612168,0.41325030694123277,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453030523666433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52946189795705,260.52946189795705,-12.620538102042929,244.65741069874935,276.4015130971547,107966.05001696509,107962.4311270464,3.618889918665661,0.0,nan,276.4015130971547,3.2515130971547137,270.05269261748214,-3.0973073825178403,263.70387213780106,-9.44612786219892,257.35505165811935,-15.794948341880627,251.006231178436,-22.14376882156398,244.65741069874935,-28.492589301250632,1.0,1.0,25732.562594343566,25732.562594343566,275.9802745291474,2.8302745291474025,275.9802745291474,275.9802745291474,87068.06433075313,87067.9075001206,0.15683063253527507,0.0,8648.866644398773,8648.866644398773,0.9213667781122951,3401.1007834696647,275.9802745291474,2.8302745291474025,1.0,0.002,0.12802057670925218,0.004785132074180047,0.00019745217672528459,0.0018025478310925234,0.0987260883626423,0.0987260883626423,0.0,7.8178080328839e-12,0.9999997623596881,0.9999997623596881,0.0,0.0922311294169711,2.1917839567621507e-08,0.0,0.0,0.0,1599270.1987655966,265.9133014701456,0.0,1.0,1286890.130277888,2588.514503064669,,,,,,,,,,,,,,,,,,,2.0,14222.47772565066,1594.639994125127,0.3689451824665211,6.175450102142607,2.634019687595838
3992.0,-30.255881785221675,5.000848415509616,35.05780848662361,30.615141160693042,5.0150833580802425,-26.728785270893887,-40.22143775420261,1.4879868427657004,-7.236712256449323,-7.236712256397373,40.115833377279365,35343.72752704451,15451.288599803616,15451.288599803616,50795.016126848124,87078.18888142252,87068.04975688759,15451.288599803616,102519.33835669121,102519.33835669121,102519.33835669121,130563.16920896366,126046.60199890654,4516.567210057125,0.0,99075.55150611821,47341.090148383715,57482.73484192722,28043.830852272447,85526.56569419967,21209.71495730472,1594.643366110929,0.0,0.8745728692539005,2.6546477724003754,0.0014947306463915918,1.0,1.0,-7.236712256449323,324777.7865356175,1559533.6948913417,4.801848400799764,1559533.6948913417,4.801848400799764,0.7563059080277563,0.09223128721259562,3.38417416010407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38417416010407,1.2847905038611835,1.2850823319801195,2.6340279990656876,5581.189255324453,14222.470179656239,6453.764860108313,0.0004781818383920058,29276.13852564593,2985.3353107988896,19290.735052808184,1967.1075293610138,0.6589234791299228,0.6589234791299228,30587.900155921034,30484.863174865135,1.0042267073692808,0.8,4339.0496434779525,4324.433322199387,1.0042267073692808,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6527400008556,2034.6934298245008,9.006069957837685,5.000848415509616,-0.8360202640162413,5.836868679525857,2.634017888931918,3.5,0.7525765396948337,0.6,0.00022712880113795158,0.9992854181308354,0.00022729121932229962,199.13378714514573,0.0,0.0,0.0,0.029584315959416182,7.69023669765157e-05,0.00015022643416143588,0.0005083924166537066,0.09223128687947109,0.09223128687947109,0.09223128687947109,0.09223126500804456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.6200613803,595.6563473252155,0.0,0.09223128687947109,0.09223128721259562,0.09223128721259562,0.36894560494830775,0.36894560494830775,0.5,10.04459937510162,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,-5.1954884838778526e-11,28043.830852272447,21209.71495730472,0.7563059080277563,0.593909222410096,0.4132485297423966,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453030229032673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5294871504024,260.5294871504024,-12.62051284959756,244.65745720295612,276.4015170978386,107965.73146954479,107962.09624182277,3.6352277220278193,0.0,nan,276.4015170978386,3.2515170978386436,270.05270511886846,-3.0972948811315177,263.7038931398945,-9.446106860105488,257.3550811609185,-15.794918839081504,251.00626918193853,-22.143730818061442,244.65745720295612,-28.492542797043853,1.0,1.0,25732.562594343566,25732.562594343566,275.9802772506353,2.8302772506353335,275.9802772506353,275.9802772506353,87068.23664681627,87068.04975688759,0.18688992867828347,0.0,8648.866644398773,8648.866644398773,0.9213671163232025,3401.09503090459,275.9802772506353,2.8302772506353335,1.0,0.002,0.128020601493963,0.004785129523991068,0.00019745220940274943,0.0018025477978755868,0.09872610470137472,0.09872610470137472,0.0,7.278336353749859e-12,0.9999997312635833,0.9999997312635833,0.0,0.09223126242668998,2.478590563086821e-08,0.0,0.0,0.0,1599270.18253231,265.91328774355065,0.0,1.0,1286890.1769434263,2588.5143152447345,,,,,,,,,,,,,,,,,,,2.0,14222.470179656239,1594.643366110929,0.36894560494830775,6.175450102142607,2.634017888931918
3993.0,-30.255832297964904,5.000837712930253,35.05781655189951,30.615241079963766,5.01508465135745,-26.728740603030367,-40.22139343488959,1.4879929554883635,-7.236725680783536,-7.236725680792384,40.115849673765204,35343.67741185409,15451.28444930432,15451.28444930432,50794.961861158416,87078.36688367116,87068.1987917098,15451.28444930432,102519.48324101412,102519.48324101412,102519.48324101412,130563.38050123189,126046.80672474329,4516.573776488598,0.0,99075.69141506421,47341.00194006845,57482.98830555085,28043.897260217764,85526.8855657686,21209.761876749988,1594.646806919436,0.0,0.8745727310370525,2.654646436627228,0.0014947306463915918,1.0,1.0,-7.236725680783536,324777.6133615616,1559534.399256541,4.8018531299457985,1559534.399256541,4.8018531299457985,0.7563057901669581,0.09223142350807352,3.384168039025459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384168039025459,1.2847904752651105,1.2850823033775511,2.634023293430123,5581.179284647353,14222.462636314209,6453.765811053561,0.00047818344467567706,29276.232820754107,2985.344926223951,19290.73789524717,1967.1078192091256,0.6589214539095974,0.6589214539095974,30587.855895557022,30484.863174865135,1.004224890987993,0.8,4339.0433649195775,4324.433322199387,1.004224890987993,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6520337640143,2034.6934298245008,9.006071245930528,5.000837712930253,-0.8360334032193197,5.836871116149573,2.634016081806098,3.5,0.7525760233731708,0.6,0.00022712880113795158,0.9992802603551607,0.00022729239248379254,199.13374657362868,0.0,0.0,0.0,0.029584315959416182,7.690275340281796e-05,0.0001502260477351336,0.0005083901893743521,0.09223142318474885,0.09223142318474885,0.09223142318474885,0.0922314030326626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.70176964893,595.6563215578682,0.0,0.09223142318474885,0.09223142350807352,0.09223142350807352,0.36894602707504337,0.36894602707504337,0.5,10.044598771337634,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,28043.897260217764,21209.761876749988,0.7563057901669581,0.5939063666956284,0.41324639822965903,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530299340972406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52951242790647,260.52951242790647,-12.62048757209351,244.65750381140916,276.4015210443934,107965.39047413836,107961.75163911714,3.6388350212180027,0.0,nan,276.4015210443934,3.251521044393428,270.05271759780436,-3.097282402195617,263.70391415120844,-9.44608584879154,257.35511070461166,-15.794889295388316,251.00630725801167,-22.143692741988303,244.65750381140916,-28.49249618859082,1.0,1.0,25732.562594343566,25732.562594343566,275.98028105795726,2.8302810579572792,275.98028105795726,275.98028105795726,87068.41452274691,87068.1987917098,0.2157310371112544,0.0,8648.866644398773,8648.866644398773,0.9213674779991895,3401.0888792205865,275.98028105795726,2.8302810579572792,1.0,0.002,0.12802062442593093,0.0047851270391138295,0.00019745223934483335,0.001802547768838842,0.09872611967241667,0.09872611967241667,0.0,8.183675525436085e-12,0.9999997513654192,0.9999997513654192,0.0,0.0922314005761522,2.2931921321698803e-08,0.0,0.0,0.0,1599270.1666564813,265.91327431921644,0.0,1.0,1286890.222581374,2588.5141315606584,,,,,,,,,,,,,,,,,,,2.0,14222.462636314209,1594.646806919436,0.36894602707504337,6.175450102142607,2.634016081806098
3994.0,-30.255774023180237,5.000827049118725,35.05782462096329,30.6152953877114,5.015086866946222,-26.72868793419609,-40.22134415628386,1.4880007770577388,-7.236738690799427,-7.236738690783965,40.11586591341796,35343.67195460703,15451.27979319903,15451.27979319903,50794.95174780606,87078.46546205145,87068.34779211834,15451.27979319903,102519.62758531737,102519.62758531737,102519.62758531737,130563.590692851,126047.01034204625,4516.580350804743,0.0,99075.76009472986,47340.966584209345,57483.10390057835,28043.963107533615,85527.06700811198,21209.80842455858,1594.6502107952704,0.0,0.8745725953507822,2.6546451420808275,0.0014947306463915918,1.0,1.0,-7.236738690799427,324777.4455322814,1559535.101164475,4.801857772507987,1559535.101164475,4.801857772507987,0.7563056741741636,0.09223155957512216,3.3841649841008996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3841649841008996,1.2847904386748434,1.285082266778973,2.634020990684979,5581.174405406714,14222.455098316079,6453.764684159305,0.00047818392589194024,29276.279543165412,2985.349690583983,19290.734526884826,1967.1074757317563,0.6589202872736019,0.6589202872736019,30587.833805968192,30484.863174865135,1.0042239844634802,0.8,4339.04023139874,4324.433322199387,1.0042239844634802,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.651324611649,2034.6934298245008,9.006072254627,5.000827049118725,-0.83604632919082,5.836873378309545,2.634014267220506,3.5,0.7525755049201445,0.6,0.00022712880113795158,0.9992741867421909,0.00022729377397251828,199.13369879778656,0.0,0.0,0.0,0.029584315959416182,7.690318307199543e-05,0.00015022561806595614,0.0005083882763737243,0.09223155926285229,0.09223155926285229,0.09223155926285229,0.09223154062014824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.78299027437,595.6562959462843,0.0,0.09223155926285229,0.09223155957512216,0.09223155957512216,0.3689464494101906,0.3689464494101906,0.5,10.044598211726823,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,28043.963107533615,21209.80842455858,0.7563056741741636,0.5939049884990013,0.4132454577362602,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530296380569272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5295386086258,260.5295386086258,-12.620461391374192,244.65755203138357,276.40152518585717,107965.1864297068,107961.417571972,3.768857734805538,0.0,nan,276.40152518585717,3.25152518585719,270.05273055497133,-3.097269445028644,263.7039359240761,-9.446064075923857,257.35514129318244,-15.794858706817536,251.00634666228396,-22.143653337716017,244.65755203138357,-28.492447968616403,1.0,1.0,25732.562594343566,25732.562594343566,275.9802852757037,2.830285275703716,275.9802852757037,275.9802852757037,87068.50994736889,87068.34779211834,0.1621552505530417,0.0,8648.866644398773,8648.866644398773,0.9213676585052918,3401.085809021404,275.9802852757037,2.830285275703716,1.0,0.002,0.12802064579562444,0.004785124629790812,0.00019745226704484035,0.0018025477402695694,0.09872613352242017,0.09872613352242017,0.0,7.314409928432797e-12,0.9999997682972157,0.9999997682972157,0.0,0.09223153820481302,2.1370309153187008e-08,0.0,0.0,0.0,1599270.1512706291,265.91326130920055,0.0,1.0,1286890.2668107874,2588.513953545688,,,,,,,,,,,,,,,,,,,2.0,14222.455098316079,1594.6502107952704,0.3689464494101906,6.175450102142607,2.634014267220506
3995.0,-30.25571571871154,5.0008164127756265,35.05783268813104,30.615386296436213,5.015088393999197,-26.728635307474043,-40.22129864953456,1.4880079816937593,-7.236752776425476,-7.236752776409048,40.115881997513526,35343.6544950726,15451.276504086893,15451.276504086893,50794.93099915949,87078.6285796224,87068.49228524562,15451.276504086893,102519.76878933252,102519.76878933252,102519.76878933252,130563.79796888152,126047.21103957259,4516.586929308928,0.0,99075.88448298302,47340.91039480083,57483.30454242466,28044.029179549,85527.33372197366,21209.855053629075,1594.6536520559205,0.0,0.8745724542735507,2.654643740507637,0.0014947306463915918,1.0,1.0,-7.236752776425476,324777.26382769673,1559535.796350317,4.801862599525112,1559535.796350317,4.801862599525112,0.7563055550197573,0.09223169601104243,3.3841595069507133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3841595069507133,1.2847904049706682,1.285082233067142,2.6340167967147714,5581.165518887107,14222.447738011,6453.765267933634,0.00047818530701425766,29276.36368188066,2985.3582703451902,19290.73627182536,1967.1076536661717,0.6589184531740371,0.6589184531740371,30587.794201708348,30484.863174865135,1.0042223591628199,0.8,4339.034613332488,4324.433322199387,1.0042223591628199,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.650613058491,2034.6934298245008,9.00607407270522,5.0008164127756265,-0.8360597577044446,5.836876170480071,2.634012446492245,3.5,0.7525749847120701,0.6,0.00022712880113795158,0.9992681100752877,0.00022729515617269028,199.1336509976313,0.0,0.0,0.0,0.029584315959416182,7.690357985563816e-05,0.00015022522128231342,0.0005083861107863156,0.09223169566596372,0.09223169566596372,0.09223169566596372,0.09223167608264607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.863592575,595.6562705281116,0.0,0.09223169566596372,0.09223169601104243,0.09223169601104243,0.36894687191662096,0.36894687191662096,0.5,10.044597624353251,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,28044.029179549,21209.855053629075,0.7563055550197573,0.5939028938313469,0.41324396490559745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530292894484378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52956546844274,260.52956546844274,-12.620434531557237,244.65760156874367,276.4015293681301,107964.88678083579,107961.02016315403,3.8666176817837883,0.0,nan,276.4015293681301,3.25152936813015,270.0527438082626,-3.097256191737358,263.70395824838545,-9.44604175161453,257.3551726885085,-15.794827311491474,251.00638712862587,-22.143612871374103,244.65760156874367,-28.492398431256305,1.0,1.0,25732.562594343566,25732.562594343566,275.98028789667535,2.8302878966753724,275.98028789667535,275.98028789667535,87068.6762752179,87068.49228524562,0.18398997228359804,0.0,8648.866644398773,8648.866644398773,0.9213679821330397,3401.080304485467,275.98028789667535,2.8302878966753724,1.0,0.002,0.12802066831586492,0.004785122028662216,0.00019745229608455795,0.0018025477121204143,0.09872614804227897,0.09872614804227897,0.0,8.204972291869783e-12,0.9999997558252588,0.9999997558252588,0.0,0.09223167349039192,2.2520650504310034e-08,0.0,0.0,0.0,1599270.1346127389,265.9132472235745,0.0,1.0,1286890.3146968973,2588.51376081326,,,,,,,,,,,,,,,,,,,2.0,14222.447738011,1594.6536520559205,0.36894687191662096,6.175450102142607,2.634012446492245
3996.0,-30.25566587609551,5.000805811201769,35.05784075701586,30.61545059261846,5.015089586434509,-26.72859032984531,-40.22125426037235,1.4880140392458145,-7.236766155363114,-7.23676615535092,40.1158981809485,35343.62964138522,15451.272326774431,15451.272326774431,50794.90196815965,87078.74543947363,87068.63974350311,15451.272326774431,102519.91207027754,102519.91207027754,102519.91207027754,130564.00712262366,126047.41362028918,4516.593502334483,0.0,99075.97131267816,47340.85551139754,57483.46200142291,28044.095052346125,85527.55705376904,21209.901593194772,1594.6570661144838,0.0,0.8745723167491392,2.6546424092532277,0.0014947306463915918,1.0,1.0,-7.236766155363114,324777.0912394762,1559536.495829974,4.80186730498193,1559536.495829974,4.80186730498193,0.7563054380469441,0.09223183217284268,3.384155704082407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384155704082407,1.284790376632695,1.2850822047227322,2.634013894898509,5581.159370286656,14222.440380243084,6453.764734214522,0.00047818608310473053,29276.42223824391,2985.3642414324886,19290.73467650322,1967.1074909885865,0.6589170807662301,0.6589170807662301,30587.766703863526,30484.863174865135,1.0042212306919618,0.8,4339.0307126229545,4324.433322199387,1.0042212306919618,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.649897797663,2034.6934298245008,9.00607539254299,5.000805811201769,-0.8360728369480181,5.836878648149787,2.634010616277275,3.5,0.7525744617935072,0.6,0.00022712880113795158,0.9992629153596997,0.00022729633777732376,199.1336101348333,0.0,0.0,0.0,0.029584315959416182,7.690396689661016e-05,0.00015022483424134142,0.0005083842296926696,0.09223183185004732,0.09223183185004732,0.09223183185004732,0.09223181278937542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.9445996736,595.6562449831952,0.0,0.09223183185004732,0.09223183217284268,0.09223183217284268,0.3689472943064062,0.3689472943064062,0.5,10.044597052649342,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,28044.095052346125,21209.901593194772,0.7563054380469441,0.5939010035821105,0.4132425952393982,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530289406625412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5295920842057,260.5295920842057,-12.62040791579426,244.65765071932933,276.40153344907066,107964.59897700122,107960.76749204115,3.8314849600816405,0.0,nan,276.40153344907066,3.2515334490706778,270.05275690313255,-3.0972430968674303,263.7039803571823,-9.446019642817703,257.35520381123587,-15.79479618876411,251.0064272652837,-22.143572734716287,244.65765071932933,-28.492349280670652,1.0,1.0,25732.562594343566,25732.562594343566,275.9802915671648,2.8302915671648066,275.9802915671648,275.9802915671648,87068.78964712929,87068.63974350311,0.14990362618118525,0.0,8648.866644398773,8648.866644398773,0.921368206832518,3401.076482602819,275.9802915671648,2.8302915671648066,1.0,0.002,0.1280206901667066,0.004785119552758109,0.00019745232437751823,0.001802547683395449,0.09872616218875911,0.09872616218875911,0.0,7.772967165753375e-12,0.9999997630842542,0.9999997630842542,0.0,0.09223181032166938,2.185117330566632e-08,0.0,0.0,0.0,1599270.1187905886,265.91323384463686,0.0,1.0,1286890.360180503,2588.5135777504397,,,,,,,,,,,,,,,,,,,2.0,14222.440380243084,1594.6570661144838,0.3689472943064062,6.175450102142607,2.634010616277275
3997.0,-30.255615908248142,5.000795239375084,35.057848819670966,30.615550057869427,5.015090878351404,-26.72854522958944,-40.22121367799116,1.4880201986880184,-7.236780011366363,-7.23678001137921,40.11591413936159,35343.594465002665,15451.268758998664,15451.268758998664,50794.863224001325,87078.9226792577,87068.78296826332,15451.268758998664,102520.05172726198,102520.05172726198,102520.05172726198,130564.21212638594,126047.61208299201,4516.600043393932,0.0,99076.11041544819,47340.78219777562,57483.698019636184,28044.16039912397,85527.85841876015,21209.94771946679,1594.660467053326,0.0,0.8745721774404207,2.6546410305295427,0.0014947306463915918,1.0,1.0,-7.236780011366363,324776.91249718616,1559537.1855851565,4.801872071490513,1559537.1855851565,4.801872071490513,0.7563053205233177,0.09223196827305358,3.384149616743647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384149616743647,1.2847903478180682,1.2850821759015605,2.634009215971209,5581.149456201163,14222.432854899535,6453.765669449699,0.0004781876782872715,29276.516004272547,2985.373802906451,19290.73747198375,1967.1077760482683,0.6589150658899612,0.6589150658899612,30587.72268741804,30484.863174865135,1.004219424322706,0.8,4339.024468665667,4324.433322199387,1.004219424322706,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6491797077717,2034.6934298245008,9.006077082513158,5.000795239375084,-0.8360861327471696,5.836881372122254,2.634008778823787,3.5,0.7525739368067963,0.6,0.00022712880113795158,0.9992577076214373,0.00022729752235646296,199.13356916938292,0.0,0.0,0.0,0.029584315959416182,7.690432074681632e-05,0.00015022448039113525,0.000508382117741174,0.09223196793438546,0.09223196793438546,0.09223196793438546,0.09223194689961244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.02480858885,595.6562196867618,0.0,0.09223196793438546,0.09223196827305358,0.09223196827305358,0.36894771675342536,0.36894771675342536,0.5,10.044596420817603,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,28044.16039912397,21209.94771946679,0.7563053205233177,0.5938984579188259,0.4132407278568103,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453028642496823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5296185207185,260.5296185207185,-12.620381479281491,244.65769957600025,276.40153746542404,107964.24287896165,107960.43719819291,3.805680768725997,0.0,nan,276.40153746542404,3.2515374654240645,270.05276988755145,-3.0972301124485284,263.7040023096637,-9.445997690336299,257.35523473178023,-15.794765268219749,251.00646715389104,-22.14353284610894,244.65769957600025,-28.492300423999723,1.0,1.0,25732.562594343566,25732.562594343566,275.98029427108196,2.830294271081982,275.98029427108196,275.98029427108196,87068.97023461059,87068.78296826332,0.18726634727499913,0.0,8648.866644398773,8648.866644398773,0.9213685665138553,3401.070364827365,275.98029427108196,2.830294271081982,1.0,0.002,0.12802071412708824,0.004785116983826587,0.0001974523557312591,0.0018025476518596104,0.09872617786562955,0.09872617786562955,0.0,7.590869339352269e-12,0.9999997402060357,0.9999997402060357,0.0,0.0922319443117449,2.3961308676645663e-08,0.0,0.0,0.0,1599270.102404251,265.9132199886336,0.0,1.0,1286890.4072859588,2588.513388160007,,,,,,,,,,,,,,,,,,,2.0,14222.432854899535,1594.660467053326,0.36894771675342536,6.175450102142607,2.634008778823787
3998.0,-30.25556573927475,5.000784701200678,35.05785688160742,30.61562277087944,5.015090894556969,-26.728500075891166,-40.22117302576078,1.4880252300258308,-7.2367934880137454,-7.2367934880736495,40.115930243602634,35343.57753839835,15451.264718248773,15451.264718248773,50794.84225664712,87079.05664256487,87068.92912691746,15451.264718248773,102520.19384516623,102520.19384516623,102520.19384516623,130564.4198791981,126047.81329895495,4516.606580243155,0.0,99076.21171156815,47340.73260349813,57483.86567563335,28044.22603403187,85528.09170966523,21209.99408081879,1594.6638722585244,0.0,0.8745720396792962,2.654639689553646,0.0014947306463915918,1.0,1.0,-7.2367934880137454,324776.7386486482,1559537.881640685,4.80187678504843,1559537.881640685,4.80187678504843,0.7563052036123339,0.09223210431430703,3.3841452139369688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3841452139369688,1.2847903242808532,1.285082152358999,2.6340058373580963,5581.142297325399,14222.425333726205,6453.765480809258,0.00047818866474628834,29276.584025869015,2985.3807391789264,19290.736908124847,1967.107718550662,0.6589135156983958,0.6589135156983958,30587.690851509466,30484.863174865135,1.004218117824918,0.8,4339.019952579664,4324.433322199387,1.004218117824918,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6484582193923,2034.6934298245008,9.00607851464225,5.000784701200678,-0.8360992354958148,5.836883936696493,2.63400693267474,3.5,0.75257340933564,0.6,0.00022712880113795158,0.9992524789509127,0.00022729871170938475,199.13352803905912,0.0,0.0,0.0,0.029584315959416182,7.690467520756829e-05,0.00015022412593038327,0.000508380256785171,0.0922321039917361,0.0922321039917361,0.0922321039917361,0.09223208273106263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.1057525328,595.6561941584876,0.0,0.0922321039917361,0.09223210431430703,0.09223210431430703,0.3689481389539157,0.3689481389539157,0.5,10.044595782780632,5.991296347929165e-11,5.991296347929165e-11,5.991296347929165e-11,5.991296347929165e-11,5.991296347929165e-11,5.991296347929165e-11,28044.22603403187,21209.99408081879,0.7563052036123339,0.5938965928186023,0.4132394027727886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530283435820757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5296447128812,260.5296447128812,-12.620355287118798,244.65774821533824,276.40154121041286,107963.93131575102,107960.16081043957,3.7705053114230185,0.0,nan,276.40154121041286,3.2515412104128814,270.0527826114069,-3.0972173885930943,263.7040240123913,-9.445975987608676,257.3552654133788,-15.794734586621189,251.00650681435908,-22.143493185640892,244.65774821533824,-28.492251784661732,1.0,1.0,25732.562594343566,25732.562594343566,275.98029769355594,2.8302976935559627,275.98029769355594,275.98029769355594,87069.0986722938,87068.92912691746,0.16954537633864675,0.0,8648.866644398773,8648.866644398773,0.9213688266613721,3401.065940006654,275.98029769355594,2.8302976935559627,1.0,0.002,0.12802073821416185,0.004785114482755029,0.00019745238743376124,0.0018025476202550988,0.09872619371688061,0.09872619371688061,0.0,7.688859965382377e-12,0.9999997388363449,0.9999997388363449,0.0,0.09223208022663355,2.4087673484567576e-08,0.0,0.0,0.0,1599270.0864665424,265.91320651198623,0.0,1.0,1286890.4531017412,2588.5132037602793,,,,,,,,,,,,,,,,,,,2.0,14222.425333726205,1594.6638722585244,0.3689481389539157,6.175450102142607,2.63400693267474
3999.0,-30.255515544179676,5.000774196604626,35.05786493384887,30.615714273322396,5.015093469755813,-26.72845464278668,-40.22112860167397,1.4880325674149582,-7.23680696366165,-7.236806963680221,40.11594608794125,35343.53584372055,15451.260687162288,15451.260687162288,50794.79653088284,87079.21745717495,87069.07160170516,15451.260687162288,102520.33228886744,102520.33228886744,102520.33228886744,130564.62288629069,126048.0098267257,4516.613059564995,0.0,99076.33680166137,47340.655184982854,57484.090685198345,28044.290597423238,85528.38128262159,21210.039673418494,1594.6672264388708,0.0,0.8745719029343113,2.6546383486778025,0.0014947306463915918,1.0,1.0,-7.23680696366165,324776.56481308484,1559538.56646545,4.801881463839592,1559538.56646545,4.801881463839592,0.756305088186731,0.0922322399676569,3.3841397060157146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3841397060157146,1.284790289955649,1.2850821180259981,2.63400162071005,5581.1333627541735,14222.417818247697,6453.766019943531,0.0004781900441761332,29276.668639164418,2985.3893673338416,19290.73851963327,1967.1078828787884,0.6589116663986618,0.6589116663986618,30587.65102470315,30484.863174865135,1.0042164833931886,0.8,4339.014302944061,4324.433322199387,1.0042164833931886,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6477338122843,2034.6934298245008,9.006079967726565,5.000774196604626,-0.8361123248689228,5.836886521473549,2.6340050790577525,3.5,0.7525728797307865,0.6,0.00022712880113795158,0.9992472475874952,0.0002272999016873088,199.1334868873368,0.0,0.0,0.0,0.029584315959416182,7.690506255815883e-05,0.00015022373857979276,0.0005083781185140014,0.09223223964231617,0.09223223964231617,0.09223223964231617,0.09223221572173401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.1858298003,595.6561688992582,0.0,0.09223223964231617,0.0922322399676569,0.0922322399676569,0.3689485611235086,0.3689485611235086,0.5,10.044595063837502,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,28044.290597423238,21210.039673418494,0.756305088186731,0.5938940474394758,0.41323751617525306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530280434642877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5296709401329,260.5296709401329,-12.62032905986706,244.6577967046323,276.4015451756214,107963.612363559,107959.8368071624,3.7755563966180077,0.0,nan,276.4015451756214,3.251545175621402,270.0527954814325,-3.09720451856748,263.7040457872343,-9.445954212765685,257.35529609304007,-15.79470390695991,251.00654639883683,-22.143453601163145,244.6577967046323,-28.492203295367688,1.0,1.0,25732.562594343566,25732.562594343566,275.98030069118147,2.830300691181492,275.98030069118147,275.98030069118147,87069.2650574904,87069.07160170516,0.1934557852364378,0.0,8648.866644398773,8648.866644398773,0.9213691521062535,3401.060404545793,275.98030069118147,2.830300691181492,1.0,0.002,0.12802076500913306,0.004785111968872617,0.00019745242331318315,0.0018025475837567784,0.09872621165659157,0.09872621165659157,0.0,7.069961369815525e-12,0.9999997094696057,0.9999997094696057,0.0,0.09223221317138786,2.679626904478546e-08,0.0,0.0,0.0,1599270.070530013,265.9131930363383,0.0,1.0,1286890.498914122,2588.5130193742793,,,,,,,,,,,,,,,,,,,2.0,14222.417818247697,1594.6672264388708,0.3689485611235086,6.175450102142607,2.6340050790577525
4000.0,-30.255465119286722,5.000763725975988,35.05787299518725,30.615778150409483,5.0150949242324305,-26.72840911493337,-40.22108791451899,1.488038918938721,-7.236820397014924,-7.236820397011008,40.115962454569654,35343.52635854537,15451.256614368065,15451.256614368065,50794.78297291344,87079.33306264508,87069.22157232565,15451.256614368065,102520.47818669371,102520.47818669371,102520.47818669371,130564.83552634128,126048.21591371567,4516.619612625607,0.0,99076.42243700546,47340.61572970735,57484.22967477567,28044.35733964757,85528.58701442325,21210.08683102359,1594.6706835512146,0.0,0.8745717643937092,2.654637012010913,0.0014947306463915918,1.0,1.0,-7.236820397014924,324776.39152318746,1559539.2738626804,4.801886204069537,1559539.2738626804,4.801886204069537,0.7563049698071681,0.092232376306827,3.384135950668944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384135950668944,1.2847902602424448,1.285082088306045,2.633998758700385,5581.127298499124,14222.410304964793,6453.76538737236,0.0004781907892837536,29276.726432169773,2985.3952605802974,19290.736628835708,1967.1076900710955,0.6589103011065716,0.6589103011065716,30587.62387044612,30484.863174865135,1.0042153690239677,0.8,4339.010450974208,4324.433322199387,1.0042153690239677,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6470064996495,2034.6934298245008,9.006081411754101,5.000763725975988,-0.8361253809965872,5.836889106972575,2.6340032180066113,3.5,0.752572348001889,0.6,0.00022712880113795158,0.9992419923041389,0.00022730109711884534,199.13344554723517,0.0,0.0,0.0,0.029584315959416182,7.690541732659456e-05,0.00015022338381135702,0.0005083763537871524,0.09223237598096815,0.09223237598096815,0.09223237598096815,0.0922323546224002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.26805287786,595.6561429679551,0.0,0.09223237598096815,0.092232376306827,0.092232376306827,0.3689489829626298,0.3689489829626298,0.5,10.044594423639914,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,28044.35733964757,21210.08683102359,0.7563049698071681,0.5938924603576998,0.4132364112666232,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530277431903604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52969711509996,260.52969711509996,-12.620302884900013,244.6578451006686,276.40154912951954,107963.33890009284,107959.57087039993,3.768029692893945,0.0,nan,276.40154912951954,3.25154912951956,270.0528083237566,-3.0971916762433693,263.7040675179889,-9.445932482011074,257.355326712221,-15.794673287779005,251.00658590644505,-22.143414093554924,244.6578451006686,-28.492154899331382,1.0,1.0,25732.562594343566,25732.562594343566,275.98030459776663,2.8303045977666557,275.98030459776663,275.98030459776663,87069.37733154226,87069.22157232565,0.15575921660638414,0.0,8648.866644398773,8648.866644398773,0.9213693739971301,3401.056630422289,275.98030459776663,2.8303045977666557,1.0,0.002,0.12802078916371165,0.004785109477799109,0.0001974524551373004,0.0018025475529925687,0.09872622756865021,0.09872622756865021,0.0,8.129869173700843e-12,0.9999997381108615,0.9999997381108615,0.0,0.09223235215216943,2.4154657571553878e-08,0.0,0.0,0.0,1599270.0546434987,265.91317960298505,0.0,1.0,1286890.5445827164,2588.5128355670104,,,,,,,,,,,,,,,,,,,2.0,14222.410304964793,1594.6706835512146,0.3689489829626298,6.175450102142607,2.6340032180066113
4001.0,-30.255414647638133,5.00075328485623,35.05788105273483,30.615876183751993,5.015096363629551,-26.728363546513652,-40.22104345550758,1.4880452615009399,-7.236834246469925,-7.2368342464759685,40.1159784683032,35343.48053192365,15451.253073755614,15451.253073755614,50794.73360567926,87079.50765065516,87069.36561029934,15451.253073755614,102520.61868405495,102520.61868405495,102520.61868405495,130565.04161680418,126048.41548423946,4516.626132564723,0.0,99076.55912270168,47340.53200055465,57484.47458016337,28044.422932749236,85528.8975129126,21210.133133892647,1594.6740961578867,0.0,0.8745716249060003,2.654635633941003,0.0014947306463915918,1.0,1.0,-7.236834246469925,324776.2128656702,1559539.9660084478,4.80189097670612,1559539.9660084478,4.80189097670612,0.7563048519398928,0.0922325124014714,3.384129963669078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384129963669078,1.2847902305711658,1.2850820586280265,2.6339941596260665,5581.117553612517,14222.402797958677,6453.766261030915,0.0004781923484989676,29276.818617002154,2985.4046608171147,19290.739240259594,1967.1079563622231,0.6589083155728107,0.6589083155728107,30587.580579482623,30484.863174865135,1.0042135924294788,0.8,4339.00430993024,4324.433322199387,1.0042135924294788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6462763492236,2034.6934298245008,9.006083180872698,5.00075328485623,-0.8361386247467584,5.836891909602988,2.6340013496946466,3.5,0.7525718141984704,0.6,0.00022712880113795158,0.999236732177769,0.0002273022936646251,199.13340416881883,0.0,0.0,0.0,0.029584315959416182,7.690580498516518e-05,0.00015022299615278638,0.000508374142512789,0.09223251206454042,0.09223251206454042,0.09223251206454042,0.09223248941031896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.348761219,595.6561175118441,0.0,0.09223251206454042,0.0922325124014714,0.0922325124014714,0.368949405110636,0.368949405110636,0.5,10.044593743695856,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,28044.422932749236,21210.133133892647,0.7563048519398928,0.5938897271300685,0.41323437527752205,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530274415418756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5297232501667,260.5297232501667,-12.620276749833295,244.65789342834051,276.40155307198216,107962.99494463099,107959.2326585653,3.762286065692745,0.0,nan,276.40155307198216,3.251553071982187,270.0528211432588,-3.0971788567411522,263.7040892145347,-9.445910785465287,257.3553572858087,-15.794642714191298,251.00662535707536,-22.143374642924613,244.65789342834051,-28.492106571659463,1.0,1.0,25732.562594343566,25732.562594343566,275.9803074022726,2.8303074022726378,275.9803074022726,275.9803074022726,87069.5551348104,87069.36561029934,0.18952451106451917,0.0,8648.866644398773,8648.866644398773,0.9213697277486456,3401.0506134874236,275.9803074022726,2.8303074022726378,1.0,0.002,0.12802081473465043,0.004785106903214748,0.00019745248897771984,0.0018025475188832522,0.09872624448885992,0.09872624448885992,0.0,7.860971856094023e-12,0.9999997227481615,0.9999997227481615,0.0,0.09223248682983777,2.557163363162725e-08,0.0,0.0,0.0,1599270.038264893,265.91316575353005,0.0,1.0,1286890.591665898,2588.512646066308,,,,,,,,,,,,,,,,,,,2.0,14222.402797958677,1594.6740961578867,0.368949405110636,6.175450102142607,2.6340013496946466
