time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4002.0,-30.25536395024487,5.000742879236159,35.05788911327665,30.6159742520191,5.015097777168681,-26.728317777503467,-40.22100273342801,1.4880516035117695,-7.236847516415196,-7.2368475164794654,40.115994669367815,35343.44855705087,15451.248810434367,15451.248810434367,50794.697367485234,87079.68229044898,87069.51355903412,15451.248810434367,102520.76236946849,102520.76236946849,102520.76236946849,130565.25119235355,126048.61852784737,4516.63266450618,0.0,99076.69577883545,47340.46204232335,57484.70415168011,28044.488822885065,85529.19297456517,21210.179693132493,1594.6775084812448,0.0,0.8745714879199388,2.6546343135348835,0.0014947306463915918,1.0,1.0,-7.236847516415196,324776.0416838795,1559540.6662512545,4.8018956637485966,1559540.6662512545,4.8018956637485966,0.7563047352043162,0.09223264843199558,3.3841239779875525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3841239779875525,1.284790200902467,1.2850820289525886,2.6339895615723594,5581.107810888463,14222.395293570062,6453.76713487486,0.0004781939074381311,29276.910782019782,2985.414059033389,19290.74185223762,1967.1082227098573,0.6589063305164321,0.6589063305164321,30587.5372980365,30484.863174865135,1.0042118162261968,0.8,4338.99817023636,4324.433322199387,1.0042118162261968,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6455428574968,2034.6934298245008,9.006084546286587,5.000742879236159,-0.8361515789341825,5.836894458170342,2.6339994728334797,3.5,0.7525712779524227,0.6,0.00022712880113795158,0.9992314485544757,0.00022730349556804313,199.1333626053464,0.0,0.0,0.0,0.029584315959416182,7.690616006129339e-05,0.0001502226410766582,0.0005083720417041368,0.09223264811155078,0.09223264811155078,0.09223264811155078,0.0922326264488945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.430231178,595.6560918172886,0.0,0.09223264811155078,0.09223264843199558,0.09223264843199558,0.3689498270931807,0.3689498270931807,0.5,10.044593093661197,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,28044.488822885065,21210.179693132493,0.7563047352043162,0.5938872518368161,0.4132325739067989,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453027139613818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5297493707615,260.5297493707615,-12.620250629238456,244.65794173883643,276.40155700267553,107962.65209169559,107958.89188910094,3.760202594644926,0.0,nan,276.40155700267553,3.251557002675554,270.0528339499126,-3.097166050087367,263.70411089714935,-9.445889102850629,257.35538784438506,-15.794612155614914,251.00666479161038,-22.1433352083896,244.65794173883643,-28.49205826116355,1.0,1.0,25732.562594343566,25732.562594343566,275.98031123841037,2.8303112384103883,275.98031123841037,275.98031123841037,87069.72984035719,87069.51355903412,0.21628132306796033,0.0,8648.866644398773,8648.866644398773,0.921370081421925,3401.04459787749,275.98031123841037,2.8303112384103883,1.0,0.002,0.12802083918450477,0.004785104436625882,0.00019745252132331148,0.0018025474863009648,0.09872626066165574,0.09872626066165574,0.0,7.624276210371761e-12,0.999999734905057,0.999999734905057,0.0,0.0922326239815869,2.4450408678560802e-08,0.0,0.0,0.0,1599270.0225716224,265.9131524835848,0.0,1.0,1286890.6367789553,2588.512464495005,,,,,,,,,,,,,,,,,,,2.0,14222.395293570062,1594.6775084812448,0.3689498270931807,6.175450102142607,2.6339994728334797
4003.0,-30.25531311318937,5.000732512725909,35.05789718017208,30.616033274587267,5.015099969178529,-26.72827180495285,-40.220958239492006,1.488058660077854,-7.236860427317936,-7.236860427325967,40.11601097351655,35343.430755126195,15451.24411491501,15451.24411491501,50794.674870041206,87079.78801481193,87069.66361609614,15451.24411491501,102520.90773101115,102520.90773101115,102520.90773101115,130565.46261292146,126048.82338339524,4516.639229526213,0.0,99076.77289319385,47340.41563056872,57484.841402916805,28044.554881910317,85529.39628482712,21210.226399447994,1594.6809200844032,0.0,0.874571352534244,2.6546330288552626,0.0014947306463915918,1.0,1.0,-7.236860427317936,324775.8751337953,1559541.3709498926,4.801900296034676,1559541.3709498926,4.801900296034676,0.7563046191590406,0.09223278449117005,3.3841205750932106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3841205750932106,1.2847901678909939,1.2850819959336173,2.633986980650938,5581.102342225673,14222.387795386254,6453.766265223501,0.00047819452207500463,29276.963008466366,2985.4193846488215,19290.739252791514,1967.1079576401232,0.6589050663217009,0.6589050663217009,30587.51269227885,30484.863174865135,1.0042108064444246,0.8,4338.994679784142,4324.433322199387,1.0042108064444246,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6448067499643,2034.6934298245008,9.006085673517186,5.000732512725909,-0.8361643455784122,5.836896858304321,2.6339975892795184,3.5,0.7525707397941481,0.6,0.00022712880113795158,0.9992261504060178,0.0002273047007883669,199.1333209273915,0.0,0.0,0.0,0.029584315959416182,7.690654802785225e-05,0.00015022225311009933,0.0005083702175867472,0.09223278417662216,0.09223278417662216,0.09223278417662216,0.09223276485563112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.51186715084,595.6560660738118,0.0,0.09223278417662216,0.09223278449117005,0.09223278449117005,0.3689502491891722,0.3689502491891722,0.5,10.044592512586018,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,28044.554881910317,21210.226399447994,0.7563046191590406,0.593885577081434,0.4132313834816125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453026836335452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52977556298134,260.52977556298134,-12.620224437018635,244.65799006647893,276.40156105947324,107962.3997880959,107958.62927468125,3.770513414634949,0.0,nan,276.40156105947324,3.2515610594732607,270.05284686087833,-3.0971531391216445,263.7041326622851,-9.445867337714901,257.35541846368875,-15.794581536311227,251.00670426508384,-22.143295734916137,244.65799006647893,-28.492009933521047,1.0,1.0,25732.562594343566,25732.562594343566,275.9803156774744,2.8303156774744025,275.9803156774744,275.9803156774744,87069.83233224553,87069.66361609614,0.16871614939009305,0.0,8648.866644398773,8648.866644398773,0.9213702824870651,3401.0411779686765,275.9803156774744,2.8303156774744025,1.0,0.002,0.12802086125317194,0.004785102042112237,0.0001974525501414338,0.001802547456610372,0.09872627507071689,0.09872627507071689,0.0,6.751805711746606e-12,0.9999997607143758,0.9999997607143758,0.0,0.09223276242119063,2.2069979409037496e-08,0.0,0.0,0.0,1599270.0073029618,265.91313957268204,0.0,1.0,1286890.6806713883,2588.5122878364837,,,,,,,,,,,,,,,,,,,2.0,14222.387795386254,1594.6809200844032,0.3689502491891722,6.175450102142607,2.6339975892795184
4004.0,-30.255262146955367,5.000722173025621,35.057905245695466,30.616103403177135,5.01510027952499,-26.728225904310527,-40.220917482487835,1.4880640356296528,-7.236874506136019,-7.236874506150629,40.11602706842767,35343.41808439883,15451.240904656308,15451.240904656308,50794.65898905514,87079.9170462757,87069.80820288701,15451.240904656308,102521.04910754332,102521.04910754332,102521.04910754332,130565.67010598812,126049.02430632149,4516.645799666625,0.0,99076.86974106754,47340.37077493718,57484.99885125595,28044.620998444792,85529.61984970074,21210.27306067323,1594.6843633135034,0.0,0.874571211451909,2.6546316279645668,0.0014947306463915918,1.0,1.0,-7.236874506136019,324775.69351772894,1559542.0666049721,4.801905123234967,1559542.0666049721,4.801905123234967,0.7563044999556043,0.09223292089991691,3.3841163566663646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3841163566663646,1.2847901427435107,1.2850819707804222,2.6339837488478874,5581.095494422815,14222.380301690258,6453.765960836372,0.0004781954419258444,29277.028121653144,2985.4260243460453,19290.738342958015,1967.1078648629264,0.658903569815909,0.658903569815909,30587.482189535716,30484.863174865135,1.0042095546598824,0.8,4338.990352814457,4324.433322199387,1.0042095546598824,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6440684753593,2034.6934298245008,9.006087677840636,5.000722173025621,-0.8361776587786256,5.836899831804247,2.6339957001809866,3.5,0.7525702000517105,0.6,0.00022712880113795158,0.9992208388252163,0.00022730590907710338,199.13327914354917,0.0,0.0,0.0,0.029584315959416182,7.690690341168055e-05,0.00015022189772627103,0.0005083683812249356,0.09223292055621135,0.09223292055621135,0.09223292055621135,0.09223290045287587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.59259914944,595.6560406139889,0.0,0.09223292055621135,0.09223292089991691,0.09223292089991691,0.3689506715554675,0.3689506715554675,0.5,10.044591909160983,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,28044.620998444792,21210.27306067323,0.7563044999556043,0.5938838390526632,0.4132301551966093,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530265322217355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52980165448724,260.52980165448724,-12.620198345512733,244.65803841335676,276.40156489560627,107962.10290797197,107958.34689297037,3.7560150015877865,0.0,nan,276.40156489560627,3.2515648956062932,270.0528595991604,-3.097140400839578,263.70415430271777,-9.44584569728221,257.35544900626957,-15.794550993730411,251.0067437098125,-22.14325629018748,244.65803841335676,-28.491961586643214,1.0,1.0,25732.562594343566,25732.562594343566,275.980318316076,2.8303183160760454,275.980318316076,275.980318316076,87069.95883862415,87069.80820288701,0.15063573713996448,0.0,8648.866644398773,8648.866644398773,0.9213705317390198,3401.036938449696,275.980318316076,2.8303183160760454,1.0,0.002,0.12802088430635003,0.004785099441021872,0.00019745258000586542,0.0018025474280119063,0.0987262900029327,0.0987262900029327,0.0,8.017771776364091e-12,0.9999997500470903,0.9999997500470903,0.0,0.09223289784602996,2.3053886949369505e-08,0.0,0.0,0.0,1599269.9906531002,265.91312549386396,0.0,1.0,1286890.728534312,2588.5120951975296,,,,,,,,,,,,,,,,,,,2.0,14222.380301690258,1594.6843633135034,0.3689506715554675,6.175450102142607,2.6339957001809866
4005.0,-30.255211157048368,5.000711862732583,35.05791330019561,30.61619735034185,5.01510232019367,-26.72817980932366,-40.220872953627236,1.4880709714732643,-7.236888330824115,-7.236888330825772,40.11604288149134,35343.37688004262,15451.237372047253,15451.237372047253,50794.61425208987,87080.08330750332,87069.94946004842,15451.237372047253,102521.18683209567,102521.18683209567,102521.18683209567,130565.87250683202,126049.2202156239,4516.6522912081255,0.0,99076.99918928329,47340.29275843599,57485.22936760811,28044.685674736345,85529.91504234445,21210.318709141142,1594.687731345034,0.0,0.8745710728822684,2.65463025236123,0.0014947306463915918,1.0,1.0,-7.236888330824115,324775.5151800021,1559542.7500789515,4.801909864463144,1559542.7500789515,4.801909864463144,0.7563043834806875,0.09223305668858185,3.3841106692115823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3841106692115823,1.2847901102967945,1.2850819383263359,2.633979388609889,5581.08625560171,14222.372812276706,6453.766634995853,0.00047819689065050383,29277.115577418714,2985.434942352252,19290.740358065817,1967.108070346736,0.6589016703867052,0.6589016703867052,30587.441064483795,30484.863174865135,1.0042078669530095,0.8,4338.984519016093,4324.433322199387,1.0042078669530095,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6433266090767,2034.6934298245008,9.006089513131036,5.000711862732583,-0.8361908411684844,5.8369027039010675,2.6339938018926095,3.5,0.7525696576836027,0.6,0.00022712880113795158,0.9992155248077378,0.00022730711793299464,199.13323734031644,0.0,0.0,0.0,0.029584315959416182,7.690729168623662e-05,0.00015022150945171494,0.0005083662128806171,0.09223305635551636,0.09223305635551636,0.09223305635551636,0.09223303284418956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.6724612024,595.6560154231933,0.0,0.09223305635551636,0.09223305668858185,0.09223305668858185,0.36895109382661656,0.36895109382661656,0.5,10.044591203495676,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,28044.685674736345,21210.318709141142,0.7563043834806875,0.5938812663024662,0.4132282472459454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530262273353847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52982782304474,260.52982782304474,-12.620172176955236,244.65808679579288,276.4015688502841,107961.77718241647,107958.01007547563,3.767106940809824,0.0,nan,276.4015688502841,3.251568850284116,270.0528724393922,-3.0971275606077597,263.7041760284988,-9.44582397150117,257.35547961760267,-15.794520382397309,251.00678320669743,-22.143216793302543,244.65808679579288,-28.491913204207094,1.0,1.0,25732.562594343566,25732.562594343566,275.9803208238485,2.830320823848524,275.9803208238485,275.9803208238485,87070.13079850706,87069.94946004842,0.18133845864213072,0.0,8648.866644398773,8648.866644398773,0.9213708677903837,3401.0312225576404,275.9803208238485,2.830320823848524,1.0,0.002,0.12802091072957975,0.004785096867433046,0.0001974526151708188,0.001802547392602626,0.0987263075854094,0.0987263075854094,0.0,7.773444648390138e-12,0.999999713509408,0.999999713509408,0.0,0.09223303026467884,2.642390301521365e-08,0.0,0.0,0.0,1599269.9743037738,265.91311166917586,0.0,1.0,1286890.7755332845,2588.511906035841,,,,,,,,,,,,,,,,,,,2.0,14222.372812276706,1594.687731345034,0.36895109382661656,6.175450102142607,2.6339938018926095
4006.0,-30.255159944551014,5.000701585113642,35.05792135951374,30.616296536196046,5.015103456119588,-26.72813360448332,-40.22082838984204,1.4880771151038485,-7.236901843593444,-7.236901843573011,40.116059129086096,35343.33236285769,15451.233451738952,15451.233451738952,50794.565814596644,87080.2606149168,87070.097540061,15451.233451738952,102521.33099179996,102521.33099179996,102521.33099179996,130566.08296154618,126049.42413697527,4516.658824570917,0.0,99077.1379385338,47340.209683250134,57485.47583920407,28044.751969746223,85530.2278089503,21210.365540343206,1594.6911690429354,0.0,0.8745709343612238,2.6546289077954293,0.0014947306463915918,1.0,1.0,-7.236901843593444,324775.3408660868,1559543.4523335304,4.8019146040295295,1559543.4523335304,4.8019146040295295,0.7563042655261942,0.09223319288313207,3.384104597434868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384104597434868,1.2847900815561482,1.2850819095791615,2.6339747216416964,5581.076366856131,14222.365325036279,6453.767575547905,0.00047819848320872986,29277.209106844304,2985.444479699419,19290.743169438843,1967.1083570270016,0.6588996614752167,0.6588996614752167,30587.397160447817,30484.863174865135,1.0042060652016667,0.8,4338.978291004668,4324.433322199387,1.0042060652016667,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6425814747806,2034.6934298245008,9.006091139599105,5.000701585113642,-0.8362038629592705,5.836905448072913,2.633991895242586,3.5,0.7525691129264531,0.6,0.00022712880113795158,0.9992101876232523,0.0002273083320719599,199.13319535461437,0.0,0.0,0.0,0.029584315959416182,7.690768026713596e-05,0.0001502211208708156,0.0005083639857707461,0.09223319255568661,0.09223319255568661,0.09223319255568661,0.09223317034809483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.7542327879,595.6559896328438,0.0,0.09223319255568661,0.09223319288313207,0.09223319288313207,0.36895151568208384,0.36895151568208384,0.5,10.044590537564353,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,28044.751969746223,21210.365540343206,0.7563042655261942,0.5938785282795804,0.41322621566967455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530259223075472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52985399263,260.52985399263,-12.620146007369954,244.6581352375435,276.40157274770365,107961.43027409274,107957.66301915627,3.767254936488084,0.0,nan,276.40157274770365,3.251572747703676,270.0528852456795,-3.0971147543205007,263.7041977436502,-9.445802256349793,257.35551024162083,-15.794489758379143,251.00682273958245,-22.14317726041753,244.6581352375435,-28.491864762456487,1.0,1.0,25732.562594343566,25732.562594343566,275.9803244324211,2.8303244324211505,275.9803244324211,275.9803244324211,87070.30798166335,87070.097540061,0.21044160235032905,0.0,8648.866644398773,8648.866644398773,0.9213712265496178,3401.025120422042,275.9803244324211,2.8303244324211505,1.0,0.002,0.12802093576281418,0.0047850943564753156,0.00019745264831801376,0.0018025473597113508,0.09872632415900688,0.09872632415900688,0.0,8.029364499673175e-12,0.9999997285845152,0.9999997285845152,0.0,0.09223316784961531,2.50335167567702e-08,0.0,0.0,0.0,1599269.9583233248,265.91309815640653,0.0,1.0,1286890.8214718415,2588.511721142137,,,,,,,,,,,,,,,,,,,2.0,14222.365325036279,1594.6911690429354,0.36895151568208384,6.175450102142607,2.633991895242586
4007.0,-30.25509968405443,5.000691344268293,35.05792942144186,30.616384162008785,5.01510551319497,-26.72807916435818,-40.220778866764135,1.488084992576016,-7.23691495083483,-7.236914950809599,40.11607532283995,35343.310101471965,15451.229035093505,15451.229035093505,50794.53913656547,87080.41717163268,87070.24562612164,15451.229035093505,102521.47466121515,102521.47466121515,102521.47466121515,130566.2923819598,126049.627021959,4516.665360000812,0.0,99077.25617827012,47340.149104970995,57485.67452588792,28044.81772074466,85530.49224663258,21210.412011245473,1594.6945708035544,0.0,0.8745707983100559,2.654627603581537,0.0014947306463915918,1.0,1.0,-7.23691495083483,324775.17178352986,1559544.1522611922,4.801919259088759,1559544.1522611922,4.801919259088759,0.7563041493957081,0.09223332884122383,3.3840993734347444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3840993734347444,1.2847900447043834,1.2850818727190263,2.6339707311581715,5581.067911500387,14222.357843954742,6453.767933071815,0.0004781997593981436,29277.289241571565,2985.45265116748,19290.744238101735,1967.1084660002894,0.6588978945055582,0.6588978945055582,30587.359386534725,30484.863174865135,1.0042045150212695,0.8,4338.972932582438,4324.433322199387,1.0042045150212695,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6418334767632,2034.6934298245008,9.006092491800262,5.000691344268293,-0.8362166767193502,5.836908020987643,2.6339899812654264,3.5,0.7525685660758361,0.6,0.00022712880113795158,0.9992039075277965,0.00022730976072732497,199.1331459510854,0.0,0.0,0.0,0.029584315959416182,7.690811209349378e-05,0.00015022068904445778,0.0005083617396722852,0.09223332852198908,0.09223332852198908,0.09223332852198908,0.0922333074357014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.8355903333,595.6559639744736,0.0,0.09223332852198908,0.09223332884122383,0.09223332884122383,0.3689519376901449,0.3689519376901449,0.5,10.044589903518721,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,28044.81772074466,21210.412011245473,0.7563041493957081,0.593876380251574,0.4132246778091408,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453025615948276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5298810693423,260.5298810693423,-12.620118930657668,244.65818529903459,276.4015768396373,107961.15075536234,107957.25291448554,3.8978408767967974,0.0,nan,276.4015768396373,3.2515768396373232,270.05289853152414,-3.0971014684758416,263.7042202234049,-9.445779776595089,257.35554191529036,-15.794458084709618,251.00686360716264,-22.143136392837334,244.65818529903459,-28.491814700965392,1.0,1.0,25732.562594343566,25732.562594343566,275.98032844720376,2.830328447203783,275.98032844720376,275.98032844720376,87070.46474530155,87070.24562612164,0.21911917990655638,0.0,8648.866644398773,8648.866644398773,0.9213715352165323,3401.019870301918,275.98032844720376,2.830328447203783,1.0,0.002,0.1280209596453934,0.00478509191876596,0.0001974526798544385,0.0018025473270129634,0.09872633992721926,0.09872633992721926,0.0,6.867402046334403e-12,0.9999997410490857,0.9999997410490857,0.0,0.092233304957319,2.3883904829321508e-08,0.0,0.0,0.0,1599269.9428224599,265.91308504916515,0.0,1.0,1286890.866031743,2588.5115417972647,,,,,,,,,,,,,,,,,,,2.0,14222.357843954742,1594.6945708035544,0.3689519376901449,6.175450102142607,2.6339899812654264
4008.0,-30.25504813778404,5.000681137788545,35.05793748996778,30.616450204420858,5.015106131351737,-26.728032710868185,-40.22073803991077,1.4880907033196524,-7.236928277050879,-7.236928277113411,40.11609163706399,35343.30207991437,15451.224913085072,15451.224913085072,50794.52699299944,87080.5384998139,87070.39489589783,15451.224913085072,102521.6198089829,102521.6198089829,102521.6198089829,130566.50395061399,126049.83200997043,4516.671940643561,0.0,99077.34623420084,47340.10981050454,57485.81824855145,28044.884141631097,85530.70239018255,21210.458946556493,1594.6980098672796,0.0,0.874570660569442,2.6546262775794522,0.0014947306463915918,1.0,1.0,-7.236928277050879,324774.99987628416,1559544.8573973377,4.801923971954158,1559544.8573973377,4.801923971954158,0.7563040317599575,0.0922334651316784,3.384095438297913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384095438297913,1.2847900179888374,1.285081845997412,2.6339677230643885,5581.061537710622,14222.350545841873,6453.767515971811,0.00047820058995297815,29277.349897682976,2985.458836369502,19290.742991361913,1967.1083388682082,0.6588964868329353,0.6588964868329353,30587.330932179168,30484.863174865135,1.004203347300781,0.8,4338.968896186978,4324.433322199387,1.004203347300781,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6410831196097,2034.6934298245008,9.006094028122464,5.000681137788545,-0.8362295807964699,5.836910718585015,2.6339880612522686,3.5,0.7525680175006482,0.6,0.00022712880113795158,0.9991985356261267,0.00022731098279244984,199.133103691784,0.0,0.0,0.0,0.029584315959416182,7.69084680930728e-05,0.0001502203330448788,0.0005083599437967675,0.0922334648121177,0.0922334648121177,0.0922334648121177,0.09223344574539886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9172295085,595.655938230447,0.0,0.0922334648121177,0.0922334651316784,0.0922334651316784,0.36895235981971014,0.36895235981971014,0.5,10.04458933188822,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,28044.884141631097,21210.458946556493,0.7563040317599575,0.5938747791556752,0.4132235687564186,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530252554629586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5299079652357,260.5299079652357,-12.620092034764298,244.65823516750345,276.4015807629555,107960.85631557691,107956.98450439805,3.8718111788751393,0.0,nan,276.4015807629555,3.251580762955541,270.0529116438718,-3.097088356128154,263.7042425247834,-9.445757475216567,257.3555734056992,-15.794426594300774,251.00690428660084,-22.143095713399134,244.65823516750345,-28.49176483249653,1.0,1.0,25732.562594343566,25732.562594343566,275.9803323797828,2.830332379782817,275.9803323797828,275.9803323797828,87070.58009703866,87070.39489589783,0.18520114083366934,0.0,8648.866644398773,8648.866644398773,0.9213717677290941,3401.0159154894027,275.9803323797828,2.830332379782817,1.0,0.002,0.1280209814789661,0.004785089456299531,0.00019745270814206027,0.0018025472997831768,0.09872635407103013,0.09872635407103013,0.0,7.925236855665929e-12,0.9999997632765364,0.9999997632765364,0.0,0.09223344329785307,2.1833825326644246e-08,0.0,0.0,0.0,1599269.927062629,265.9130717229491,0.0,1.0,1286890.911336077,2588.5113594562176,,,,,,,,,,,,,,,,,,,2.0,14222.350545841873,1594.6980098672796,0.36895235981971014,6.175450102142607,2.6339880612522686
4009.0,-30.25499656290672,5.000670961341825,35.05794555034987,30.616513557638996,5.015107480330106,-26.727986158582695,-40.22069344120098,1.4880970748179065,-7.236942005955825,-7.236942005925191,40.11610753959786,35343.2831846796,15451.22130906276,15451.22130906276,50794.504493742366,87080.65355596531,87070.53747887095,15451.22130906276,102521.75878793371,102521.75878793371,102521.75878793371,130566.70793794133,126050.02947071781,4516.678467223522,0.0,99077.4310208549,47340.06064552765,57485.967083696945,28044.94915000762,85530.91623370457,21210.5048393953,1594.7013915116283,0.0,0.8745705221854333,2.6546249115090466,0.0014947306463915918,1.0,1.0,-7.236942005955825,324774.8227744532,1559545.5447377567,4.80192870683457,1559545.5447377567,4.80192870683457,0.7563039150452351,0.09223360106060854,3.384091718781981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384091718781981,1.2847899881822031,1.2850818161840074,2.6339648891333547,5581.055532950824,14222.343075162687,6453.766876683943,0.0004782013252546529,29277.407131422355,2985.4646725866996,19290.741080487696,1967.1081440132662,0.6588951335032555,0.6588951335032555,30587.30403693834,30484.863174865135,1.0042022435640756,0.8,4338.965080959893,4324.433322199387,1.0042022435640756,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6403301433834,2034.6934298245008,9.006095880114586,5.000670961341825,-0.8362426653706319,5.836913626712457,2.633986134537992,3.5,0.7525674670108549,0.6,0.00022712880113795158,0.9991931607743602,0.00022731220554184946,199.13306140904763,0.0,0.0,0.0,0.029584315959416182,7.690885698400308e-05,0.00015021994415394848,0.0005083580690072687,0.09223360073245072,0.09223360073245072,0.09223360073245072,0.09223357927384823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.99722830055,595.6559129995749,0.0,0.09223360073245072,0.09223360106060854,0.09223360106060854,0.3689527821934918,0.3689527821934918,0.5,10.044588687601701,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,-3.063860276597552e-11,28044.94915000762,21210.5048393953,0.7563039150452351,0.5938730313019391,0.41322231470206233,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530249471073007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5299347822258,260.5299347822258,-12.620065217774197,244.65828488962853,276.4015846748115,107960.57823987868,107956.71778717503,3.8604527036249987,0.0,nan,276.4015846748115,3.251584674811511,270.0529247177785,-3.0970752822214536,263.7042647607468,-9.445735239253167,257.35560480371686,-15.79439519628312,251.00694484667264,-22.14305515332734,244.65828488962853,-28.491715110371445,1.0,1.0,25732.562594343566,25732.562594343566,275.98033513671174,2.830335136711767,275.98033513671174,275.98033513671174,87070.69504935341,87070.53747887095,0.15757048246450722,0.0,8648.866644398773,8648.866644398773,0.921371987501286,3401.0121773758906,275.98033513671174,2.830335136711767,1.0,0.002,0.12802100582662715,0.004785086908113801,0.00019745274014448312,0.001802547267470067,0.09872637007224155,0.09872637007224155,0.0,7.614550049522828e-12,0.9999997360129209,0.9999997360129209,0.0,0.0922335767121296,2.4348478937525614e-08,0.0,0.0,0.0,1599269.9108265669,265.91305799404415,0.0,1.0,1286890.9580094062,2588.5111716052534,,,,,,,,,,,,,,,,,,,2.0,14222.343075162687,1594.7013915116283,0.3689527821934918,6.175450102142607,2.633986134537992
4010.0,-30.25494491609847,5.00066081230817,35.05795360556907,30.61660537440332,5.015109768244832,-26.727939447662852,-40.22064880756659,1.4881042987903919,-7.236955985090731,-7.23695598503754,40.1161235115421,35343.24549905069,15451.21802229369,15451.21802229369,50794.463521344376,87080.81572067292,87070.68061205157,15451.21802229369,102521.89863434526,102521.89863434526,102521.89863434526,130566.91328255105,126050.22830549104,4516.684977060004,0.0,99077.5567765173,47339.98655142972,57486.1891389862,28045.014648205797,85531.203787192,21210.55106500199,1594.7048026886143,0.0,0.8745703821363787,2.6546235205405058,0.0014947306463915918,1.0,1.0,-7.236955985090731,324774.64244475146,1559546.2350793292,4.801933498686336,1559546.2350793292,4.801933498686336,0.7563037969872821,0.092233737134866,3.3840861844299654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3840861844299654,1.2847899543875931,1.2850817823817213,2.6339606508232865,5581.046552480373,14222.335606774803,6453.767453956132,0.0004782027185151041,29277.492172737464,2985.4733443874784,19290.742805992897,1967.1083199658292,0.658893278569672,0.658893278569672,30587.26401888931,30484.863174865135,1.0042006012892284,0.8,4338.959404195535,4324.433322199387,1.0042006012892284,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.639574059681,2034.6934298245008,9.006097933339111,5.00066081230817,-0.8362558600019705,5.83691667231014,2.633984199872879,3.5,0.752566914249394,0.6,0.00022712880113795158,0.9991877784575942,0.0002273134300026779,199.13301906735802,0.0,0.0,0.0,0.029584315959416182,7.690924618128791e-05,0.00015021955495666368,0.0005083559205600634,0.09223373679641522,0.09223373679641522,0.09223373679641522,0.09223371346946962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.0778288132,595.6558875764626,0.0,0.09223373679641522,0.092233737134866,0.092233737134866,0.36895320427051337,0.36895320427051337,0.5,10.044587988114808,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,-5.32054400537163e-11,28045.014648205797,21210.55106500199,0.7563037969872821,0.5938705556831023,0.4132204848535432,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530246385806438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52996162655836,260.52996162655836,-12.620038373441616,244.65833451297988,276.4015887401245,107960.2525689583,107956.38818055004,3.8643884082317057,0.0,nan,276.4015887401245,3.2515887401245323,270.0529378947021,-3.09706210529788,263.7042870492762,-9.44571295072376,257.35563620385216,-15.79436379614782,251.0069853584156,-22.143014641584386,244.65833451297988,-28.4916654870201,1.0,1.0,25732.562594343566,25732.562594343566,275.9803377069563,2.8303377069563,275.9803377069563,275.9803377069563,87070.8632181985,87070.68061205157,0.1826061469328124,0.0,8648.866644398773,8648.866644398773,0.9213723145050662,3401.006615352115,275.9803377069563,2.8303377069563,1.0,0.002,0.12802103207655566,0.004785084310036729,0.00019745277497970043,0.001802547233269166,0.09872638748985021,0.09872638748985021,0.0,8.248866433663293e-12,0.9999997153945228,0.9999997153945228,0.0,0.09223371088463923,2.6250226769866005e-08,0.0,0.0,0.0,1599269.8942945753,265.91304401490925,0.0,1.0,1286891.0055334233,2588.510980330457,,,,,,,,,,,,,,,,,,,2.0,14222.335606774803,1594.7048026886143,0.36895320427051337,6.175450102142607,2.633984199872879
4011.0,-30.25489305864586,5.000650694928496,35.05796166697247,30.616703896690183,5.01511090946172,-26.72789266183574,-40.22060794578863,1.488110511693858,-7.236969555194889,-7.236969555261034,40.11613980000528,35343.21654373585,15451.214222731418,15451.214222731418,50794.43076646727,87080.99194984607,87070.8290948551,15451.214222731418,102522.04331758652,102522.04331758652,102522.04331758652,130567.12447373118,126050.4329516362,4516.691522094967,0.0,99077.69439738318,47339.91898801516,57486.41712152002,28045.081156144668,85531.49827766468,21210.598044660816,1594.70825193148,0.0,0.8745702431361125,2.6546221702724138,0.0014947306463915918,1.0,1.0,-7.236969555194889,324774.467391592,1559546.9391026306,4.801938254654206,1559546.9391026306,4.801938254654206,0.7563036785869162,0.09223387341490445,3.3840801598182293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3840801598182293,1.2847899253228874,1.2850817533104137,2.63395602122873,5581.036742925044,14222.3281415471,6453.768371214231,0.000478204295289826,29277.584962025543,2985.482806261623,19290.745547738738,1967.1085995460976,0.6588912839894334,0.6588912839894334,30587.220455832692,30484.863174865135,1.004198813533717,0.8,4338.953224553771,4324.433322199387,1.004198813533717,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.638814579184,2034.6934298245008,9.00609970550318,5.000650694928496,-0.8362688485283645,5.836919543456861,2.6339822565166293,3.5,0.7525663590047512,0.6,0.00022712880113795158,0.9991823742202092,0.00022731465946365344,199.13297655299354,0.0,0.0,0.0,0.029584315959416182,7.690960249025859e-05,0.000150219198647693,0.0005083538097674512,0.09223387308617662,0.09223387308617662,0.09223387308617662,0.09223385139119877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.15972120594,595.6558617488347,0.0,0.09223387308617662,0.09223387341490445,0.09223387341490445,0.36895362612007165,0.36895362612007165,0.5,10.044587338118054,6.616573955398053e-11,6.616573955398053e-11,6.616573955398053e-11,6.616573955398053e-11,6.616573955398053e-11,6.616573955398053e-11,28045.081156144668,21210.598044660816,0.7563036785869162,0.5938681279915273,0.41321872357478884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530243296238194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52998840816326,260.52998840816326,-12.620011591836715,244.65838408147283,276.4015927348395,107959.90062093845,107956.04526237765,3.8553585608161374,0.0,nan,276.4015927348395,3.2515927348395053,270.0529510041738,-3.097048995826185,263.7043092735043,-9.445690726495684,257.355667542835,-15.794332457164955,251.00702581215413,-22.14297418784585,244.65838408147283,-28.491615918527145,1.0,1.0,25732.562594343566,25732.562594343566,275.9803413046242,2.8303413046241985,275.9803413046242,275.9803413046242,87071.0393023163,87070.8290948551,0.21020746120484546,0.0,8648.866644398773,8648.866644398773,0.9213726704760956,3401.0005606173204,275.9803413046242,2.8303413046241985,1.0,0.002,0.12802105658983187,0.004785081790622725,0.00019745280730175337,0.0018025472010642176,0.09872640365087668,0.09872640365087668,0.0,8.365971110313453e-12,0.999999734227409,0.999999734227409,0.0,0.09223384890166893,2.451323551968677e-08,0.0,0.0,0.0,1599269.8782463088,265.9130304448051,0.0,1.0,1286891.0516668798,2588.5107946524195,,,,,,,,,,,,,,,,,,,2.0,14222.3281415471,1594.70825193148,0.36895362612007165,6.175450102142607,2.6339822565166293
4012.0,-30.254841078705272,5.000640615274882,35.05796973267162,30.616762779559963,5.015112934416193,-26.727845677392484,-40.220563277229644,1.4881175322264468,-7.236982531886895,-7.236982531894367,40.11615604646083,35343.20217819419,15451.209690402688,15451.209690402688,50794.41186859687,87081.09796081639,87070.97813185329,15451.209690402688,102522.18782225598,102522.18782225598,102522.18782225598,130567.33483719897,126050.63676321947,4516.698073979493,0.0,99077.77137540712,47339.87558980205,57486.55087289451,28045.147014942995,85531.69788783751,21210.644602624103,1594.7116555600358,0.0,0.8745701076072296,2.6546208790512025,0.0014947306463915918,1.0,1.0,-7.236982531886895,324774.2999934671,1559547.6413084606,4.801942891847758,1559547.6413084606,4.801942891847758,0.7563035626564076,0.09223400939472777,3.3840767632266444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3840767632266444,1.2847898924799972,1.2850817204600637,2.6339534448659516,5581.031283921471,14222.320682260863,6453.767513679614,0.0004782049108451677,29277.637095010396,2985.4881223466114,19290.742984510383,1967.1083381695466,0.6588900231910445,0.6588900231910445,30587.195895585617,30484.863174865135,1.0041978056222376,0.8,4338.94974055746,4324.433322199387,1.0041978056222376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6380522197244,2034.6934298245008,9.006101065671528,5.000640615274882,-0.8362815388429574,5.83692215411784,2.6339803057942746,3.5,0.752565801655507,0.6,0.00022712880113795158,0.999176957249599,0.00022731589183477713,199.13293393822784,0.0,0.0,0.0,0.029584315959416182,7.690999199557129e-05,0.0001502188091423803,0.0005083519814183074,0.09223400908109927,0.09223400908109927,0.09223400908109927,0.09223398909212818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.24117233464,595.6558360626157,0.0,0.09223400908109927,0.09223400939472777,0.09223400939472777,0.36895404816140004,0.36895404816140004,0.5,10.04458673752433,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,28045.147014942995,21210.644602624103,0.7563035626564076,0.5938665211019944,0.41321759126706104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530240194070296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5300152299208,260.5300152299208,-12.619984770079157,244.65843363427626,276.40159682555185,107959.6422468864,107955.78110803469,3.861138851740269,0.0,nan,276.40159682555185,3.2515968255518715,270.052964187304,-3.0970358126959923,263.7043315490535,-9.44566845094647,257.3556989108004,-15.794301089199564,251.00706627253876,-22.142933727461212,244.65843363427626,-28.491566365723713,1.0,1.0,25732.562594343566,25732.562594343566,275.98034555995946,2.8303455599594827,275.98034555995946,275.98034555995946,87071.14205506668,87070.97813185329,0.1639232133893529,0.0,8648.866644398773,8648.866644398773,0.921372871167417,3400.9971470427777,275.98034555995946,2.8303455599594827,1.0,0.002,0.12802107932640627,0.004785079380452136,0.00019745283712341126,0.0018025471699172466,0.09872641856170562,0.09872641856170562,0.0,7.040657987178456e-12,0.9999997534792091,0.9999997534792091,0.0,0.09223398665712683,2.2737600943122485e-08,0.0,0.0,0.0,1599269.8628998215,265.9130174681131,0.0,1.0,1286891.0957829417,2588.5106170939985,,,,,,,,,,,,,,,,,,,2.0,14222.320682260863,1594.7116555600358,0.36895404816140004,6.175450102142607,2.6339803057942746
4013.0,-30.25478901924895,5.000630563547682,35.05797779830013,30.61685822848233,5.015114552688148,-26.72779866205624,-40.22051860867066,1.4881241944786483,-7.236996439246752,-7.236996439233197,40.116172176393405,35343.16296950701,15451.206345420589,15451.206345420589,50794.36931492759,87081.26786076889,87071.12350089126,15451.206345420589,102522.32984631186,102522.32984631186,102522.32984631186,130567.54298717172,126050.83834776856,4516.70463940317,0.0,99077.90355879412,47339.79866407375,57486.783216355965,28045.21314085987,85531.99635721583,21210.691283088723,1594.715094988085,0.0,0.8745699673434106,2.654619495226188,0.0014947306463915918,1.0,1.0,-7.236996439246752,324774.1205898872,1559548.3384796118,4.801947691050643,1559548.3384796118,4.801947691050643,0.7563034438909741,0.09223414573851221,3.384070963547573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384070963547573,1.2847898613131867,1.2850816892861738,2.633948994654041,5581.021854456444,14222.313227157052,6453.768279837998,0.0004782064043948923,29277.726331994305,2985.4972219865404,19290.745274609064,1967.108571694622,0.6588880931484218,0.6588880931484218,30587.153958960018,30484.863174865135,1.0041960846137015,0.8,4338.943791633231,4324.433322199387,1.0041960846137015,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6372877177782,2034.6934298245008,9.006103129161126,5.000630563547682,-0.8362946619203209,5.836925225468003,2.633978349590315,3.5,0.75256524274009,0.6,0.00022712880113795158,0.9991715320241804,0.00022731712609727853,199.13289125829093,0.0,0.0,0.0,0.029584315959416182,7.691038150270873e-05,0.00015021841963524285,0.0005083497920776299,0.09223414539728274,0.09223414539728274,0.09223414539728274,0.09223412514651332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.32209405303,595.6558105428157,0.0,0.09223414539728274,0.09223414573851221,0.09223414573851221,0.3689544703946206,0.3689544703946206,0.5,10.044586129875471,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,28045.21314085987,21210.691283088723,0.7563034438909741,0.5938639512491909,0.41321569090822835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530237084576367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53004205478834,260.53004205478834,-12.619957945211638,244.65848318427726,276.40160092528515,107959.30305626824,107955.44146966336,3.86158660488804,0.0,nan,276.40160092528515,3.2516009252851745,270.05297737709185,-3.0970226229081277,263.70435382889457,-9.445646171105409,257.35573028069484,-15.794269719305134,251.0071067324862,-22.142893267513784,244.65848318427726,-28.49151681572272,1.0,1.0,25732.562594343566,25732.562594343566,275.98034846049194,2.8303484604919618,275.98034846049194,275.98034846049194,87071.31522303518,87071.12350089126,0.19172214392165188,0.0,8648.866644398773,8648.866644398773,0.9213732138475325,3400.991318365311,275.98034846049194,2.8303484604919618,1.0,0.002,0.1280211024888155,0.0047850768086886665,0.0001974528672256161,0.0018025471407780082,0.09872643361280804,0.09872643361280804,0.0,8.003624239055762e-12,0.9999997488676639,0.9999997488676639,0.0,0.09223412257553572,2.3162976491992903e-08,0.0,0.0,0.0,1599269.8464527049,265.9130035607532,0.0,1.0,1286891.1430629387,2588.510426801399,,,,,,,,,,,,,,,,,,,2.0,14222.313227157052,1594.715094988085,0.3689544703946206,6.175450102142607,2.633978349590315
4014.0,-30.254736763476526,5.000620545672553,35.05798586780375,30.616920289490395,5.015116004629814,-26.727751486668463,-40.22047390518708,1.4881307268899002,-7.237009769386475,-7.237009769397846,40.11618841907732,35343.14701101352,15451.202279272005,15451.202279272005,50794.34929028552,87081.38062812493,87071.27171857779,15451.202279272005,102522.4739978498,102522.4739978498,102522.4739978498,130567.75323431444,126051.04201986916,4516.7112144452785,0.0,99077.98617848883,47339.75255820783,57486.92624475667,28045.279236464652,85532.20548122132,21210.737985399774,1594.7185185084493,0.0,0.8745698298585549,2.654618168836867,0.0014947306463915918,1.0,1.0,-7.237009769386475,324773.9486324611,1559549.0405246958,4.80195239517071,1559549.0405246958,4.80195239517071,0.7563033267225037,0.09223428192379238,3.3840673339400182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3840673339400182,1.2847898307537895,1.2850816587198355,2.63394623224452,5581.016001242148,14222.305775378869,6453.767586440924,0.00047820710767861827,29277.782148363414,2985.5029136721932,19290.743201998805,1967.1083603471936,0.6588867662258061,0.6588867662258061,30587.12771379478,30484.863174865135,1.0041950075565904,0.8,4338.9400686226845,4324.433322199387,1.0041950075565904,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.636519942597,2034.6934298245008,9.006104789485935,5.000620545672553,-0.8363074972775175,5.8369280429500705,2.633976385011401,3.5,0.7525646814318289,0.6,0.00022712880113795158,0.999166086372195,0.00022731836502039245,199.1328484174265,0.0,0.0,0.0,0.029584315959416182,7.691077131621189e-05,0.00015021802982173967,0.0005083479276885767,0.09223428160009785,0.09223428160009785,0.09223428160009785,0.09223426256925439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.40338455327,595.6557849086394,0.0,0.09223428160009785,0.09223428192379238,0.09223428192379238,0.3689548925938335,0.3689548925938335,0.5,10.044585558820684,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,28045.279236464652,21210.737985399774,0.7563033267225037,0.5938622651492071,0.4132144940279032,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530233970327058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.530068884927,260.530068884927,-12.619931115072973,244.6585327643836,276.4016050054561,107959.03214037376,107955.16979501584,3.8623453579276763,0.0,nan,276.4016050054561,3.251605005456099,270.0529905572488,-3.0970094427511867,263.70437610904065,-9.445623890959325,257.355761660827,-15.794238339172978,251.00714721260582,-22.142852787394162,244.6585327643836,-28.49146723561637,1.0,1.0,25732.562594343566,25732.562594343566,275.98035226756537,2.830352267565388,275.98035226756537,275.98035226756537,87071.42464418308,87071.27171857779,0.15292560528905597,0.0,8648.866644398773,8648.866644398773,0.9213734283065362,3400.9876706097184,275.98035226756537,2.830352267565388,1.0,0.002,0.12802112430901655,0.004785074341859563,0.00019745289549101932,0.0018025471121675633,0.09872644774550965,0.09872644774550965,0.0,7.658582535513547e-12,0.9999997634206826,0.9999997634206826,0.0,0.09223426010306893,2.182072345459643e-08,0.0,0.0,0.0,1599269.8306882177,265.9129902306135,0.0,1.0,1286891.1883805927,2588.510244406856,,,,,,,,,,,,,,,,,,,2.0,14222.305775378869,1594.7185185084493,0.3689548925938335,6.175450102142607,2.633976385011401
