time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4015.0,-30.254684426845568,5.000610555143769,35.05799393283031,30.61701717032122,5.015117339586006,-26.727704250205353,-40.220429201703496,1.488137161919199,-7.2370237177304375,-7.237023717722632,40.116204429379714,35343.1075342956,15451.199000669758,15451.199000669758,50794.30653496536,87081.5536399897,87071.4152955927,15451.199000669758,102522.61429626246,102522.61429626246,102522.61429626246,130567.9591725736,126051.24140524412,4516.7177673294855,0.0,99078.12091046516,47339.67480127917,57487.16234353999,28045.344876311137,85532.50721985113,21210.784314638735,1594.7219356982557,0.0,0.8745696898314537,2.6546167809349366,0.0014947306463915918,1.0,1.0,-7.2370237177304375,324773.768700344,1559549.7325245766,4.801957186276062,1559549.7325245766,4.801957186276062,0.7563032085426304,0.09223441812385136,3.3840614291452935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3840614291452935,1.284789800649958,1.2850816286091662,2.633941698037564,5581.006393801698,14222.298329268868,6453.76842900613,0.0004782086412735783,29277.873048388832,2985.5121828951615,19290.74572048259,1967.1086171610684,0.6588848065773059,0.6588848065773059,30587.08501706944,30484.863174865135,1.004193255355822,0.8,4338.93401187443,4324.433322199387,1.004193255355822,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6357496109667,2034.6934298245008,9.00610692227265,5.000610555143769,-0.8363206172950752,5.836931172438844,2.6339744138916497,3.5,0.752564118254757,0.6,0.00022712880113795158,0.999160632325921,0.00022731960586680055,199.13280551029024,0.0,0.0,0.0,0.029584315959416182,7.691116113154183e-05,0.00015021764000640976,0.0005083457215229242,0.09223441778265426,0.09223441778265426,0.09223441778265426,0.09223439722024618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.48377469555,595.6557595558052,0.0,0.09223441778265426,0.09223441812385136,0.09223441812385136,0.3689553149339841,0.3689553149339841,0.5,10.044584941450731,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,28045.344876311137,21210.784314638735,0.7563032085426304,0.5938596702702125,0.4132125747635381,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530230844335266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.530095716094,260.530095716094,-12.619904283905953,244.65858238202594,276.40160905014824,107958.68773189546,107954.82523853399,3.862493361485785,0.0,nan,276.40160905014824,3.251609050148261,270.0530037165318,-3.0969962834681724,263.70439838291173,-9.445601617088244,257.3557930492884,-15.794206950711555,251.0071877156579,-22.142812284342085,244.65858238202594,-28.491417617974037,1.0,1.0,25732.562594343566,25732.562594343566,275.9803549199145,2.830354919914498,275.9803549199145,275.9803549199145,87071.60095767112,87071.4152955927,0.1856620784237748,0.0,8648.866644398773,8648.866644398773,0.9213737771969894,3400.98173629102,275.9803549199145,2.830354919914498,1.0,0.002,0.1280211478056931,0.004785071759234576,0.00019745292609220903,0.001802547081705031,0.09872646304610451,0.09872646304610451,0.0,7.797239850310111e-12,0.9999997452417358,0.9999997452417358,0.0,0.0922343946263711,2.3497480256209946e-08,0.0,0.0,0.0,1599269.8141926266,265.91297628226954,0.0,1.0,1286891.235799913,2588.510053553547,,,,,,,,,,,,,,,,,,,2.0,14222.298329268868,1594.7219356982557,0.3689553149339841,6.175450102142607,2.6339744138916497
4016.0,-30.25463186454833,5.000600595638275,35.05800199706028,30.617088206950598,5.015117247020724,-26.727656953392547,-40.22038827007634,1.4881423346955545,-7.237037309139964,-7.237037309198164,40.11622053615321,35343.09887378341,15451.195275208926,15451.195275208926,50794.29414899234,87081.68524925625,87071.56105854128,15451.195275208926,102522.7563337502,102522.7563337502,102522.7563337502,130568.1669453925,126051.44263346535,4516.724311927149,0.0,99078.2194165963,47339.633037146064,57487.31819938915,28045.410611642288,85532.72881103144,21210.830739243956,1594.7253485053002,0.0,0.8745695514185894,2.6546154285496586,0.0014947306463915918,1.0,1.0,-7.237037309139964,324773.59337272594,1559550.4286957658,4.801961922150333,1559550.4286957658,4.801961922150333,0.75630309118879,0.09223455421750379,3.3840571431958177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3840571431958177,1.2847897764510967,1.2850816044048083,2.6339384117325486,5580.999430515717,14222.290886520592,6453.768192805031,0.0004782095906453293,29277.939238055933,2985.5189323628288,19290.7450144617,1967.1085451669735,0.6588832928988144,0.6588832928988144,30587.054025973015,30484.863174865135,1.0041919835344777,0.8,4338.92961562934,4324.433322199387,1.0041919835344777,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6349759779487,2034.6934298245008,9.00610881192919,5.000600595638275,-0.8363335562047753,5.83693415184305,2.6339724343249205,3.5,0.752563552664263,0.6,0.00022712880113795158,0.9991551547950871,0.00022732085206979947,199.13276241816465,0.0,0.0,0.0,0.029584315959416182,7.69115180578049e-05,0.0001502172830801467,0.0005083438698388386,0.09223455388883099,0.09223455388883099,0.09223455388883099,0.09223453302176342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.56467495137,595.6557340418439,0.0,0.09223455388883099,0.09223455421750379,0.09223455421750379,0.3689557370829943,0.3689557370829943,0.5,10.044584315026505,5.820766091346741e-11,5.820766091346741e-11,5.820766091346741e-11,5.820766091346741e-11,5.820766091346741e-11,5.820766091346741e-11,28045.410611642288,21210.830739243956,0.75630309118879,0.5938579869375246,0.413211402992501,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530227713507782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53012243884183,260.53012243884183,-12.619877561158148,244.65863205637828,276.40161282129213,107958.38202963134,107954.5351436596,3.846885971742628,0.0,nan,276.40161282129213,3.251612821292156,270.0530166683174,-3.0969833316825657,263.7044205153384,-9.44557948466155,257.3558243623562,-15.794175637643775,251.00722820936875,-22.14277179063123,244.65863205637828,-28.491367943621697,1.0,1.0,25732.562594343566,25732.562594343566,275.9803581818551,2.830358181855104,275.9803581818551,275.9803581818551,87071.72698902193,87071.56105854128,0.16593048065260518,0.0,8648.866644398773,8648.866644398773,0.9213740304362132,3400.977428911797,275.9803581818551,2.830358181855104,1.0,0.002,0.12802117152960762,0.004785069238694612,0.0001974529571881729,0.0018025470505133815,0.09872647859408645,0.09872647859408645,0.0,7.701554238098707e-12,0.9999997427794296,0.9999997427794296,0.0,0.09223453049287915,2.3724624646304097e-08,0.0,0.0,0.0,1599269.7981191522,265.91296269086,0.0,1.0,1286891.2820057764,2588.5098675841755,,,,,,,,,,,,,,,,,,,2.0,14222.290886520592,1594.7253485053002,0.3689557370829943,6.175450102142607,2.6339724343249205
4017.0,-30.254579280931356,5.000590664398482,35.058010047653596,30.617153481021546,5.015118100716953,-26.7276095427683,-40.22034349674357,1.4881483613400486,-7.237051160210456,-7.237051160210807,40.11623627150696,35343.08143670287,15451.191882503435,15451.191882503435,50794.27331920631,87081.80490782624,87071.70104055307,15451.191882503435,102522.89292305651,102522.89292305651,102522.89292305651,130568.36793570875,126051.63715875236,4516.730776956396,0.0,99078.30777350612,47339.58429825397,57487.47052805795,28045.47501265225,85532.9455407102,21210.876187467966,1594.7287041909158,0.0,0.8745694130029745,2.654614050327828,0.0014947306463915918,1.0,1.0,-7.237051160210456,324773.41469557676,1559551.108811826,4.80196665811965,1559551.108811826,4.80196665811965,0.7563029750039546,0.09223468987203172,3.3840532767561413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3840532767561413,1.2847897482577404,1.285081576205048,2.6339354601366805,5580.9931764382545,14222.283450037718,6453.767669479003,0.0004782103837412812,29277.99879926235,2985.5250059156137,19290.743450205184,1967.1083856572004,0.6588818990829116,0.6588818990829116,30587.026068286057,30484.863174865135,1.0041908361993224,0.8,4338.925649688854,4324.433322199387,1.0041908361993224,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6341994948416,2034.6934298245008,9.006110910503502,5.000590664398482,-0.8363466087166085,5.83693727311509,2.6339704474660026,3.5,0.7525629849902865,0.6,0.00022712880113795158,0.9991496750749125,0.0002273220987845713,199.13271930857914,0.0,0.0,0.0,0.029584315959416182,7.691190848572733e-05,0.00015021689265222425,0.000508341967803885,0.09223468953893099,0.09223468953893099,0.09223468953893099,0.0922346646213056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.64436916367,595.6557089017916,0.0,0.09223468953893099,0.09223468987203172,0.09223468987203172,0.36895615918982144,0.36895615918982144,0.5,10.04458356623845,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,28045.47501265225,21210.876187467966,0.7563029750039546,0.593856238647017,0.41321015210309814,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530224569182084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53014916084663,260.53014916084663,-12.619850839153344,244.65868178941653,276.40161653226386,107958.10029201607,107954.25351315101,3.846778865053004,0.0,nan,276.40161653226386,3.2516165322638813,270.0530295837007,-3.096970416299257,263.7044426351367,-9.445557364863305,257.35585568656865,-15.794144313431332,251.0072687379931,-22.14273126200689,244.65868178941653,-28.491318210583444,1.0,1.0,25732.562594343566,25732.562594343566,275.9803605158546,2.830360515854636,275.9803605158546,275.9803605158546,87071.84632183981,87071.70104055307,0.1452812867355533,0.0,8648.866644398773,8648.866644398773,0.9213742588881694,3400.973543139922,275.9803605158546,2.830360515854636,1.0,0.002,0.12802119939881892,0.004785066654224619,0.0001974529945726453,0.0018025470127827476,0.09872649728632264,0.09872649728632264,0.0,7.355392770552749e-12,0.9999996978307518,0.9999996978307518,0.0,0.09223466200154483,2.7870486894618855e-08,0.0,0.0,0.0,1599269.781738594,265.9129488397895,0.0,1.0,1286891.3290943962,2588.509678061909,,,,,,,,,,,,,,,,,,,2.0,14222.283450037718,1594.7287041909158,0.36895615918982144,6.175450102142607,2.6339704474660026
4018.0,-30.254527577300355,5.000580661851849,35.05801798632829,30.617226054333173,5.015112137736517,-26.727563605799304,-40.220299002807565,1.4881481453201455,-7.237074585533605,-7.237074585480267,40.11624914612971,35343.0533366357,15451.200454274436,15451.200454274436,50794.25379091014,87081.95183737394,87071.78114563611,15451.200454274436,102522.98159991055,102522.98159991055,102522.98159991055,130568.5168304311,126051.78013643058,4516.736694000518,0.0,99078.41859046146,47339.52001858277,57487.665079865204,28045.535230520545,85533.20031038576,21210.917924973557,1594.732097916702,0.0,0.874569232343086,2.6546117194413132,0.0014947306463915918,1.0,1.0,-7.237074585533605,324773.11251189705,1559551.6652827626,4.801972839502326,1559551.6652827626,4.801972839502326,0.7563028393157847,0.09223482562692956,3.384048603956163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384048603956163,1.284789749268307,1.2850815772158442,2.633931821049625,5580.985465649463,14222.276015734025,6453.767742118668,0.00047821149900908983,29278.07197409418,2985.5324676718533,19290.743667330004,1967.1084077977703,0.6588802597520369,0.6588802597520369,30586.992279911516,30484.863174865135,1.0041894495831747,0.8,4338.920856635596,4324.433322199387,1.0041894495831747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6334198567465,2034.6934298245008,9.006119999437056,5.000580661851849,-0.8363642702061806,5.83694493205803,2.633968452534729,3.5,0.7525624150099226,0.6,0.00022712880113795158,0.999144287089379,0.0002273233246417328,199.13267692045005,0.0,0.0,0.0,0.029584315959416182,7.69122964790978e-05,0.00015021650465885377,0.0005083399528819685,0.09223482525389942,0.09223482525389942,0.09223482525389942,0.09223476086508957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.7159200244,595.6556862691249,0.0,0.09223482525389942,0.09223482562692956,0.09223482562692956,0.36895658080006194,0.36895658080006194,0.5,10.044581637298643,-5.331912689143792e-11,-5.331912689143792e-11,-5.331912689143792e-11,-5.331912689143792e-11,-5.331912689143792e-11,-5.331912689143792e-11,28045.535230520545,21210.917924973557,0.7563028393157847,0.5938542414709872,0.41320859278480915,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530221423582381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5301751825453,260.5301751825453,-12.619824817454685,244.65873135650264,276.4016190085747,107957.72430647505,107953.97834035565,3.745966119431178,0.0,nan,276.4016190085747,3.251619008574721,270.0530414781671,-3.096958521832903,263.7044639477581,-9.445536052241891,257.35588641734495,-15.79411358265503,251.00730888692416,-22.142691113075813,244.65873135650264,-28.491268643497335,1.0,1.0,25732.562594343566,25732.562594343566,275.9803463525019,2.8303463525019197,275.9803463525019,275.9803463525019,87072.02397720609,87071.78114563611,0.24283156997989863,0.0,8648.866644398773,8648.866644398773,0.9213745349844372,3400.9688469759435,275.9803463525019,2.8303463525019197,1.0,0.002,0.1280212685056137,0.0047850622245363,0.00019745309168920673,0.0018025469268357994,0.09872654584460336,0.09872654584460336,0.0,1.8525006181824288e-11,0.9999992507569437,0.9999992507569437,0.0,0.0922347565206269,6.910630264668794e-08,0.0,0.0,0.0,1599269.7540353232,265.9129254144664,0.0,1.0,1286891.4087319933,2588.509357536571,,,,,,,,,,,,,,,,,,,2.0,14222.276015734025,1594.732097916702,0.36895658080006194,6.175450102142607,2.633968452534729
4019.0,-30.25447464960016,5.000570727534983,35.05802592107892,30.617323493957542,5.015107583372136,-26.72751642630328,-40.22025429932398,1.4881493594582766,-7.237084763371286,-7.2370847633594515,40.116264905804684,35343.0126316705,15451.192226286747,15451.192226286747,50794.204857957244,87082.13875146468,87071.93096566063,15451.192226286747,102523.12319194738,102523.12319194738,102523.12319194738,130568.71979766674,126051.97732352,4516.742474146734,0.0,99078.56384227381,47339.43772038118,57487.917913214034,28045.59660571935,85533.51451893339,21210.961479176243,1594.7352176503148,0.0,0.8745691143086811,2.6546107067178535,0.0014947306463915918,1.0,1.0,-7.237084763371286,324772.9812191501,1559552.346452031,4.80197687811868,1559552.346452031,4.80197687811868,0.756302737195139,0.09223495793528828,3.3840423863126348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3840423863126348,1.284789743588425,1.2850815715346722,2.6339269932689415,5580.975236161512,14222.268565554068,6453.7688370642445,0.000478213169765667,29278.16869050305,2985.542330000872,19290.746940195604,1967.108741537182,0.6588781950167852,0.6588781950167852,30586.947320971074,30484.863174865135,1.0041876045470175,0.8,4338.914478980591,4324.433322199387,1.0041876045470175,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6326253430407,2034.6934298245008,9.006119374302106,5.000570727534983,-0.836375601436445,5.836946328971428,2.633966419540492,3.5,0.7525618341544263,0.6,0.00022712880113795158,0.9991387715772356,0.0002273245795270332,199.1326335288124,0.0,0.0,0.0,0.029584315959416182,7.691268630157454e-05,0.00015021611483637703,0.0005083376997135061,0.09223495771973311,0.09223495771973311,0.09223495771973311,0.09223489366605112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.80138326756,595.6556592544831,0.0,0.09223495771973311,0.09223495793528828,0.09223495793528828,0.3689569976713246,0.3689569976713246,0.5,10.044579716161492,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,28045.59660571935,21210.961479176243,0.756302737195139,0.5938514878482355,0.4132065989624114,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530218330625566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5302008706032,260.5302008706032,-12.619799129396768,244.65878101204444,276.401620729149,107957.32599528514,107953.62805878125,3.697936503887756,0.0,nan,276.401620729149,3.2516207291490105,270.0530527857348,-3.0969472142651853,263.7044848423192,-9.445515157680802,257.35591689889924,-15.794083101100739,251.00734895547245,-22.142651044527526,244.65878101204444,-28.491218987955534,1.0,1.0,25732.562594343566,25732.562594343566,275.98035349712643,2.8303534971264526,275.98035349712643,275.98035349712643,87072.18165900557,87071.93096566063,0.25069334493309725,0.0,8648.866644398773,8648.866644398773,0.9213749023587483,3400.962598244198,275.98035349712643,2.8303534971264526,1.0,0.002,0.1280213348777947,0.004785060107189026,0.0001974531899435322,0.0018025468168890967,0.0987265949717661,0.0987265949717661,0.0,6.83262864689671e-12,0.9999992803996878,0.9999992803996878,0.0,0.09223489156298376,6.637230452845288e-08,0.0,0.0,0.0,1599269.7419987991,265.9129152366287,0.0,1.0,1286891.4433329515,2588.509218274692,,,,,,,,,,,,,,,,,,,2.0,14222.268565554068,1594.7352176503148,0.3689569976713246,6.175450102142607,2.633966419540492
4020.0,-30.25441256926619,5.0005608458826485,35.05803384045681,30.61742732478308,5.015112355060079,-26.727460076862403,-40.220204496849306,1.4881598619167777,-7.237096393095953,-7.237096393135463,40.116280332695645,35342.98599213464,15451.185914369178,15451.185914369178,50794.17190650382,87082.31757001716,87072.07227202792,15451.185914369178,102523.2581863971,102523.2581863971,102523.2581863971,130568.9165193272,126052.16828120354,4516.7482381236605,0.0,99078.70139341148,47339.36981301357,57488.14620044213,28045.658332930114,85533.80453337224,21211.00516504449,1594.7383927164888,0.0,0.8745689894752018,2.6546095495280166,0.0014947306463915918,1.0,1.0,-7.237096393095953,324772.8311973166,1559553.0132370696,4.801981149370094,1559553.0132370696,4.801981149370094,0.756302630276978,0.092235090640533,3.384036243831962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384036243831962,1.2847896944566841,1.2850815223917713,2.633922313070089,5580.965319381752,14222.261141619752,6453.769815116595,0.00047821477347334004,29278.262481378828,2985.551894008538,19290.74986365953,1967.1090396475383,0.6588761841973573,0.6588761841973573,30586.90290550687,30484.863174865135,1.0041857818148385,0.8,4338.908178420464,4324.433322199387,1.0041857818148385,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.631832357834,2034.6934298245008,9.006119857973399,5.0005608458826485,-0.8363875951639024,5.836948441046551,2.6339643904579906,3.5,0.7525612544165687,0.6,0.00022712880113795158,0.9991323023254155,0.00022732605142414478,199.13258263360868,0.0,0.0,0.0,0.029584315959416182,7.691312059032913e-05,0.00015021568054762244,0.0005083353073650382,0.09223509038154257,0.09223509038154257,0.09223509038154257,0.09223502393053883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.88558788237,595.6556326327449,0.0,0.09223509038154257,0.092235090640533,0.092235090640533,0.36895741455550135,0.36895741455550135,0.5,10.044577722321899,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,28045.658332930114,21211.00516504449,0.756302630276978,0.5938490890661334,0.4132048864767271,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530215164445215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5302279655612,260.5302279655612,-12.619772034438768,244.6588324056513,276.4016235254576,107957.05589365582,107953.15542614262,3.9004675132291133,0.0,nan,276.4016235254576,3.251623525457603,270.0530653015041,-3.096934698495886,263.7045070775473,-9.445492922452672,257.3559488535869,-15.794051146413096,251.00739062961992,-22.142609370380057,244.6588324056513,-28.491167594348667,1.0,1.0,25732.562594343566,25732.562594343566,275.98035820548733,2.8303582054873573,275.98035820548733,275.98035820548733,87072.36851546784,87072.07227202792,0.2962434399232734,0.0,8648.866644398773,8648.866644398773,0.9213752652916436,3400.956425051122,275.98035820548733,2.8303582054873573,1.0,0.002,0.12802140395211747,0.004785057751580776,0.00019745329177854362,0.001802546715284938,0.09872664588927181,0.09872664588927181,0.0,7.063481743951883e-12,0.9999992510984621,0.9999992510984621,0.0,0.09223502156553176,6.907500122855708e-08,0.0,0.0,0.0,1599269.7282452416,265.912903606904,0.0,1.0,1286891.4828697876,2588.5090591468975,,,,,,,,,,,,,,,,,,,2.0,14222.261141619752,1594.7383927164888,0.36895741455550135,6.175450102142607,2.6339643904579906
4021.0,-30.254359488847005,5.000551007747207,35.058041800588114,30.617510654870443,5.015115539793744,-26.727411985980154,-40.22015965366734,1.4881680361325955,-7.2371088580329115,-7.237108858050063,40.116297346738044,35342.95878051569,15451.180709017737,15451.180709017737,50794.13948953343,87082.46325444044,87072.23421209358,15451.180709017737,102523.41492111131,102523.41492111131,102523.41492111131,130569.1423872239,126052.38806852976,4516.754318694131,0.0,99078.81262700862,47339.308150382276,57488.3383073626,28045.727466112578,85534.06577347519,21211.054098001798,1594.741941885131,0.0,0.874568853812391,2.6546083092326476,0.0014947306463915918,1.0,1.0,-7.2371088580329115,324772.6704014171,1559553.7486228617,4.8019857911543555,1559553.7486228617,4.8019857911543555,0.75630251073469,0.0922352261003565,3.384031312961936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384031312961936,1.2847896562167396,1.285081484143141,2.6339185535838885,5580.957353481619,14222.253902807457,6453.770072856354,0.0004782159606127285,29278.33801286196,2985.559596076332,19290.750634060918,1967.1091182066168,0.6588745107589953,0.6588745107589953,30586.867251027106,30484.863174865135,1.0041843186184614,0.8,4338.903120650662,4324.433322199387,1.0041843186184614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6310391105164,2034.6934298245008,9.006120988011808,5.000551007747207,-0.8363999648871108,5.836950972634318,2.6339623607054277,3.5,0.752560674487265,0.6,0.00022712880113795158,0.9991267709702842,0.00022732730994424208,199.13253911680894,0.0,0.0,0.0,0.029584315959416182,7.691351163487733e-05,0.00015021528950307425,0.0005083332433640457,0.09223522578867979,0.09223522578867979,0.09223522578867979,0.09223517180218298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.97566625226,595.6556041790693,0.0,0.09223522578867979,0.0922352261003565,0.0922352261003565,0.3689578311298794,0.3689578311298794,0.5,10.044576101993547,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,28045.727466112578,21211.054098001798,0.75630251073469,0.5938468963237933,0.4132033063191044,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453021145074823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53025524917615,260.53025524917615,-12.619744750823827,244.65888365235446,276.4016268459854,107956.75944821993,107952.8318223467,3.927625873223753,0.0,nan,276.4016268459854,3.251626845985413,270.0530782072662,-3.096921792733781,263.7045295685439,-9.445470431456101,257.35598092981905,-15.794019070180923,251.00743229108807,-22.142567708911912,244.65888365235446,-28.491116347645516,1.0,1.0,25732.562594343566,25732.562594343566,275.98036446442086,2.8303644644208816,275.98036446442086,275.98036446442086,87072.51068184886,87072.23421209358,0.2764697552775033,0.0,8648.866644398773,8648.866644398773,0.9213755566353922,3400.9514695267458,275.98036446442086,2.8303644644208816,1.0,0.002,0.12802146072268256,0.00478505529903217,0.00019745337429925323,0.0018025466335936957,0.09872668714962661,0.09872668714962661,0.0,7.892948881288442e-12,0.9999993844920325,0.9999993844920325,0.0,0.09223516932883996,5.6771516547365176e-08,0.0,0.0,0.0,1599269.7135039433,265.91289114196707,0.0,1.0,1286891.5252460418,2588.508888591036,,,,,,,,,,,,,,,,,,,2.0,14222.253902807457,1594.741941885131,0.3689578311298794,6.175450102142607,2.6339623607054277
4022.0,-30.254306282323444,5.000541211850409,35.05804978845036,30.6175920291804,5.015119320984525,-26.72736372199183,-40.22011481048537,1.4881767598384197,-7.2371213985550185,-7.23712139855778,40.11631406734909,35342.933559405516,15451.175638403194,15451.175638403194,50794.109197808706,87082.60434245033,87072.39154097665,15451.175638403194,102523.56717937984,102523.56717937984,102523.56717937984,130569.36243893008,126052.60192978986,4516.760509140227,0.0,99078.91998404157,47339.24919822653,57488.52309535004,28045.795259550247,85534.31835490029,21211.102068542,1594.7454282833205,0.0,0.8745687188693139,2.6546070614168156,0.0014947306463915918,1.0,1.0,-7.2371213985550185,324772.50863054383,1559554.4713277493,4.80199040831339,1559554.4713277493,4.80199040831339,0.7563023930055657,0.09223536150234843,3.3840265400753817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3840265400753817,1.284789615406219,1.2850814433233508,2.6339149223318055,5580.949659294193,14222.246485766213,6453.770145822529,0.00047821707356214863,29278.411032152988,2985.567041971824,19290.7508521617,1967.109140446707,0.6588728749991578,0.6588728749991578,30586.83273889539,30484.863174865135,1.0041829023024202,0.8,4338.8982249287565,4324.433322199387,1.0041829023024202,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.630244556936,2034.6934298245008,9.006122203443368,5.000541211850409,-0.8364123506804164,5.836953562530826,2.6339603276110406,3.5,0.7525600936031545,0.6,0.00022712880113795158,0.9991212265073325,0.0002273285714606772,199.13249549664437,0.0,0.0,0.0,0.029584315959416182,7.691390268126471e-05,0.00015021489845668687,0.0005083312030921568,0.0922353611944601,0.0922353611944601,0.0922353611944601,0.0922353158577339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.0630725052,595.6555765798228,0.0,0.0922353611944601,0.09223536150234843,0.09223536150234843,0.3689582491828707,0.3689582491828707,0.5,10.044574741653857,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,28045.795259550247,21211.102068542,0.7563023930055657,0.5938447885567173,0.4132017912711958,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453020827543511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53028275283606,260.53028275283606,-12.61971724716392,244.65893480606738,276.40163069959226,107956.47174184544,107952.51243946284,3.9593023825876332,0.0,nan,276.40163069959226,3.2516306995922832,270.0530915208959,-3.0969084791040586,263.7045523421927,-9.445447657807279,257.35601316348794,-15.793986836512033,251.00747398478018,-22.1425260152198,244.65893480606738,-28.4910651939326,1.0,1.0,25732.562594343566,25732.562594343566,275.9803701146067,2.830370114606751,275.9803701146067,275.9803701146067,87072.65180944202,87072.39154097665,0.2602684653684264,0.0,8648.866644398773,8648.866644398773,0.9213758386443622,3400.9466727757585,275.9803701146067,2.830370114606751,1.0,0.002,0.12802150880374802,0.004785052866358254,0.00019745344338718878,0.0018025465644958341,0.09872672169359438,0.09872672169359438,0.0,7.883022793558903e-12,0.999999478706814,0.999999478706814,0.0,0.09223531342068297,4.8081665454907524e-08,0.0,0.0,0.0,1599269.6986732536,265.91287860144496,0.0,1.0,1286891.5678792535,2588.508717000985,,,,,,,,,,,,,,,,,,,2.0,14222.246485766213,1594.7454282833205,0.3689582491828707,6.175450102142607,2.6339603276110406
4023.0,-30.254252900775988,5.000531451363387,35.05805779999243,30.617652797978394,5.015120799553849,-26.727315530743066,-40.2200699673034,1.4881834284310123,-7.237134569306647,-7.237134569319285,40.11633072664109,35342.92185329633,15451.171392898546,15451.171392898546,50794.093246194876,87082.71499607812,87072.54643532538,15451.171392898546,102523.71782822392,102523.71782822392,102523.71782822392,130569.5810771868,126052.81425888721,4516.766818299582,0.0,99079.0004375834,47339.20729109434,57488.659051654504,28045.863248962873,85534.52230061738,21211.150134192263,1594.7489393800595,0.0,0.8745685806515922,2.654605750891969,0.0014947306463915918,1.0,1.0,-7.237134569306647,324772.33872987464,1559555.1913809772,4.8019951375172925,1559555.1913809772,4.8019951375172925,0.7563022733834603,0.0922354974194852,3.3840230006806538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3840230006806538,1.2847895842097614,1.285081412119807,2.6339122314429977,5580.943957623707,14222.239073020606,6453.769406632611,0.00047821774641119784,29278.465429358756,2985.5725889430905,19290.748642673567,1967.10891514162,0.6588715753978662,0.6588715753978662,30586.807145978884,30484.863174865135,1.0041818520152466,0.8,4338.89459444302,4324.433322199387,1.0041818520152466,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6294485747374,2034.6934298245008,9.006123907312642,5.000531451363387,-0.8364250208673791,5.836956472230766,2.633958290861752,3.5,0.7525595116747862,0.6,0.00022712880113795158,0.9991156638391048,0.00022732983713337905,199.1324517330096,0.0,0.0,0.0,0.029584315959416182,7.691429372949021e-05,0.00015021450740846135,0.0005083293481061477,0.09223549709454876,0.09223549709454876,0.09223549709454876,0.09223545881732628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.14916213887,595.6555494056588,0.0,0.09223549709454876,0.0922354974194852,0.0922354974194852,0.368958668262861,0.368958668262861,0.5,10.044573592932771,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,28045.863248962873,21211.150134192263,0.7563022733834603,0.5938431861193461,0.4132006691880622,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530205092579718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53031024311326,260.53031024311326,-12.619689756886714,244.65898589299556,276.4016345932186,107956.19900055135,107952.24162457396,3.95737597737834,0.0,nan,276.4016345932186,3.2516345932186255,270.0531048531818,-3.096895146818156,263.7045751131399,-9.445424886860053,257.35604537309547,-15.793954626904508,251.00751563304817,-22.142484366951805,244.65898589299556,-28.491014107004418,1.0,1.0,25732.562594343566,25732.562594343566,275.9803748530529,2.8303748530529447,275.9803748530529,275.9803748530529,87072.75607595914,87072.54643532538,0.20964063376595732,0.0,8648.866644398773,8648.866644398773,0.9213760477715612,3400.943115684057,275.9803748530529,2.8303748530529447,1.0,0.002,0.12802154993130915,0.004785050350271687,0.00019745350149563234,0.001802546506557102,0.09872675074781617,0.09872675074781617,0.0,8.052734260660666e-12,0.9999995540944322,0.9999995540944322,0.0,0.09223545629116335,4.112832184842727e-08,0.0,0.0,0.0,1599269.6830972387,265.91286543069333,0.0,1.0,1286891.6126550133,2588.508536787637,,,,,,,,,,,,,,,,,,,2.0,14222.239073020606,1594.7489393800595,0.368958668262861,6.175450102142607,2.633958290861752
4024.0,-30.25419951365683,5.00052172395023,35.058065816391625,30.617733823042386,5.015124607346757,-26.72726710155509,-40.22002505427224,1.4881921943051548,-7.237147943439481,-7.237147943454044,40.11634689032071,35342.897437678075,15451.167422224158,15451.167422224158,50794.06485990223,87082.85540885312,87072.69378702133,15451.167422224158,102523.86120924549,102523.86120924549,102523.86120924549,130569.79042701176,126053.01730552537,4516.773121486393,0.0,99079.1071600935,47339.1491857216,57488.84219374655,28045.929217766276,85534.77141151282,21211.19673825755,1594.752358700511,0.0,0.8745684432277888,2.6546044201306627,0.0014947306463915918,1.0,1.0,-7.237147943439481,324772.1662056892,1559555.8900125301,4.801999839557713,1559555.8900125301,4.801999839557713,0.7563021561368299,0.09223563289174509,3.384018254188654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384018254188654,1.284789543201977,1.285081371102708,2.633908621138789,5580.936307822314,14222.231665554862,6453.769465419107,0.000478218850301105,29278.53803313733,2985.579992468104,19290.748818390337,1967.108933059744,0.658869947555344,0.658869947555344,30586.77282468597,30484.863174865135,1.0041804435315789,0.8,4338.889725792572,4324.433322199387,1.0041804435315789,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.628650386346,2034.6934298245008,9.00612578295698,5.00052172395023,-0.8364377743156597,5.83695949826589,2.6339562484679173,3.5,0.7525589281336906,0.6,0.00022712880113795158,0.9991101006236939,0.00022733110294467703,199.13240796482626,0.0,0.0,0.0,0.029584315959416182,7.691468538866724e-05,0.00015021411574928434,0.0005083273097323856,0.09223563256557055,0.09223563256557055,0.09223563256557055,0.09223559584921245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.2326309882,595.6555230593086,0.0,0.09223563256557055,0.09223563289174509,0.09223563289174509,0.3689590881783855,0.3689590881783855,0.5,10.044572490754927,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,28045.929217766276,21211.19673825755,0.7563021561368299,0.5938411247459703,0.41319918033850017,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453020189925566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.530337934696,260.530337934696,-12.619662065303999,244.65903694741917,276.4016389219594,107955.91031688546,107951.92396193012,3.9863549553126703,0.0,nan,276.4016389219594,3.2516389219593975,270.05311852706063,-3.0968814729393443,263.7045981321538,-9.445401867846158,257.3560777372472,-15.793922262752801,251.00755734233547,-22.142442657664503,244.65903694741917,-28.49096305258081,1.0,1.0,25732.562594343566,25732.562594343566,275.98037851602857,2.8303785160285884,275.98037851602857,275.98037851602857,87072.902866874,87072.69378702133,0.2090798526769504,0.0,8648.866644398773,8648.866644398773,0.921376328220619,3400.9383454595973,275.98037851602857,2.8303785160285884,1.0,0.002,0.12802158953920273,0.004785047802882066,0.0001974535571780003,0.0018025464505674175,0.09872677858900014,0.09872677858900014,0.0,7.745417588550518e-12,0.9999995705685895,0.9999995705685895,0.0,0.09223559328286715,3.960887793497433e-08,0.0,0.0,0.0,1599269.667280698,265.9128520565605,0.0,1.0,1286891.6581221917,2588.5083537914848,,,,,,,,,,,,,,,,,,,2.0,14222.231665554862,1594.752358700511,0.3689590881783855,6.175450102142607,2.6339562484679173
4025.0,-30.254145928087333,5.00051202491529,35.058073848749636,30.61780157675969,5.015124884848993,-26.727218846792045,-40.219980211090274,1.4881978023507036,-7.23716176184945,-7.237161761919883,40.11636338357538,35342.88104664157,15451.164021970986,15451.164021970986,50794.045068612555,87082.98074655505,87072.84479694071,15451.164021970986,102524.0088189117,102524.0088189117,102524.0088189117,130570.00574670217,126053.22622287802,4516.7795238241515,0.0,99079.20000516235,47339.10030115705,57488.999671116995,28045.99692779048,85534.99659890747,21211.244557986884,1594.755872036082,0.0,0.874568302045321,2.6546030451631832,0.0014947306463915918,1.0,1.0,-7.23716176184945,324771.987950477,1559556.6028896684,4.802004670204125,1559556.6028896684,4.802004670204125,0.7563020352815089,0.09223576914780676,3.384014202892989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384014202892989,1.284789516966885,1.2850813448616571,2.633905521646789,5580.929740370694,14222.224259980123,6453.769082852735,0.0004782197150889658,29278.600521374785,2985.586364494989,19290.747674873848,1967.1088164535136,0.6588685022971189,0.6588685022971189,30586.74353026362,30484.863174865135,1.0041792413418826,0.8,4338.885570229352,4324.433322199387,1.0041792413418826,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6278497394335,2034.6934298245008,9.00612800399439,5.00051202491529,-0.8364507288169323,5.836962753732222,2.6339541997838873,3.5,0.7525583427953964,0.6,0.00022712880113795158,0.9991045167623231,0.00022733237346777327,199.1323640339674,0.0,0.0,0.0,0.029584315959416182,7.691507644057153e-05,0.00015021372469738005,0.0005083253778453915,0.09223576880350627,0.09223576880350627,0.09223576880350627,0.09223573638602163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.31706976745,595.6554964137649,0.0,0.09223576880350627,0.09223576914780676,0.09223576914780676,0.36895950826958607,0.36895950826958607,0.5,10.044571517950686,7.042899596854113e-11,7.042899596854113e-11,7.042899596854113e-11,7.042899596854113e-11,7.042899596854113e-11,7.042899596854113e-11,28045.99692779048,21211.244557986884,0.7563020352815089,0.59383932996218,0.4131979008822805,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530198705599702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53036548808853,260.53036548808853,-12.619634511911443,244.65908797743268,276.40164299873055,107955.60796194315,107951.64150024707,3.9664616961022414,0.0,nan,276.40164299873055,3.251642998730574,270.05313199447977,-3.096868005520207,263.7046209902226,-9.445379009777355,257.35610998596565,-15.793890014034332,251.0075989817,-22.142401018299978,244.65908797743268,-28.4909120225673,1.0,1.0,25732.562594343566,25732.562594343566,275.98038215764456,2.8303821576445785,275.98038215764456,275.98038215764456,87073.02214385799,87072.84479694071,0.17734691727673635,0.0,8648.866644398773,8648.866644398773,0.9213765675934549,3400.934273907454,275.98038215764456,2.8303821576445785,1.0,0.002,0.12802162491180868,0.004785045196102665,0.00019745360614848172,0.0018025464022224733,0.09872680307424085,0.09872680307424085,0.0,8.370954970859934e-12,0.9999996164903957,0.9999996164903957,0.0,0.09223573377450343,3.537330332780291e-08,0.0,0.0,0.0,1599269.6509387433,265.9128382381505,0.0,1.0,1286891.7050997464,2588.5081647163956,,,,,,,,,,,,,,,,,,,2.0,14222.224259980123,1594.755872036082,0.36895950826958607,6.175450102142607,2.6339541997838873
4026.0,-30.25409231873006,5.000502356929611,35.058081875117054,30.61788825960832,5.015127707547595,-26.72717031610289,-40.21993529805911,1.4882057039536627,-7.23717531203215,-7.237175311982849,40.116379275697,35342.852989533196,15451.160289904357,15451.160289904357,50794.01327943755,87083.1331184207,87072.98782524708,15451.160289904357,102524.14811515145,102524.14811515145,102524.14811515145,130570.20993886165,126053.42408692138,4516.785851940259,0.0,99079.316800953,47339.03666877714,57489.20014686207,28046.061823710203,85535.26197057228,21211.29038138201,1594.7592442216937,0.0,0.87456816469617,2.6546016968855057,0.0014947306463915918,1.0,1.0,-7.23717531203215,324771.8131554219,1559557.289784239,4.802009369692133,1559557.289784239,4.802009369692133,0.7563019191325442,0.09223590446699467,3.384009040332998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384009040332998,1.2847894800022661,1.285081307888642,2.6339015792120506,5580.921386824563,14222.216860160577,6453.769432262342,0.000478220975136708,29278.67970210956,2985.5944386828896,19290.748719282547,1967.108922953562,0.6588667561362963,0.6588667561362963,30586.706200414974,30484.863174865135,1.004177709393355,0.8,4338.88027479993,4324.433322199387,1.004177709393355,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6270461019485,2034.6934298245008,9.006130047326263,5.000502356929611,-0.8364635438815471,5.836965900811158,2.6339521434482642,3.5,0.7525577552709326,0.6,0.00022712880113795158,0.9990989304558381,0.00022733364456142921,199.13232008362607,0.0,0.0,0.0,0.029584315959416182,7.691546810343358e-05,0.000150213333034518,0.0005083232769673603,0.0922359041336641,0.0922359041336641,0.0922359041336641,0.09223587009053291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.3988450051,595.6554706047579,0.0,0.0922359041336641,0.09223590446699467,0.09223590446699467,0.36895992886901624,0.36895992886901624,0.5,10.044570494717842,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,28046.061823710203,21211.29038138201,0.7563019191325442,0.5938371159360315,0.413196290924936,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530195500073715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5303931619596,260.5303931619596,-12.619606838040397,244.659139014721,276.4016473091844,107955.29649301512,107951.31268766553,3.9838053495519556,0.0,nan,276.4016473091844,3.2516473091844205,270.05314565030164,-3.096854349698333,263.70464399140974,-9.445356008590238,257.3561423325196,-15.793857667480381,251.0076406736212,-22.142359326378767,244.659139014721,-28.49086098527897,1.0,1.0,25732.562594343566,25732.562594343566,275.98038514481266,2.8303851448126807,275.98038514481266,275.98038514481266,87073.18039764311,87072.98782524708,0.1925723960303003,0.0,8648.866644398773,8648.866644398773,0.9213768726256751,3400.929085534663,275.98038514481266,2.8303851448126807,1.0,0.002,0.128021661912323,0.004785042625469067,0.00019745365773819312,0.0018025463493706597,0.09872682886909656,0.09872682886909656,0.0,7.108852569104318e-12,0.9999995988307058,0.9999995988307058,0.0,0.09223586746478198,3.7002212697552475e-08,0.0,0.0,0.0,1599269.6349139982,265.9128246879678,0.0,1.0,1286891.7511654247,2588.50797931144,,,,,,,,,,,,,,,,,,,2.0,14222.216860160577,1594.7592442216937,0.36895992886901624,6.175450102142607,2.6339521434482642
4027.0,-30.25403853930238,5.000492719394664,35.05808991294301,30.61798346405851,5.015129081170212,-26.727121777254723,-40.21989041995255,1.4882123181531468,-7.237188918858919,-7.237188918874042,40.11639565878676,35342.818975275724,15451.156639483663,15451.156639483663,50793.97561475939,87083.3033937436,87073.13767114567,15451.156639483663,102524.29431062934,102524.29431062934,102524.29431062934,130570.42314824206,126053.63088428842,4516.792263953641,0.0,99079.44873346509,47338.96431170005,57489.427135294485,28046.128837612716,85535.5559729072,21211.337719022322,1594.7627188424262,0.0,0.8745680251213662,2.6546003429721905,0.0014947306463915918,1.0,1.0,-7.237188918858919,324771.63762974687,1559557.9979010744,4.802014145333206,1559557.9979010744,4.802014145333206,0.756301799861083,0.0922360405184594,3.384003252408686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.384003252408686,1.284789449060272,1.2850812769396198,2.633897137685737,5580.911975763273,14222.209462603765,6453.770214579106,0.00047822246911731914,29278.7687668272,2985.6035207565483,19290.75105767971,1967.1091614037118,0.6588648317594591,0.6588648317594591,30586.66434861881,30484.863174865135,1.00417599187295,0.8,4338.874337909189,4324.433322199387,1.00417599187295,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6262398072743,2034.6934298245008,9.006132152198475,5.000492719394664,-0.8364763744095471,5.836969093804211,2.63395008031411,3.5,0.7525571658040314,0.6,0.00022712880113795158,0.9990933264611939,0.00022733491969408482,199.1322759938761,0.0,0.0,0.0,0.029584315959416182,7.691585946357861e-05,0.00015021294167437296,0.0005083210831799543,0.09223604018482812,0.09223604018482812,0.09223604018482812,0.0922360092887795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.48252580897,595.6554442002578,0.0,0.09223604018482812,0.0922360405184594,0.0922360405184594,0.36896034925698695,0.36896034925698695,0.5,10.044569568651658,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,28046.128837612716,21211.337719022322,0.756301799861083,0.5938346344629832,0.413194473026753,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453019229312614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5304208181323,260.5304208181323,-12.619579181867664,244.65919007416352,276.401651562087,107954.95017310884,107950.96891569528,3.981257413561453,0.0,nan,276.401651562087,3.2516515620870337,270.0531592645112,-3.0968407354887972,263.7046669669291,-9.445333033070881,257.35617466934696,-15.793825330653021,251.00768237175626,-22.142317628243717,244.65919007416352,-28.49080992583646,1.0,1.0,25732.562594343566,25732.562594343566,275.9803888634168,2.830388863416829,275.9803888634168,275.9803888634168,87073.35046216089,87073.13767114567,0.21279101521940902,0.0,8648.866644398773,8648.866644398773,0.9213772146075321,3400.923268670729,275.9803888634168,2.830388863416829,1.0,0.002,0.12802169567341892,0.004785040065383737,0.00019745370430869976,0.0018025463043191286,0.09872685215434988,0.09872685215434988,0.0,8.62782848637389e-12,0.9999996339711084,0.9999996339711084,0.0,0.09223600675740372,3.37610556803006e-08,0.0,0.0,0.0,1599269.6188222608,265.91281108114106,0.0,1.0,1286891.797423666,2588.5077931314772,,,,,,,,,,,,,,,,,,,2.0,14222.209462603765,1594.7627188424262,0.36896034925698695,6.175450102142607,2.63395008031411
