time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4028.0,-30.25398460816687,5.000483117929169,35.058097957656365,30.61807444263252,5.015131143684261,-26.727073032980392,-40.219841700140364,1.48821956760495,-7.237201971596846,-7.237201971555986,40.116411932923086,35342.775463085134,15451.152305773518,15451.152305773518,50793.92776885865,87083.46482053581,87073.2870244077,15451.152305773518,102524.43933018122,102524.43933018122,102524.43933018122,130570.63426162099,126053.83557167927,4516.798689941714,0.0,99079.57310750103,47338.88374701361,57489.65484498601,28046.194931439768,85535.84977642578,21211.384438281664,1594.7661358053688,0.0,0.8745678890589974,2.6545990441925946,0.0014947306463915918,1.0,1.0,-7.237201971596846,324771.46925178886,1559558.7013089003,4.802018800794984,1559558.7013089003,4.802018800794984,0.7563016833525504,0.09223617622550338,3.3839977769146836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3839977769146836,1.2847894151464954,1.28508124301814,2.633892945427816,5580.903092871796,14222.202070241008,6453.770783283521,0.0004782238467557477,29278.852895061755,2985.6120994490225,19290.75275757526,1967.1093347448173,0.6588629966725537,0.6588629966725537,30586.624755956083,30484.863174865135,1.0041743670637489,0.8,4338.868721488048,4324.433322199387,1.0041743670637489,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6254308050688,2034.6934298245008,9.006133873011523,5.000483117929169,-0.8364889260986335,5.836972044027802,2.633948010252617,3.5,0.7525565743578906,0.6,0.00022712880113795158,0.9990877066921442,0.00022733619843041302,199.13223177977181,0.0,0.0,0.0,0.029584315959416182,7.691628432745465e-05,0.00015021251681049692,0.0005083188229514812,0.09223617590972855,0.09223617590972855,0.09223617590972855,0.0922361474381339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.56533378555,595.6554180742063,0.0,0.09223617590972855,0.09223617622550338,0.09223617622550338,0.3689607700248046,0.3689607700248046,0.5,10.044568714362196,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,28046.194931439768,21211.384438281664,0.7563016833525504,0.5938320353585566,0.4131925450610982,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530189076006264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53044853624135,260.53044853624135,-12.619551463758626,244.65924118419917,276.4016558882687,107954.62119683098,107950.63102327062,3.990173560369531,0.0,nan,276.4016558882687,3.251655888268715,270.05317294746436,-3.096827052535616,263.7046900066536,-9.44530999334637,257.3562070658411,-15.793792934158887,251.00772412502113,-22.14227587497885,244.65924118419917,-28.490758815800802,1.0,1.0,25732.562594343566,25732.562594343566,275.9803930792705,2.83039307927055,275.9803930792705,275.9803930792705,87073.51202030956,87073.2870244077,0.2249959018517984,0.0,8648.866644398773,8648.866644398773,0.9213775381290249,3400.917765799257,275.9803930792705,2.83039307927055,1.0,0.002,0.12802172691856,0.004785037607889616,0.00019745374722273155,0.0018025462604768223,0.09872687361136577,0.09872687361136577,0.0,7.699553668250037e-12,0.9999996612426358,0.9999996612426358,0.0,0.09223614497981944,3.1245683938349044e-08,0.0,0.0,0.0,1599269.6033857996,265.91279802840313,0.0,1.0,1286891.841798203,2588.507614533047,,,,,,,,,,,,,,,,,,,2.0,14222.202070241008,1594.7661358053688,0.3689607700248046,6.175450102142607,2.633948010252617
4029.0,-30.25392113407898,5.000473547734316,35.05810600869847,30.61813381444665,5.015131695116246,-26.727015851200328,-40.2197917579673,1.488226411046073,-7.237215472674734,-7.237215472729607,40.116428205150385,35342.781375746235,15451.148556042814,15451.148556042814,50793.92993178905,87083.5764421811,87073.43530846837,15451.148556042814,102524.58386451118,102524.58386451118,102524.58386451118,130570.84524444443,126054.04008680183,4516.805157642591,0.0,99079.65113766372,47338.85606717621,57489.77230054168,28046.261379933243,85536.03368047492,21211.431378618643,1594.769580782305,0.0,0.8745677505047738,2.654597700802622,0.0014947306463915918,1.0,1.0,-7.237215472674734,324771.2950904013,1559559.4046334324,4.802023541518111,1559559.4046334324,4.802023541518111,0.7563015651631616,0.09223631225063296,3.3839943380945163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3839943380945163,1.2847893831320858,1.2850812109964587,2.6338903344958733,5580.897560620312,14222.194682710113,6453.7699852983715,0.0004782244841346621,29278.90570687367,2985.617484755107,19290.75037234425,1967.1090915189438,0.6588617267828918,0.6588617267828918,30586.59989023934,30484.863174865135,1.0041733466212746,0.8,4338.865194159306,4324.433322199387,1.0041733466212746,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6246197775806,2034.6934298245008,9.006135944846696,5.000473547734316,-0.8365016786141712,5.836975226348487,2.633945935009517,3.5,0.7525559814312907,0.6,0.00022712880113795158,0.9990810925655195,0.0002273377034437838,199.13217974213975,0.0,0.0,0.0,0.029584315959416182,7.691671985324931e-05,0.00015021208128470227,0.0005083168325808258,0.0922363119246835,0.0922363119246835,0.0922363119246835,0.09223628539465631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.64784896234,595.6553920432614,0.0,0.0922363119246835,0.09223631225063296,0.09223631225063296,0.36896119107159303,0.36896119107159303,0.5,10.04456791889819,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,28046.261379933243,21211.431378618643,0.7563015651631616,0.5938307838955086,0.4131917258143083,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530185849812558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.530477035197,260.530477035197,-12.619522964802968,244.65929397021975,276.4016601001587,107954.37510368811,107950.27252318269,4.102580505394952,0.0,nan,276.4016601001587,3.2516601001587446,270.05318687418236,-3.0968131258176186,263.7047136481967,-9.445286351803304,257.3562404222095,-15.793759577790468,251.00776719621499,-22.142232803784992,244.65929397021975,-28.490706029780227,1.0,1.0,25732.562594343566,25732.562594343566,275.9803967230093,2.830396723009301,275.9803967230093,275.9803967230093,87073.6173631602,87073.43530846837,0.1820546918315813,0.0,8648.866644398773,8648.866644398773,0.9213777413127812,3400.9143097849887,275.9803967230093,2.830396723009301,1.0,0.002,0.1280217562834337,0.004785035082096892,0.00019745378705549038,0.00180254622119775,0.09872689352774519,0.09872689352774519,0.0,8.2532401052271e-12,0.9999996816322388,0.9999996816322388,0.0,0.09223628288556474,2.936506822833664e-08,0.0,0.0,0.0,1599269.587419117,265.91278452732524,0.0,1.0,1286891.8876969335,2588.507429800094,,,,,,,,,,,,,,,,,,,2.0,14222.194682710113,1594.769580782305,0.36896119107159303,6.175450102142607,2.633945935009517
4030.0,-30.253867006482075,5.000464004354298,35.058114050858585,30.618227586988382,5.015132952018051,-26.726967010632602,-40.219743038155116,1.4882329549387245,-7.237229390310858,-7.23722939030097,40.11644405143406,35342.73616415527,15451.145338317734,15451.145338317734,50793.88150247301,87083.74443068198,87073.5767047781,15451.145338317734,102524.72204309583,102524.72204309583,102524.72204309583,130571.04839264462,126054.2368266803,4516.811565964328,0.0,99079.78094631596,47338.77267560612,57490.00918967761,28046.3263495488,85536.3355392264,21211.477228275293,1594.772965438499,0.0,0.8745676112849929,2.6545963159646124,0.0014947306463915918,1.0,1.0,-7.237229390310858,324771.1155555622,1559560.0895489955,4.802028305014656,1559560.0895489955,4.802028305014656,0.7563014479654494,0.09223644788725853,3.3839886406244717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3839886406244717,1.284789352519,1.2850811803764193,2.6338859626986424,5580.888297306581,14222.187488154068,6453.77079125678,0.0004782259615320065,29278.993362114852,2985.626423102166,19290.752781407868,1967.1093371750667,0.6588598365669521,0.6588598365669521,30586.558692471597,30484.863174865135,1.0041716559424523,0.8,4338.859350045833,4324.433322199387,1.0041716559424523,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6238061825475,2034.6934298245008,9.006138340256678,5.000464004354298,-0.8365146198532267,5.836978624207525,2.633943853197285,3.5,0.7525553866277958,0.6,0.00022712880113795158,0.9990754523992268,0.00022733898685280856,199.13213536701434,0.0,0.0,0.0,0.029584315959416182,7.691714472151858e-05,0.000150211656416433,0.0005083145390025953,0.09223644755012042,0.09223644755012042,0.09223644755012042,0.09223641835183181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.7286966154,595.6553665336035,0.0,0.09223644755012042,0.09223644788725853,0.09223644788725853,0.36896161234610747,0.36896161234610747,0.5,10.044567042111709,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,28046.3263495488,21211.477228275293,0.7563014479654494,0.5938281220754338,0.41318973908985523,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530182052755405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5305053874768,260.5305053874768,-12.61949461252317,244.65934651951966,276.40166425541855,107954.02096472397,107949.9394986567,4.081466067264545,0.0,nan,276.40166425541855,3.251664255418575,270.05320070825013,-3.0967992917498464,263.7047371610713,-9.44526283892867,257.3562736138937,-15.7937263861063,251.00781006670755,-22.14218993329243,244.65934651951966,-28.49065348048032,1.0,1.0,25732.562594343566,25732.562594343566,275.98039915397413,2.830399153974156,275.98039915397413,275.98039915397413,87073.78879570495,87073.5767047781,0.21209092685603537,0.0,8648.866644398773,8648.866644398773,0.921378077949319,3400.908583827594,275.98039915397413,2.830399153974156,1.0,0.002,0.12802178845431014,0.004785032467824008,0.00019745383104767308,0.0018025461767321017,0.09872691552383654,0.09872691552383654,0.0,7.779774654353977e-12,0.9999996512017978,0.9999996512017978,0.0,0.09223641571535132,3.217190720130281e-08,0.0,0.0,0.0,1599269.5709598032,265.9127706096891,0.0,1.0,1286891.935011802,2588.507239367473,,,,,,,,,,,,,,,,,,,2.0,14222.187488154068,1594.772965438499,0.36896161234610747,6.175450102142607,2.633943853197285
4031.0,-30.25380332280121,5.000454493597242,35.05812209597311,30.61830693567174,5.015135845009628,-26.72690940605119,-40.219693061057455,1.4882419272925052,-7.237242747923062,-7.237242747921126,40.116460220554984,35342.730143641784,15451.141421781616,15451.141421781616,50793.8715654234,87083.88541073295,87073.72391750466,15451.141421781616,102524.86533928628,102524.86533928628,102524.86533928628,130571.25754825257,126054.4395520178,4516.817996234779,0.0,99079.88483922502,47338.72956884446,57490.17252264507,28046.3922089663,85536.56473161138,21211.52375772712,1594.7763785927975,0.0,0.8745674739313215,2.654594986850888,0.0014947306463915918,1.0,1.0,-7.237242747923062,324770.94324500125,1559560.788417694,4.802033004661965,1559560.788417694,4.802033004661965,0.756301331012047,0.09223658363105697,3.3839840116461772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3839840116461772,1.2847893105452948,1.2850811383931802,2.6338824458384815,5580.880845501912,14222.180108472458,6453.770780611657,0.00047822702383095605,29279.064114439032,2985.633637831373,19290.75274958888,1967.109333930433,0.6588582433574304,0.6588582433574304,30586.525220837808,30484.863174865135,1.0041702823300402,0.8,4338.854601923866,4324.433322199387,1.0041702823300402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.622989515019,2034.6934298245008,9.006140344475929,5.000454493597242,-0.8365272819055427,5.836981775502784,2.63394176352387,3.5,0.7525547895782486,0.6,0.00022712880113795158,0.9990688165204715,0.00022734049685284874,199.13208315760338,0.0,0.0,0.0,0.029584315959416182,7.691758055638573e-05,0.00015021122058156585,0.000508312368817876,0.09223658330914397,0.09223658330914397,0.09223658330914397,0.09223655508999731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.81095867336,595.6553405798985,0.0,0.09223658330914397,0.09223658363105697,0.09223658363105697,0.3689620332869817,0.3689620332869817,0.5,10.044566195736062,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,28046.3922089663,21211.52375772712,0.756301331012047,0.5938264147595785,0.41318856157640765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453017881481239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53053463722216,260.53053463722216,-12.619465362777817,244.6594005406098,276.4016687338184,107953.75182506017,107949.54116407257,4.210660987610322,0.0,nan,276.4016687338184,3.2516687338184056,270.05321509518996,-3.096784904810022,263.7047614565481,-9.445238543451865,257.3563078179066,-15.793692182093366,251.00785417926008,-22.1421458207399,244.6594005406098,-28.490599459390182,1.0,1.0,25732.562594343566,25732.562594343566,275.98040281739645,2.8304028173964753,275.98040281739645,275.98040281739645,87073.93269533924,87073.72391750466,0.20877783458854537,0.0,8648.866644398773,8648.866644398773,0.9213783514535101,3400.903931704408,275.98040281739645,2.8304028173964753,1.0,0.002,0.12802181949461908,0.004785029959815631,0.00019745387352252633,0.0018025461344584215,0.09872693676126316,0.09872693676126316,0.0,7.980947933777793e-12,0.9999996634668179,0.9999996634668179,0.0,0.09223655259038598,3.104067099532341e-08,0.0,0.0,0.0,1599269.5551627823,265.9127572520769,0.0,1.0,1286891.9804227927,2588.507056597601,,,,,,,,,,,,,,,,,,,2.0,14222.180108472458,1594.7763785927975,0.3689620332869817,6.175450102142607,2.63394176352387
4032.0,-30.25374895488155,5.000445014235098,35.058130153677304,30.618397425301396,5.015137608371389,-26.726860298554975,-40.219644306320674,1.4882489510942987,-7.2372562144150265,-7.237256214476601,40.11647667392136,35342.68810499302,15451.137656955043,15451.137656955043,50793.825761948065,87084.0466932312,87073.87479250866,15451.137656955043,102525.01244946371,102525.01244946371,102525.01244946371,130571.47184320624,126054.64733770888,4516.82450549735,0.0,99080.00887809429,47338.65028662317,57490.39843496791,28046.45939374253,85536.85782871043,21211.57122844183,1594.7798578335737,0.0,0.8745673348650012,2.6545936469038884,0.0014947306463915918,1.0,1.0,-7.2372562144150265,324770.7695299843,1559561.499572205,4.802037762909631,1559561.499572205,4.802037762909631,0.7563012118803973,0.09223671992133751,3.3839785527685065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3839785527685065,1.2847892776871424,1.2850811055275644,2.633878264348759,5580.871985426955,14222.172922035315,6453.771425193999,0.0004782284127297176,29279.14800081543,2985.642191861179,19290.754676288634,1967.1095303991308,0.65885642149667,0.65885642149667,30586.485748280982,30484.863174865135,1.004168662451603,0.8,4338.849002540359,4324.433322199387,1.004168662451603,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.622170477206,2034.6934298245008,9.00614244956817,5.000445014235098,-0.8365399833184011,5.836984997553499,2.6339396677860814,3.5,0.7525541907960233,0.6,0.00022712880113795158,0.9990631513873858,0.00022734178597473125,199.1320385854988,0.0,0.0,0.0,0.029584315959416182,7.691800573362009e-05,0.0001502107954043315,0.0005083101100425559,0.09223671958791006,0.09223671958791006,0.09223671958791006,0.09223669509309779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.8940592094,595.6553143675126,0.0,0.09223671958791006,0.09223671992133751,0.09223671992133751,0.3689624543414385,0.3689624543414385,0.5,10.044565460534885,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,28046.45939374253,21211.57122844183,0.7563012118803973,0.5938238444959469,0.4131866542931421,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530175005220956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53056367167636,260.53056367167636,-12.619436328323616,244.65945414653712,276.4016731967991,107953.40117403549,107949.22150548715,4.179668548354734,0.0,nan,276.4016731967991,3.2516731967991177,270.0532293867613,-3.096770613238675,263.7047855767065,-9.445214423293464,257.35634176665627,-15.793658233343706,251.00789795659787,-22.142102043402105,244.65945414653712,-28.490545853462862,1.0,1.0,25732.562594343566,25732.562594343566,275.98040679532363,2.830406795323654,275.98040679532363,275.98040679532363,87074.09379881594,87073.87479250866,0.21900630727759562,0.0,8648.866644398773,8648.866644398773,0.9213786739922256,3400.898445532349,275.98040679532363,2.830406795323654,1.0,0.002,0.1280218468423009,0.004785027446664959,0.00019745391025805445,0.0018025460976036764,0.09872695512902722,0.09872695512902722,0.0,7.861730797614763e-12,0.9999997034978263,0.9999997034978263,0.0,0.09223669257294956,2.7348387951842298e-08,0.0,0.0,0.0,1599269.5392369954,265.91274378558495,0.0,1.0,1286892.0262039301,2588.5068723379786,,,,,,,,,,,,,,,,,,,2.0,14222.172922035315,1594.7798578335737,0.3689624543414385,6.175450102142607,2.6339396677860814
4033.0,-30.253694384368384,5.000435570216467,35.058138220108745,30.61845264108854,5.015139815002195,-26.726810964434843,-40.21959925359113,1.4882563941717237,-7.237269286465676,-7.2372692864494494,40.11649304097207,35342.68406457821,15451.13341176218,15451.13341176218,50793.81747634039,87084.14634884232,87074.02517420752,15451.13341176218,102525.1585859697,102525.1585859697,102525.1585859697,130571.68443453277,126054.85339232841,4516.831042204362,0.0,99080.07960358998,47338.61731627516,57490.51365257203,28046.525848563084,85537.03950113512,21211.61820605922,1594.7832922810155,0.0,0.8745671983329875,2.6545923462052414,0.0014947306463915918,1.0,1.0,-7.237269286465676,324770.60090325295,1559562.2069976898,4.802042434445208,1559562.2069976898,4.802042434445208,0.7563010948518588,0.09223685598902183,3.3839754160418964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3839754160418964,1.2847892428675718,1.2850810707000848,2.6338758942977045,5580.8669635731685,14222.165551095211,6453.770425572864,0.0004782289385912733,29279.196040815234,2985.647090577846,19290.75168835417,1967.109225714609,0.6588552384246766,0.6588552384246766,30586.46306694275,30484.863174865135,1.0041677316529838,0.8,4338.84578507685,4324.433322199387,1.0041677316529838,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6213489455752,2034.6934298245008,9.006144287758183,5.000435570216467,-0.8365524820640298,5.836988052280497,2.63393756566783,3.5,0.7525535901908086,0.6,0.00022712880113795158,0.9990574651789157,0.00022734307990709656,199.13199384732334,0.0,0.0,0.0,0.029584315959416182,7.691839862855486e-05,0.0001502104025093967,0.0005083083093255564,0.09223685566771032,0.09223685566771032,0.09223685566771032,0.09223683413626316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.97631744825,595.6552884247621,0.0,0.09223685566771032,0.09223685598902183,0.09223685598902183,0.3689628758335913,0.3689628758335913,0.5,10.04456481348489,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,28046.525848563084,21211.61820605922,0.7563010948518588,0.593822486405627,0.413185729488676,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530171752904857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5305925886962,260.5305925886962,-12.619407411303769,244.65950745180717,276.40167772556833,107953.13238201458,107948.9696185635,4.162763451057269,0.0,nan,276.40167772556833,3.2516777255683564,270.05324367082966,-3.0967563291703186,263.7048096160773,-9.445190383922693,257.3563755613262,-15.79362443867376,251.00794150656836,-22.14205849343162,244.65950745180717,-28.490492548192805,1.0,1.0,25732.562594343566,25732.562594343566,275.9804111107964,2.830411110796433,275.9804111107964,275.9804111107964,87074.19009843195,87074.02517420752,0.16492422443116084,0.0,8648.866644398773,8648.866644398773,0.921378859326123,3400.895293122106,275.9804111107964,2.830411110796433,1.0,0.002,0.12802187115536912,0.004785025014643857,0.00019745394247261763,0.0018025460646600784,0.09872697123630882,0.09872697123630882,0.0,7.13269590960075e-12,0.999999736393547,0.999999736393547,0.0,0.09223683167479138,2.431423044307112e-08,0.0,0.0,0.0,1599269.523777682,265.9127307135343,0.0,1.0,1286892.070644107,2588.5066934754623,,,,,,,,,,,,,,,,,,,2.0,14222.165551095211,1594.7832922810155,0.3689628758335913,6.175450102142607,2.63393756566783
4034.0,-30.253639780859775,5.0004261515443265,35.05814628761388,30.61854561036455,5.015141422361745,-26.726761660538454,-40.21955427071077,1.4882633010043862,-7.237283307980306,-7.237283307974314,40.11650920545309,35342.65415758345,15451.130375884732,15451.130375884732,50793.78453346818,87084.31233772408,87074.17062769053,15451.130375884732,102525.30100357527,102525.30100357527,102525.30100357527,130571.89319838201,126055.0556067163,4516.837591665707,0.0,99080.20762515989,47338.54944149544,57490.731315182726,28046.592194806737,85537.32350998947,21211.66503605552,1594.7867449495816,0.0,0.8745670572961513,2.654590951033309,0.0014947306463915918,1.0,1.0,-7.237283307980306,324770.4200287061,1559562.905665994,4.802047260117304,1559562.905665994,4.802047260117304,0.756300975488323,0.09223699232841721,3.3839697904400325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3839697904400325,1.284789210556618,1.285081038381792,2.6338715819180734,5580.8578261582015,14222.158186025996,6453.771109487694,0.00047823037462879246,29279.28254710455,2985.65591176442,19290.753732621364,1967.1094341718492,0.6588533616418494,0.6588533616418494,30586.422388800365,30484.863174865135,1.0041660623004713,0.8,4338.840014674884,4324.433322199387,1.0041660623004713,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6205254060917,2034.6934298245008,9.006146841375317,5.0004261515443265,-0.836565423696455,5.8369915752407815,2.6339354584126013,3.5,0.7525529881178861,0.6,0.00022712880113795158,0.999051775567288,0.00022734437462861406,199.13194908211764,0.0,0.0,0.0,0.029584315959416182,7.691879091620213e-05,0.00015021001022174946,0.0005083061368120887,0.09223699198882888,0.09223699198882888,0.09223699198882888,0.09223697047533962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.057580554,595.6552627956306,0.0,0.09223699198882888,0.09223699232841721,0.09223699232841721,0.3689632976721864,0.3689632976721864,0.5,10.044564169683015,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,28046.592194806737,21211.66503605552,0.756300975488323,0.5938201296132002,0.41318400795479604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530168488470976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.530621358156,260.530621358156,-12.61937864184398,244.6595605113392,276.40168220495644,107952.78008982538,107948.63856862433,4.141521201026007,0.0,nan,276.40168220495644,3.2516822049564666,270.0532578662456,-3.0967421337543897,263.7048335275232,-9.445166472476785,257.35640918880017,-15.793590811199806,251.0079848500715,-22.142015149928483,244.6595605113392,-28.49043948866077,1.0,1.0,25732.562594343566,25732.562594343566,275.9804139069066,2.8304139069066423,275.9804139069066,275.9804139069066,87074.35931476041,87074.17062769053,0.1886870698799612,0.0,8648.866644398773,8648.866644398773,0.9213791917153028,3400.8896393922328,275.9804139069066,2.8304139069066423,1.0,0.002,0.12802189555133447,0.004785022419808927,0.00019745397443119924,0.001802546034533692,0.09872698721559962,0.09872698721559962,0.0,8.96489132928835e-12,0.9999997355137472,0.9999997355137472,0.0,0.09223696793300075,2.4395416469365144e-08,0.0,0.0,0.0,1599269.5071955065,265.91271669201967,0.0,1.0,1286892.1183121158,2588.5065016216276,,,,,,,,,,,,,,,,,,,2.0,14222.158186025996,1594.7867449495816,0.3689632976721864,6.175450102142607,2.6339354584126013
4035.0,-30.253585024455212,5.000416764127469,35.058154358437214,30.618640081398212,5.015142761210055,-26.726712245889786,-40.219509217981226,1.488269981701843,-7.237296755749185,-7.237296755765366,40.11652543584878,35342.623579926796,15451.126621091926,15451.126621091926,50793.75020101872,87084.48148592924,87074.318240156,15451.126621091926,102525.44486124793,102525.44486124793,102525.44486124793,130572.10320594911,126055.25905993168,4516.844146017432,0.0,99080.33827705214,47338.48036784305,57490.95323245455,28046.65834470118,85537.61157715574,21211.71176795324,1594.7901740044883,0.0,0.8745669192011261,2.654589612950922,0.0014947306463915918,1.0,1.0,-7.237296755749185,324770.24655543454,1559563.6071840664,4.8020519851342565,1559563.6071840664,4.8020519851342565,0.7563008579223749,0.09223712846587462,3.383964056251987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383964056251987,1.2847891793035517,1.2850810071216268,2.6338671828527844,5580.848505066728,14222.150823436805,6453.771869443613,0.0004782318514581873,29279.370770501508,2985.6649080472444,19290.75600418046,1967.1096658064132,0.658851453994209,0.658851453994209,30586.380925468668,30484.863174865135,1.004164360725875,0.8,4338.834132889809,4324.433322199387,1.004164360725875,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.619698703178,2034.6934298245008,9.00614899256012,5.000416764127469,-0.8365780804300806,5.83699484455755,2.633933343063533,3.5,0.752552383732438,0.6,0.00022712880113795158,0.9990460700592,0.00022734567298232075,199.13190419158448,0.0,0.0,0.0,0.029584315959416182,7.69191838148447e-05,0.00015020961732310686,0.0005083039459247594,0.09223712813780849,0.09223712813780849,0.09223712813780849,0.09223710774233594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.13900918013,595.6552371159165,0.0,0.09223712813780849,0.09223712846587462,0.09223712846587462,0.3689637195176425,0.3689637195176425,0.5,10.044563557660332,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,28046.65834470118,21211.71176795324,0.7563008579223749,0.5938177284176597,0.4131822589884616,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530165222064766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53064999637377,260.53064999637377,-12.61935000362621,244.65961339377958,276.40168659895267,107952.42421896089,107948.30159083552,4.1226281253828265,0.0,nan,276.40168659895267,3.2516865989526877,270.0532719579303,-3.096728042069685,263.70485731689604,-9.445142683103938,257.35644267586116,-15.793557324138817,251.00802803482262,-22.141971965177362,244.65961339377958,-28.490386606220397,1.0,1.0,25732.562594343566,25732.562594343566,275.9804175263767,2.8304175263767206,275.9804175263767,275.9804175263767,87074.52846821943,87074.318240156,0.21022806342807598,0.0,8648.866644398773,8648.866644398773,0.9213795305199979,3400.8838765332466,275.9804175263767,2.8304175263767206,1.0,0.002,0.1280219187707033,0.004785019924047704,0.00019745400480700712,0.0018025460029634233,0.09872700240350356,0.09872700240350356,0.0,7.770430132669759e-12,0.9999997482586227,0.9999997482586227,0.0,0.09223710524597287,2.3219901758155034e-08,0.0,0.0,0.0,1599269.491291855,265.9127032442508,0.0,1.0,1286892.1640295875,2588.5063176182903,,,,,,,,,,,,,,,,,,,2.0,14222.150823436805,1594.7901740044883,0.3689637195176425,6.175450102142607,2.633933343063533
4036.0,-30.253530132245384,5.000407411321143,35.0581624342249,30.61873053610327,5.015144744914162,-26.72666264453484,-40.21946039339525,1.4882772562943147,-7.237309872239393,-7.237309872251297,40.11654172051894,35342.58324777151,15451.122465368466,15451.122465368466,50793.70571313998,87084.64235763837,87074.4672426284,15451.122465368466,102525.58970799686,102525.58970799686,102525.58970799686,130572.31415626226,126055.46343234688,4516.850723915384,0.0,99080.46186136166,47338.40274840214,57491.17679217724,28046.724448265402,85537.90124044265,21211.758491298944,1594.7935926164675,0.0,0.8745667827415801,2.6545883078319767,0.0014947306463915918,1.0,1.0,-7.237309872239393,324770.0773556529,1559564.3110485098,4.802056654193066,1559564.3110485098,4.802056654193066,0.75630074130139,0.09223726456396192,3.3839586141789466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3839586141789466,1.2847891452721787,1.285080973082524,2.633863016847068,5580.839677800522,14222.143465730747,6453.772429694118,0.00047823321951377597,29279.454378138624,2985.673433653554,19290.757678806713,1967.1098365707671,0.6588496298349764,0.6588496298349764,30586.34157437793,30484.863174865135,1.004162745834078,0.8,4338.828550736886,4324.433322199387,1.004162745834078,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.618869549957,2034.6934298245008,9.006150922915426,5.000407411321143,-0.8365905649909804,5.836997976312124,2.633931221445355,3.5,0.7525517775558157,0.6,0.00022712880113795158,0.9990403504357503,0.00022734697456302445,199.13185918973542,0.0,0.0,0.0,0.029584315959416182,7.691960960942232e-05,0.00015020919152852925,0.0005083016876018218,0.09223726424559588,0.09223726424559588,0.09223726424559588,0.09223724572294921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.220429852,595.6552114414504,0.0,0.09223726424559588,0.09223726456396192,0.09223726456396192,0.3689641414843866,0.3689641414843866,0.5,10.044563001728548,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,28046.724448265402,21211.758491298944,0.75630074130139,0.5938151974334919,0.41318038828688725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530161946513722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53067859817827,260.53067859817827,-12.619321401821708,244.6596661606443,276.401691035698,107952.08605115487,107947.9686645294,4.117386625466509,0.0,nan,276.401691035698,3.251691035698002,270.0532860606976,-3.09671393930239,263.7048810856887,-9.445118914311252,257.35647611067793,-15.793523889322046,251.00807113566324,-22.141928864336734,244.6596661606443,-28.490333839355685,1.0,1.0,25732.562594343566,25732.562594343566,275.98042163786744,2.8304216378674596,275.98042163786744,275.98042163786744,87074.68937934542,87074.4672426284,0.22213671702775173,0.0,8648.866644398773,8648.866644398773,0.9213798520647795,3400.8784072498415,275.98042163786744,2.8304216378674596,1.0,0.002,0.1280219400405403,0.004785017497726898,0.00019745403230988742,0.001802545975168584,0.09872701615494371,0.09872701615494371,0.0,7.478471401173303e-12,0.9999997693943552,0.9999997693943552,0.0,0.09223724329352805,2.1270433869548787e-08,0.0,0.0,0.0,1599269.4757799779,265.9126901277606,0.0,1.0,1286892.2086208393,2588.5061381478063,,,,,,,,,,,,,,,,,,,2.0,14222.143465730747,1594.7935926164675,0.3689641414843866,6.175450102142607,2.633931221445355
4037.0,-30.253475048404233,5.0003980932309835,35.0581705194001,30.618784843850904,5.015147019414066,-26.726612841624462,-40.219415340665705,1.4882848117358138,-7.237322963589804,-7.237322963594817,40.11655814285372,35342.581399043615,15451.118299871972,15451.118299871972,50793.69969891559,87084.74035109625,87074.61814291896,15451.118299871972,102525.73644279093,102525.73644279093,102525.73644279093,130572.5275574441,126055.67019861264,4516.857358831457,0.0,99080.53100610652,47338.372050997794,57491.28772789859,28046.791114653166,85538.07884255175,21211.8056199458,1594.7970374635017,0.0,0.8745666458865979,2.65458700521501,0.0014947306463915918,1.0,1.0,-7.237322963589804,324769.9084802386,1559565.0208634792,4.802061336782915,1559565.0208634792,4.802061336782915,0.7563006239549309,0.0922374009331206,3.383955543059156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383955543059156,1.2847891099269637,1.2850809377292807,2.633860698937216,5580.834766427687,14222.136112570535,6453.771392289027,0.000478233722351495,29279.501383914743,2985.6782269087553,19290.754577933472,1967.1095203696955,0.658848466201382,0.658848466201382,30586.319367409542,30484.863174865135,1.0041618345037595,0.8,4338.825400565159,4324.433322199387,1.0041618345037595,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6180383623512,2034.6934298245008,9.00615285825561,5.0003980932309835,-0.8366030226831533,5.837001115914137,2.6339290946223257,3.5,0.752551169892093,0.6,0.00022712880113795158,0.9990346108803312,0.00022734828069450946,199.13181403080324,0.0,0.0,0.0,0.029584315959416182,7.692000251193215e-05,0.0001502087986260194,0.0005082998967267749,0.0922374006136731,0.0922374006136731,0.0922374006136731,0.0922373852658923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.3020566156,595.6551857067298,0.0,0.0922374006136731,0.0922374009331206,0.0922374009331206,0.36896456367019975,0.36896456367019975,0.5,10.044562541128098,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,28046.791114653166,21211.8056199458,0.7563006239549309,0.5938138941886987,0.4131795087904418,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530158662840233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5307072140501,260.5307072140501,-12.619292785949881,244.6597188686941,276.4016955593924,107951.82745512818,107947.70804356803,4.1194115601503,0.0,nan,276.4016955593924,3.251695559392431,270.05330022126265,-3.0966997787373316,263.704904883126,-9.445095116873972,257.3565095449838,-15.793490455016183,251.0081142068413,-22.14188579315868,244.6597188686941,-28.490281131305863,1.0,1.0,25732.562594343566,25732.562594343566,275.9804259939302,2.8304259939302483,275.9804259939302,275.9804259939302,87074.78402654674,87074.61814291896,0.16588362777838483,0.0,8648.866644398773,8648.866644398773,0.9213800335217096,3400.875320774452,275.9804259939302,2.8304259939302483,1.0,0.002,0.12802195811529474,0.004785015089787271,0.00019745405489500923,0.001802545952599109,0.09872702744750461,0.09872702744750461,0.0,7.494118173245745e-12,0.9999998040349696,0.9999998040349696,0.0,0.09223738285781552,1.80753050801885e-08,0.0,0.0,0.0,1599269.4602978292,265.9126770364102,0.0,1.0,1286892.2531266166,2588.505959021338,,,,,,,,,,,,,,,,,,,2.0,14222.136112570535,1594.7970374635017,0.36896456367019975,6.175450102142607,2.6339290946223257
4038.0,-30.25341994124313,5.00038879990098,35.05817860514889,30.618877219408773,5.015148645563938,-26.726563082564628,-40.219370218086965,1.488291785844922,-7.237336997428372,-7.237336997450228,40.11657433040896,35342.553426744555,15451.11533414967,15451.11533414967,50793.66876089422,87084.90530766029,87074.76367015303,15451.11533414967,102525.8790043027,102525.8790043027,102525.8790043027,130572.73655135362,126055.87254953674,4516.864001816876,0.0,99080.65798485103,47338.30610039612,57491.50209383879,28046.857547050928,85538.35964088971,21211.852511207482,1594.800494447812,0.0,0.8745665046907036,2.6545856088190467,0.0014947306463915918,1.0,1.0,-7.237336997428372,324769.72744702175,1559565.7205318026,4.802066167901095,1559565.7205318026,4.802066167901095,0.7563005044548339,0.09223753752704898,3.3839499609509085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3839499609509085,1.2847890773012896,1.2850809050961958,2.6338564210546718,5580.825702107908,14222.128765079078,6453.7720535812205,0.00047823514360756625,29279.587206723594,2985.686978399718,19290.756554580094,1967.1097219315561,0.6588466025282719,0.6588466025282719,30586.279003717624,30484.863174865135,1.004160178057631,0.8,4338.819674769595,4324.433322199387,1.004160178057631,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6172051753556,2034.6934298245008,9.0061555034186,5.00038879990098,-0.8366159201977368,5.837004720098717,2.633926962683996,3.5,0.752550560766856,0.6,0.00022712880113795158,0.9990288689306365,0.00022734958738586898,199.13176885277338,0.0,0.0,0.0,0.029584315959416182,7.692039602545202e-05,0.00015020840511249957,0.0005082977266149412,0.09223753717866974,0.09223753717866974,0.09223753717866974,0.09223752179425639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.38255494094,595.655160327395,0.0,0.09223753717866974,0.09223753752704898,0.09223753752704898,0.36896498623295154,0.36896498623295154,0.5,10.044562079120986,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,28046.857547050928,21211.852511207482,0.7563005044548339,0.593811583179033,0.4131778254238328,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530155367704778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53073578460976,260.53073578460976,-12.619264215390217,244.65977152675373,276.4017000424515,107951.482428045,107947.36953940059,4.112888644418048,0.0,nan,276.4017000424515,3.251700042451546,270.053314339323,-3.0966856606769966,263.70492863618574,-9.445071363814236,257.3565429330434,-15.793457066956591,251.00815722990114,-22.141842770098833,244.65977152675373,-28.490228473246248,1.0,1.0,25732.562594343566,25732.562594343566,275.9804287862371,2.830428786237121,275.9804287862371,275.9804287862371,87074.95226762437,87074.76367015303,0.18859747133683413,0.0,8648.866644398773,8648.866644398773,0.9213803633400145,3400.869710755663,275.9804287862371,2.830428786237121,1.0,0.002,0.12802197643274466,0.004785012513773827,0.00019745407747343428,0.0018025459303939318,0.09872703873671713,0.09872703873671713,0.0,7.867366046826474e-12,0.9999998014018437,0.9999998014018437,0.0,0.0922375192088441,1.831820489024047e-08,0.0,0.0,0.0,1599269.443701071,265.9126630025716,0.0,1.0,1286892.3008365012,2588.5057669990183,,,,,,,,,,,,,,,,,,,2.0,14222.128765079078,1594.800494447812,0.36896498623295154,6.175450102142607,2.633926962683996
4039.0,-30.253364690043494,5.0003795370669675,35.05818669359481,30.61893704524266,5.015149974145359,-26.72651322362687,-40.21932139350099,1.4882985067727366,-7.237350474843481,-7.237350474889901,40.116590579383946,35342.534754416454,15451.111670558521,15451.111670558521,50793.64642497498,87085.01482157166,87074.91129120778,15451.111670558521,102526.0229617663,102526.0229617663,102526.0229617663,130572.94669867758,126056.07605244566,4516.870646231923,0.0,99080.73684832573,47338.256777919036,57491.644522674105,28046.923736911274,85538.56825958539,21211.899270916012,1594.803925859488,0.0,0.874566366357662,2.654584267788942,0.0014947306463915918,1.0,1.0,-7.237350474843481,324769.55359161337,1559566.4228543746,4.8020709010656715,1559566.4228543746,4.8020709010656715,0.7563003868049886,0.09223767389790567,3.3839464884405692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3839464884405692,1.2847890458600275,1.285080873647792,2.6338537827238264,5580.820111801438,14222.121419890926,6453.771296792842,0.00047823579714328186,29279.6405577871,2985.692418694162,19290.754292488986,1967.1094912624583,0.6588453247715328,0.6588453247715328,30586.253894320093,30484.863174865135,1.0041591476178666,0.8,4338.816112873491,4324.433322199387,1.0041591476178666,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6163688378176,2034.6934298245008,9.006157758348575,5.0003795370669675,-0.8366285414498913,5.837008078516859,2.6339248226848295,3.5,0.7525499493385227,0.6,0.00022712880113795158,0.9990231120084307,0.0002273508974995914,199.13172355667817,0.0,0.0,0.0,0.029584315959416182,7.692082182623407e-05,0.00015020797931171751,0.0005082957641276401,0.09223767356822893,0.09223767356822893,0.09223767356822893,0.0922376590690417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.4632228756,595.6551348959247,0.0,0.09223767356822893,0.09223767389790567,0.09223767389790567,0.36896540878567663,0.36896540878567663,0.5,10.044561643536417,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,28046.923736911274,21211.899270916012,0.7563003868049886,0.5938098738200832,0.41317659943946977,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453015207117581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53076430413984,260.53076430413984,-12.61923569586014,244.65982416608867,276.4017044421759,107951.20293515913,107947.0973927082,4.105542450900318,0.0,nan,276.4017044421759,3.251704442175935,270.0533283869707,-3.0966716130292866,263.704952331756,-9.445047668244001,257.3565762765343,-15.79342372346565,251.00820022131361,-22.141799778686362,244.65982416608867,-28.49017583391131,1.0,1.0,25732.562594343566,25732.562594343566,275.98043237705167,2.830432377051693,275.98043237705167,275.98043237705167,87075.0585156559,87074.91129120778,0.147224448111956,0.0,8648.866644398773,8648.866644398773,0.9213805685127898,3400.8662208827723,275.98043237705167,2.830432377051693,1.0,0.002,0.12802199375061524,0.004785010038869622,0.00019745409873510474,0.0018025459086821191,0.09872704936755236,0.09872704936755236,0.0,7.41722395308786e-12,0.9999998122386603,0.9999998122386603,0.0,0.09223765657923645,1.731866922172878e-08,0.0,0.0,0.0,1599269.4277623468,265.9126495251565,0.0,1.0,1286892.3466547518,2588.5055825901736,,,,,,,,,,,,,,,,,,,2.0,14222.121419890926,1594.803925859488,0.36896540878567663,6.175450102142607,2.6339248226848295
4040.0,-30.25330931167161,5.00037029575838,35.05819477284414,30.619040491897636,5.015149703762451,-26.726463410126968,-40.21927627092225,1.4883038009216605,-7.237364810533222,-7.23736481048117,40.1166064915417,35342.49917925241,15451.109091214834,15451.109091214834,50793.608270467244,87085.20309644505,87075.05231695644,15451.109091214834,102526.16140817128,102526.16140817128,102526.16140817128,130573.15064301062,126056.27339836463,4516.8772446459925,0.0,99080.88352476216,47338.17960316093,57491.89324622359,28046.989234839355,85538.88248106294,21211.94547022659,1594.8073456636657,0.0,0.874566224550217,2.6545828413593244,0.0014947306463915918,1.0,1.0,-7.237364810533222,324769.36866474536,1559567.110617956,4.8020757531104294,1559567.110617956,4.8020757531104294,0.7563002678332966,0.09223781023615531,3.383940092735077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383940092735077,1.2847890210934005,1.2850808488755396,2.6338488554760726,5580.809671554701,14222.11407942525,6453.7725229948255,0.00047823752308340044,29279.739241683747,2985.702481651099,19290.757957688773,1967.109865008823,0.6588432293900254,0.6588432293900254,30586.207647558298,30484.863174865135,1.004157249743241,0.8,4338.80955253446,4324.433322199387,1.004157249743241,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6155300420883,2034.6934298245008,9.00616065817251,5.00037029575838,-0.8366415647190646,5.837011860477444,2.633922676396404,3.5,0.7525493361132582,0.6,0.00022712880113795158,0.999017341871368,0.0002273522106357953,199.13167815634517,0.0,0.0,0.0,0.029584315959416182,7.692121534362977e-05,0.00015020758579432182,0.0005082934718023494,0.09223780988147838,0.09223780988147838,0.09223780988147838,0.09223779233846405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.5427076553,595.6551098326212,0.0,0.09223780988147838,0.09223781023615531,0.09223781023615531,0.36896583143994344,0.36896583143994344,0.5,10.04456111554755,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,28046.989234839355,21211.94547022659,0.7563002678332966,0.5938072464497325,0.41317466576766093,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453014876603191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53079264811777,260.53079264811777,-12.61920735188221,244.65987679753252,276.4017084986875,107950.81594570326,107946.73567489885,4.080270804408706,0.0,nan,276.4017084986875,3.251708498687549,270.0533421584681,-3.096657841531851,263.7049758182403,-9.445024181759663,257.3566094780067,-15.793390521993274,251.00824313777127,-22.141756862228704,244.65987679753252,-28.49012320246746,1.0,1.0,25732.562594343566,25732.562594343566,275.98043434715163,2.8304343471516518,275.98043434715163,275.98043434715163,87075.24763043501,87075.05231695644,0.19531347857264336,0.0,8648.866644398773,8648.866644398773,0.9213809464018322,3400.8597931987524,275.98043434715163,2.8304343471516518,1.0,0.002,0.12802201433453214,0.004785007398767066,0.0001974541246871738,0.0018025458827278865,0.0987270623435869,0.0987270623435869,0.0,7.415060319232447e-12,0.9999997768219449,0.9999997768219449,0.0,0.0922377896507002,2.0585455099578465e-08,0.0,0.0,0.0,1599269.4108086042,265.91263518946676,0.0,1.0,1286892.3953908142,2588.505386437752,,,,,,,,,,,,,,,,,,,2.0,14222.11407942525,1594.8073456636657,0.36896583143994344,6.175450102142607,2.633922676396404
