time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4041.0,-30.253253816207053,5.000361088424437,35.05820284625222,30.619128327257954,5.015152025197201,-26.726413232067458,-40.21923114834351,1.4883114401478672,-7.237377949057475,-7.237377949063087,40.116622480860954,35342.475768329845,15451.105005884514,15451.105005884514,50793.58077421436,87085.35877788728,87075.197104411,15451.105005884514,102526.30211029551,102526.30211029551,102526.30211029551,130573.3561288861,126056.47233300372,4516.883795882374,0.0,99081.0025037444,47338.11949109277,57492.09223627958,28047.05401859058,85539.14625487017,21211.9912477093,1594.8107014491854,0.0,0.8745660891161089,2.6545815340505925,0.0014947306463915918,1.0,1.0,-7.237377949057475,324769.1991810919,1559567.8017177165,4.80208038708775,1559567.8017177165,4.80208038708775,0.7563001530802215,0.09223794594398699,3.3839348414072914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3839348414072914,1.2847889853562378,1.2850808131302596,2.63384484143053,5580.801166273868,14222.106743348964,6453.772960632219,0.0004782388216608287,29279.81983912526,2985.7107003028823,19290.75926581623,1967.1099984007005,0.6588414604941962,0.6588414604941962,30586.16967567402,30484.863174865135,1.0041556914535779,0.8,4338.804166029008,4324.433322199387,1.0041556914535779,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6146877504427,2034.6934298245008,9.006162698539493,5.000361088424437,-0.8366540049201712,5.8370150933446086,2.6339205211634247,3.5,0.752548720332407,0.6,0.00022712880113795158,0.9990115595699143,0.00022735352655552161,199.13163266003798,0.0,0.0,0.0,0.029584315959416182,7.692160886288667e-05,0.00015020719227506492,0.0005082913513695563,0.09223794563517972,0.09223794563517972,0.09223794563517972,0.09223792671625844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.622750556,595.6550845916333,0.0,0.09223794563517972,0.09223794594398699,0.09223794594398699,0.3689662537195646,0.3689662537195646,0.5,10.04456054917744,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,28047.05401859058,21211.9912477093,0.7563001530802215,0.5938050939025175,0.4131731179900293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530145453282033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53082109472655,260.53082109472655,-12.61917890527343,244.65992946630723,276.4017127231304,107950.49306040179,107946.39801526353,4.095045138232036,0.0,nan,276.4017127231304,3.2517127231304244,270.0533560717775,-3.096643928222477,263.7049994204158,-9.445000579584189,257.3566427690482,-15.793357230951756,251.0082861176803,-22.141713882319664,244.65992946630723,-28.490070533692744,1.0,1.0,25732.562594343566,25732.562594343566,275.98043794919715,2.830437949197176,275.98043794919715,275.98043794919715,87075.40576983416,87075.197104411,0.20866542316798586,0.0,8648.866644398773,8648.866644398773,0.9213812566752455,3400.8545156143277,275.98043794919715,2.830437949197176,1.0,0.002,0.12802203595119238,0.004785004969606031,0.00019745415271606176,0.0018025458553499161,0.09872707635803088,0.09872707635803088,0.0,8.06597800703801e-12,0.9999997656459712,0.9999997656459712,0.0,0.09223792432765274,2.1616334244788393e-08,0.0,0.0,0.0,1599269.395270658,265.9126220509425,0.0,1.0,1286892.4400569494,2588.5052066659464,,,,,,,,,,,,,,,,,,,2.0,14222.106743348964,1594.8107014491854,0.3689662537195646,6.175450102142607,2.6339205211634247
4042.0,-30.253198195449517,5.00035191282961,35.05821092873775,30.61921881688761,5.015153881437819,-26.726362987761096,-40.21918221898375,1.4883186728172744,-7.237391295509951,-7.237391295507789,40.11663888945043,35342.4375373031,15451.101201426067,15451.101201426067,50793.53873872917,87085.520082906,87075.3472459854,15451.101201426067,102526.44844741146,102526.44844741146,102526.44844741146,130573.56931409132,126056.67888712406,4516.890426967263,0.0,99081.12621434628,47338.043665573125,57492.31394308128,28047.120866679856,85539.43480976114,21212.038486896163,1594.814161423286,0.0,0.8745659508920129,2.6545802060531556,0.0014947306463915918,1.0,1.0,-7.237391295509951,324769.0270152917,1559568.5109392416,4.802085116527475,1559568.5109392416,4.802085116527475,0.7563000347781219,0.09223808241796703,3.383929394706339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383929394706339,1.2847889515209958,1.2850807792873322,2.6338406714194407,5580.792330520757,14222.099411464382,6453.773534979945,0.0004782401936135545,29279.90352557124,2985.7192339454596,19290.760982580017,1967.1101734618874,0.6588396360572933,0.6588396360572933,30586.130291051297,30484.863174865135,1.004154075188485,0.8,4338.798579119402,4324.433322199387,1.004154075188485,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6138434446011,2034.6934298245008,9.006164913197143,5.00035191282961,-0.8366665309133454,5.837018443742956,2.633918360777283,3.5,0.7525481030792237,0.6,0.00022712880113795158,0.9990057642498981,0.00022735484545326011,199.13158706103385,0.0,0.0,0.0,0.029584315959416182,7.692203558362751e-05,0.00015020676555432407,0.0005082890892430408,0.09223808208720624,0.09223808208720624,0.09223808208720624,0.09223806610657437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.704406582,595.6550588467165,0.0,0.09223808208720624,0.09223808241796703,0.09223808241796703,0.3689666758402668,0.3689666758402668,0.5,10.044560068722172,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,28047.120866679856,21212.038486896163,0.7563000347781219,0.593802599370612,0.41317127727000225,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530142133529158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5308495944071,260.5308495944071,-12.619150405592904,244.65998218303778,276.40171700576053,107950.15856856309,107946.05588359605,4.102684967031575,0.0,nan,276.40171700576053,3.251717005760554,270.0533700412286,-3.0966299587713593,263.7050230766861,-9.444976923313902,257.3566761121389,-15.79332388786105,251.0083291475905,-22.141670852409476,244.65998218303778,-28.490017816962194,1.0,1.0,25732.562594343566,25732.562594343566,275.98044196243444,2.830441962434463,275.98044196243444,275.98044196243444,87075.56700068455,87075.3472459854,0.219754699151963,0.0,8648.866644398773,8648.866644398773,0.9213815784919581,3400.8490416798704,275.98044196243444,2.830441962434463,1.0,0.002,0.12802205474702744,0.004785002511040097,0.00019745417631020432,0.0018025458309431784,0.09872708815510216,0.09872708815510216,0.0,7.253382790228802e-12,0.999999796212784,0.999999796212784,0.0,0.092238063621025,1.879694202430717e-08,0.0,0.0,0.0,1599269.379486807,265.91260870449,0.0,1.0,1286892.485429961,2588.5050240491414,,,,,,,,,,,,,,,,,,,2.0,14222.099411464382,1594.814161423286,0.3689666758402668,6.175450102142607,2.633918360777283
4043.0,-30.253142394737267,5.000342771052183,35.05821901952365,30.619272810313873,5.015156089414132,-26.72631254632521,-40.21913706148041,1.4883262400959036,-7.237404424862689,-7.23740442485495,40.11665529379458,35342.43802496798,15451.0971413241,15451.0971413241,50793.53516629208,87085.61775670286,87075.49772044914,15451.0971413241,102526.59486177325,102526.59486177325,102526.59486177325,130573.78231425596,126056.88522111373,4516.897093142232,0.0,99081.19484932208,47338.0151145051,57492.421927574425,28047.187452482714,85539.60938005714,21212.08555565678,1594.817603202119,0.0,0.874565813894348,2.6545788996580146,0.0014947306463915918,1.0,1.0,-7.237404424862689,324768.85765008593,1559569.2199797886,4.802089804004876,1559569.2199797886,4.802089804004876,0.7562999174727982,0.0922382188437819,3.3839263450712718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3839263450712718,1.284788916120416,1.2850807438787115,2.633838370344499,5580.7874548190775,14222.092083939686,6453.772493594457,0.0004782406905804563,29279.950195616697,2985.7239929656607,19290.757869809102,1967.1098560475905,0.6588384796056447,0.6588384796056447,30586.108239398785,30484.863174865135,1.0041531702335869,0.8,4338.795450980025,4324.433322199387,1.0041531702335869,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6129968831326,2034.6934298245008,9.006166990687952,5.000342771052183,-0.8366789393081042,5.837021710360287,2.633916194620218,3.5,0.7525474841772051,0.6,0.00022712880113795158,0.9989999502162061,0.00022735616862522943,199.13154131452032,0.0,0.0,0.0,0.029584315959416182,7.692242941134904e-05,0.00015020637172660252,0.0005082872984832189,0.09223821852343106,0.09223821852343106,0.09223821852343106,0.09223820532425599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.78563563136,595.655033240425,0.0,0.09223821852343106,0.0922382188437819,0.0922382188437819,0.36896709830005264,0.36896709830005264,0.5,10.044559672582528,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,28047.187452482714,21212.08555565678,0.7562999174727982,0.5938013457673583,0.4131704397659756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530138806282742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5308781858434,260.5308781858434,-12.619121814156586,244.66003497328492,276.4017213983865,107949.90385442668,107945.78796049331,4.1158939333333295,0.0,nan,276.4017213983865,3.2517213983865076,270.0533841133778,-3.096615886622203,263.7050468283599,-9.444953171640066,257.3567095433374,-15.79329045666259,251.00837225831398,-22.141627741685994,244.66003497328492,-28.489965026715055,1.0,1.0,25732.562594343566,25732.562594343566,275.9804462312586,2.830446231258634,275.9804462312586,275.9804462312586,87075.66136673104,87075.49772044914,0.16364628190058284,0.0,8648.866644398773,8648.866644398773,0.9213817586786199,3400.8459767966283,275.9804462312586,2.830446231258634,1.0,0.002,0.12802207067142315,0.0047850001056545036,0.0001974541955633618,0.0018025458119011893,0.0987270977816809,0.0987270977816809,0.0,7.464551112640327e-12,0.999999827350223,0.999999827350223,0.0,0.09223820291887398,1.5924907917066153e-08,0.0,0.0,0.0,1599269.363959701,265.9125955751373,0.0,1.0,1286892.5300649148,2588.5048444028853,,,,,,,,,,,,,,,,,,,2.0,14222.092083939686,1594.817603202119,0.36896709830005264,6.175450102142607,2.633916194620218
4044.0,-30.2530865821547,5.000333653123121,35.05822711006455,30.619364871550374,5.015157647829511,-26.72626215915491,-40.21908809719605,1.4883332237921818,-7.237418500835588,-7.237418500794038,40.1166714689523,35342.39917012899,15451.094285093299,15451.094285093299,50793.49345522229,87085.78242962036,87075.64288675073,15451.094285093299,102526.73717184403,102526.73717184403,102526.73717184403,130573.99102287271,126057.0872585739,4516.903764298811,0.0,99081.3213533896,47337.93809036935,57492.6480700225,28047.253851028676,85539.90192105118,21212.132419776,1594.8210595410414,0.0,0.8745656725112901,2.6545774990729587,0.0014947306463915918,1.0,1.0,-7.237418500835588,324768.6760738056,1559569.9191116993,4.802094641532725,1559569.9191116993,4.802094641532725,0.7562997979211434,0.0922383555036849,3.3839207831668405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3839207831668405,1.2847888834499017,1.2850807112007765,2.633834108278063,5580.7784240117335,14222.084761874106,6453.773151662837,0.0004782421064184083,29280.035704814698,2985.732712477217,19290.759836819532,1967.110056626833,0.6588366227178962,0.6588366227178962,30586.068021729352,30484.863174865135,1.0041515197827797,0.8,4338.789745898494,4324.433322199387,1.0041515197827797,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6121483317277,2034.6934298245008,9.006169780342278,5.000333653123121,-0.8366917899337354,5.837025443056857,2.6339140233720766,3.5,0.7525468638205933,0.6,0.00022712880113795158,0.9989941349822243,0.00022735749208576986,199.13149555829628,0.0,0.0,0.0,0.029584315959416182,7.692285644088522e-05,0.00015020594469706636,0.0005082850180156119,0.09223835515495125,0.09223835515495125,0.09223835515495125,0.09223834164846884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.86580230354,595.6550079683084,0.0,0.09223835515495125,0.0922383555036849,0.0922383555036849,0.3689675210933282,0.3689675210933282,0.5,10.04455926694217,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,28047.253851028676,21212.132419776,0.7562997979211434,0.5937988273835293,0.4131685725189183,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453013546827293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5309067943828,260.5309067943828,-12.619093205617162,244.66008781982862,276.4017257689218,107949.56160088208,107945.44324500418,4.118355877900632,0.0,nan,276.4017257689218,3.2517257689218013,270.0533981791146,-3.0966018208853825,263.7050705892982,-9.444929410701775,257.356742999478,-15.793257000521976,251.00841540965558,-22.141584590344394,244.66008781982862,-28.48991218017136,1.0,1.0,25732.562594343566,25732.562594343566,275.9804489397501,2.830448939750113,275.9804489397501,275.9804489397501,87075.82928812553,87075.64288675073,0.18640137479815166,0.0,8648.866644398773,8648.866644398773,0.9213820873016447,3400.8403870826746,275.9804489397501,2.830448939750113,1.0,0.002,0.12802208711091875,0.004784997529855742,0.0001974542152282936,0.0018025457926212772,0.09872710761414681,0.09872710761414681,0.0,7.849570819729035e-12,0.9999998217633643,0.9999998217633643,0.0,0.09223833906343074,1.644025416497273e-08,0.0,0.0,0.0,1599269.3473130965,265.9125814991644,0.0,1.0,1286892.5779180196,2588.5046518042554,,,,,,,,,,,,,,,,,,,2.0,14222.084761874106,1594.8210595410414,0.3689675210933282,6.175450102142607,2.6339140233720766
4045.0,-30.253030572016183,5.000324564754949,35.058235202569406,30.619424348138295,5.015158907744964,-26.72621162404161,-40.219042904768116,1.4883399588133188,-7.237432023393467,-7.237432023365897,40.11668770635809,35342.396138652184,15451.090733742576,15451.090733742576,50793.48687239476,87085.89161620615,87075.79016568036,15451.090733742576,102526.88089942293,102526.88089942293,102526.88089942293,130574.20090434584,126057.29047112026,4516.910433225578,0.0,99081.39968744459,47337.90420663519,57492.772756454884,28047.320004922913,85540.0927613778,21212.179150788936,1594.824490243841,0.0,0.8745655339709765,2.6545761535542933,0.0014947306463915918,1.0,1.0,-7.237432023393467,324768.5016365097,1559570.620935135,4.8020993817948865,1559570.620935135,4.8020993817948865,0.7562996802213452,0.0922384919326935,3.383917332975362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383917332975362,1.2847888519427193,1.2850806796864374,2.633831487453029,5580.772870797977,14222.077441906353,6453.772390135392,0.0004782427537349589,29280.088707227882,2985.738117219222,19290.757560563034,1967.1098245132675,0.6588353523601536,0.6588353523601536,30586.04307367441,30484.863174865135,1.0041504959659593,0.8,4338.786206889659,4324.433322199387,1.0041504959659593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6112966371106,2034.6934298245008,9.00617218132647,5.000324564754949,-0.8367043662280276,5.837028930982976,2.6339118440818967,3.5,0.7525462411662562,0.6,0.00022712880113795158,0.9989882992011663,0.00022735882023800825,199.13144964013316,0.0,0.0,0.0,0.029584315959416182,7.692325057708048e-05,0.00015020555056087108,0.0005082831660520388,0.09223849160492203,0.09223849160492203,0.09223849160492203,0.09223847870293583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.94617820275,595.6549826312187,0.0,0.09223849160492203,0.0922384919326935,0.0922384919326935,0.36896794384473763,0.36896794384473763,0.5,10.044558880337332,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,28047.320004922913,21212.179150788936,0.7562996802213452,0.5937974256596612,0.41316761529874824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530132129554565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53093540773716,260.53093540773716,-12.619064592262816,244.6601407438415,276.401730071619,107949.28430906967,107945.16525988087,4.119049188798218,0.0,nan,276.401730071619,3.251730071619022,270.0534122060732,-3.096587793926801,263.7050943405199,-9.44490565948007,257.35677647496374,-15.79322352503624,251.00845860940547,-22.14154139059451,244.6601407438415,-28.489859256158468,1.0,1.0,25732.562594343566,25732.562594343566,275.98045244587524,2.8304524458752667,275.98045244587524,275.98045244587524,87075.93515407556,87075.79016568036,0.14498839520092588,0.0,8648.866644398773,8648.866644398773,0.9213822911547591,3400.8369196402386,275.98045244587524,2.8304524458752667,1.0,0.002,0.12802210279731888,0.0047849950550209975,0.0001974542339554187,0.0018025457739833787,0.09872711697770935,0.09872711697770935,0.0,7.93879718907764e-12,0.9999998299347325,0.9999998299347325,0.0,0.09223847624612969,1.5686563807573007e-08,0.0,0.0,0.0,1599269.331320971,265.9125679766065,0.0,1.0,1286892.6238897166,2588.504466777931,,,,,,,,,,,,,,,,,,,2.0,14222.077441906353,1594.824490243841,0.36896794384473763,6.175450102142607,2.6339118440818967
4046.0,-30.252974543257587,5.00031549939682,35.05824328783199,30.619519028719537,5.015159992013945,-26.726161089730418,-40.218993940483756,1.4883465374351947,-7.237446171887655,-7.237446171907579,40.11670368290228,35342.35593461821,15451.087975405386,15451.087975405386,50793.44391002359,87086.06186719483,87075.93241333889,15451.087975405386,102527.02038874428,102527.02038874428,102527.02038874428,130574.40597621698,126057.48891054484,4516.917065672142,0.0,99081.53085281797,47337.82491666461,57493.00659572596,28047.38558747271,85540.39218319867,21212.22542531883,1594.8279092866246,0.0,0.8745653929558561,2.6545747457544393,0.0014947306463915918,1.0,1.0,-7.237446171887655,324768.31912488776,1559571.3114840088,4.802104206735401,1559571.3114840088,4.802104206735401,0.7562995616530196,0.09223862831700405,3.3839115786944864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3839115786944864,1.2847888211671918,1.2850806489039197,2.633827071767565,5580.763514490346,14222.070127756722,6453.773184415621,0.00047824424214034923,29280.177258958887,2985.7471469828015,19290.75993471979,1967.1100666098812,0.6588334409354498,0.6588334409354498,30586.00146492448,30484.863174865135,1.004148788428976,0.8,4338.780304476266,4324.433322199387,1.004148788428976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6104424882913,2034.6934298245008,9.00617505743052,5.00031549939682,-0.8367172330136121,5.8370327324104325,2.633909658512703,3.5,0.7525456167179152,0.6,0.00022712880113795158,0.9989824615168383,0.00022736014883893254,199.13140370672622,0.0,0.0,0.0,0.029584315959416182,7.692367761083121e-05,0.00015020512352712038,0.0005082808566826582,0.09223862797564192,0.09223862797564192,0.09223862797564192,0.09223861265768421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.025636683,595.6549575796213,0.0,0.09223862797564192,0.09223862831700405,0.09223862831700405,0.3689683666686072,0.3689683666686072,0.5,10.044558422389692,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,1.9952040020143613e-11,28047.38558747271,21212.22542531883,0.7562995616530196,0.593794844910708,0.41316569906444667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530128779019909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53096401075754,260.53096401075754,-12.619035989242434,244.66019373285832,276.40173428864153,107948.93183195054,107944.8142705135,4.117561437026998,0.0,nan,276.40173428864153,3.2517342886415577,270.0534261774974,-3.0965738225025916,263.705118066342,-9.444881933657996,257.3568099551824,-15.79319004481755,251.00850184402373,-22.14149815597625,244.66019373285832,-28.48980626714166,1.0,1.0,25732.562594343566,25732.562594343566,275.9804547443045,2.830454744304518,275.9804547443045,275.9804547443045,87076.10869053015,87075.93241333889,0.1762771912617609,0.0,8648.866644398773,8648.866644398773,0.9213826311437764,3400.831136587959,275.9804547443045,2.830454744304518,1.0,0.002,0.12802212099821986,0.004784992460508906,0.00019745425630772546,0.001802545752553054,0.09872712815386273,0.09872712815386273,0.0,8.860779297792387e-12,0.9999998026819293,0.9999998026819293,0.0,0.09223861011665588,1.8200348179880297e-08,0.0,0.0,0.0,1599269.3145885945,265.9125538281123,0.0,1.0,1286892.6719893604,2588.5042731870894,,,,,,,,,,,,,,,,,,,2.0,14222.070127756722,1594.8279092866246,0.3689683666686072,6.175450102142607,2.633909658512703
4047.0,-30.25291831510624,5.000306463178714,35.05825137150176,30.619614058546745,5.015160993218316,-26.726110384271824,-40.21894874805582,1.4883530614236191,-7.237459730896205,-7.237459730853194,40.11671980706221,35342.32922947337,15451.084474987727,15451.084474987727,50793.4137044611,87086.23291744848,87076.07805609006,15451.084474987727,102527.16253107779,102527.16253107779,102527.16253107779,130574.6138632238,126057.69017713492,4516.92368608888,0.0,99081.66263134006,47337.758940098625,57493.22632360159,28047.45133214601,85540.6776557476,21212.27185932163,1594.8313215444982,0.0,0.8745652546524971,2.6545733966099094,0.0014947306463915918,1.0,1.0,-7.237459730896205,324768.1442175313,1559572.0084143288,4.8021089388918625,1559572.0084143288,4.8021089388918625,0.756299444399414,0.09223876454070494,3.3839057991714587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3839057991714587,1.2847887906472466,1.285080618377042,2.633822635911017,5580.754115442609,14222.062815847119,6453.773997067103,0.00047824574016542404,29280.266210601952,2985.756217526062,19290.762363789454,1967.110314306053,0.658831522399361,0.658831522399361,30585.95967363629,30484.863174865135,1.004147073401585,0.8,4338.77437616889,4324.433322199387,1.004147073401585,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.609585132208,2034.6934298245008,9.006177517827897,5.000306463178714,-0.8367298085111381,5.837036271689852,2.6339074647375926,3.5,0.7525449899250265,0.6,0.00022712880113795158,0.9989766030946079,0.00022736148217521505,199.13135760987473,0.0,0.0,0.0,0.029584315959416182,7.692407175091718e-05,0.00015020472938703441,0.0005082786548357654,0.09223876420937525,0.09223876420937525,0.09223876420937525,0.09223874854386965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.1058698399,595.654932283383,0.0,0.09223876420937525,0.09223876454070494,0.09223876454070494,0.3689687892027442,0.3689687892027442,0.5,10.044557951806366,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,28047.45133214601,21212.27185932163,0.756299444399414,0.5937925101420823,0.41316400802558606,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530125427372946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53099261589784,260.53099261589784,-12.619007384102133,244.66024680874548,276.40173842303415,107948.57858208046,107944.46071553434,4.117866546125946,0.0,nan,276.40173842303415,3.251738423034169,270.05344010019013,-3.096559899809847,263.705141777333,-9.444858222666994,257.3568434544722,-15.79315654552778,251.0085451316119,-22.14145486838808,244.66024680874548,-28.489753191254493,1.0,1.0,25732.562594343566,25732.562594343566,275.9804580248776,2.8304580248776006,275.9804580248776,275.9804580248776,87076.27973431835,87076.07805609006,0.20167822828807402,0.0,8648.866644398773,8648.866644398773,0.9213829726238986,3400.825328167316,275.9804580248776,2.8304580248776006,1.0,0.002,0.128022139505632,0.004784989963700869,0.0001974542793710859,0.0018025457280996808,0.09872713968554295,0.09872713968554295,0.0,7.470766626854752e-12,0.9999997993439634,0.9999997993439634,0.0,0.09223874603244003,1.8508264910312808e-08,0.0,0.0,0.0,1599269.2985533555,265.9125402691038,0.0,1.0,1286892.7180849724,2588.5040876620687,,,,,,,,,,,,,,,,,,,2.0,14222.062815847119,1594.8313215444982,0.3689687892027442,6.175450102142607,2.6339074647375926
4048.0,-30.252861937700036,5.000297456944409,35.05825945405895,30.619679612014465,5.015161176715184,-26.72605962625824,-40.21889971392227,1.4883588641310672,-7.237473202547221,-7.2374732025315085,40.11673594220175,35342.30950979462,15451.080875708014,15451.080875708014,50793.39038550264,87086.35496032682,87076.22401461296,15451.080875708014,102527.30489032097,102527.30489032097,102527.30489032097,130574.82194708004,126057.89164401269,4516.93030306735,0.0,99081.75175290306,47337.70629848547,57493.38383824176,28047.51705675907,85540.90089500083,21212.318285288075,1594.8347307022773,0.0,0.8745651167934175,2.654572056158218,0.0014947306463915918,1.0,1.0,-7.237473202547221,324767.970437146,1559572.7058182228,4.80211365584789,1559572.7058182228,4.80211365584789,0.7562993274007546,0.09223890072864639,3.383901903602441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383901903602441,1.2847887635015358,1.2850805912251655,2.633819659490193,5580.747808764044,14222.055509799642,6453.77354904299,0.0004782465551199429,29280.32625515013,2985.7623403659895,19290.7610246154,1967.1101777483036,0.6588301256111291,0.6588301256111291,30585.931505067143,30484.863174865135,1.0041459174225298,0.8,4338.770380313689,4324.433322199387,1.0041459174225298,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.608725306541,2034.6934298245008,9.006179933566875,5.000297456944409,-0.8367423306853077,5.837039787629717,2.633905264644125,3.5,0.752544361326893,0.6,0.00022712880113795158,0.9989707291586856,0.00022736281905800704,199.13131139068284,0.0,0.0,0.0,0.029584315959416182,7.69244993980679e-05,0.00015020430173988368,0.0005082766225868678,0.09223890040322111,0.09223890040322111,0.09223890040322111,0.0922388845994188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.18617555144,595.6549069640911,0.0,0.09223890040322111,0.09223890072864639,0.09223890072864639,0.36896921168185665,0.36896921168185665,0.5,10.044557477185455,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,28047.51705675907,21212.318285288075,0.7562993274007546,0.5937906878938553,0.41316269924695276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453012206379984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53102116200375,260.53102116200375,-12.618978837996224,244.66029997405522,276.4017423499369,107948.27806945487,107944.16870121993,4.109368234953798,0.0,nan,276.4017423499369,3.251742349936933,270.05345387477166,-3.096546125228315,263.70516539959806,-9.444834600401919,257.35687692442013,-15.793123075579842,251.0085884492405,-22.14141155075947,244.66029997405522,-28.489700025944757,1.0,1.0,25732.562594343566,25732.562594343566,275.98046142922806,2.8304614292280803,275.98046142922806,275.98046142922806,87076.3959856318,87076.22401461296,0.1719710188335739,0.0,8648.866644398773,8648.866644398773,0.921383202791396,3400.821413120453,275.98046142922806,2.8304614292280803,1.0,0.002,0.12802215812375015,0.004784987485734003,0.00019745430264050834,0.0018025457048411726,0.09872715132025417,0.09872715132025417,0.0,7.48168107328473e-12,0.9999997981445393,0.9999997981445393,0.0,0.09223888210972059,1.8618925799174198e-08,0.0,0.0,0.0,1599269.2826214267,265.91252679745276,0.0,1.0,1286892.763883591,2588.503903332396,,,,,,,,,,,,,,,,,,,2.0,14222.055509799642,1594.8347307022773,0.36896921168185665,6.175450102142607,2.633905264644125
4049.0,-30.25280551861955,5.000288478129743,35.05826752732584,30.61976444385948,5.01516383762991,-26.726008582995803,-40.21885445164514,1.488366901012277,-7.237486911826636,-7.237486911845252,40.11675183957651,35342.291043010846,15451.077585814708,15451.077585814708,50793.368628825556,87086.50489247014,87076.366132826,15451.077585814708,102527.44371864072,102527.44371864072,102527.44371864072,130575.02569164266,126058.08882087535,4516.9368707673175,0.0,99081.86554709311,47337.65169425333,57493.57094759976,28047.58197300194,85541.1529206017,21212.364114038566,1594.8381071925332,0.0,0.8745649785344921,2.6545706920626357,0.0014947306463915918,1.0,1.0,-7.237486911826636,324767.7935914962,1559573.3929441762,4.802118386485883,1559573.3929441762,4.802118386485883,0.7562992109072781,0.09223903667159458,3.383896867217655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383896867217655,1.2847887259041135,1.2850805536192031,2.6338158165548866,5580.73966604527,14222.048208616508,6453.773852963404,0.00047824777629072235,29280.40346234349,2985.7702133086723,19290.761933053855,1967.1102703832457,0.6588284194192554,0.6588284194192554,30585.89508733462,30484.863174865135,1.0041444229154888,0.8,4338.765214272591,4324.433322199387,1.0041444229154888,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.607863129746,2034.6934298245008,9.006182541986979,5.000288478129743,-0.8367549556549267,5.83704343378467,2.6339030585354077,3.5,0.7525437310101165,0.6,0.00022712880113795158,0.998964850918036,0.0002273641569362757,199.1312651373471,0.0,0.0,0.0,0.029584315959416182,7.692489415123489e-05,0.0001502039069867167,0.0005082745302962026,0.09223903634106886,0.09223903634106886,0.09223903634106886,0.09223901790163207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.26571039885,595.654881883773,0.0,0.09223903634106886,0.09223903667159458,0.09223903667159458,0.3689696341402986,0.3689696341402986,0.5,10.044556923987036,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,28047.58197300194,21212.364114038566,0.7562992109072781,0.5937886840965467,0.4131612660845844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530118691299858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53104988881677,260.53104988881677,-12.61895011118321,244.6603532422492,276.4017465353691,107947.96587659146,107943.83049450164,4.135382089833842,0.0,nan,276.4017465353691,3.2517465353691364,270.05346787675575,-3.0965321232442307,263.7051892181353,-9.444810781864703,257.3569105595095,-15.793089440490462,251.00863190088194,-22.14136809911804,244.6603532422492,-28.48964675775079,1.0,1.0,25732.562594343566,25732.562594343566,275.9804641519185,2.830464151918534,275.9804641519185,275.9804641519185,87076.55179440371,87076.366132826,0.1856615777069237,0.0,8648.866644398773,8648.866644398773,0.9213835003631359,3400.8163515537435,275.9804641519185,2.830464151918534,1.0,0.002,0.1280221794201325,0.004784984955256273,0.00019745432994467101,0.001802545677856362,0.09872716497233551,0.09872716497233551,0.0,7.801032823190335e-12,0.9999997691126808,0.9999997691126808,0.0,0.09223901537477068,2.1296823898318283e-08,0.0,0.0,0.0,1599269.2664084695,265.91251308817334,0.0,1.0,1286892.8104900573,2588.503715751337,,,,,,,,,,,,,,,,,,,2.0,14222.048208616508,1594.8381071925332,0.3689696341402986,6.175450102142607,2.6339030585354077
4050.0,-30.252748975509775,5.000279526161571,35.05827560834175,30.619823920447402,5.015164999583456,-26.7259575779994,-40.21880541751159,1.488373601078724,-7.237500673644718,-7.237500673600946,40.11676820944652,35342.27637230655,15451.074367725607,15451.074367725607,50793.350740032154,87086.61440878673,87076.51484905649,15451.074367725607,102527.5892167821,102527.5892167821,102527.5892167821,130575.23816635004,126058.29466281527,4516.943503534768,0.0,99081.9439831935,47337.6059433312,57493.708933180336,28047.648949567945,85541.35788274829,21212.41141545975,1594.841583370818,0.0,0.8745648381445328,2.6545693227399125,0.0014947306463915918,1.0,1.0,-7.237500673644718,324767.6160681859,1559574.1004949887,4.802123190039834,1559574.1004949887,4.802123190039834,0.7562990913641805,0.092239173279914,3.38389341318622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38389341318622,1.2847886945604607,1.285080522268431,2.6338131924050625,5580.7341057866815,14222.040910147498,6453.773103189966,0.0004782484268526393,29280.456528889168,2985.775624590372,19290.759691930874,1967.1100418523017,0.6588271488491959,0.6588271488491959,30585.87011147796,30484.863174865135,1.0041433979591918,0.8,4338.76167131994,4324.433322199387,1.0041433979591918,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6069983190475,2034.6934298245008,9.006185206090077,5.000279526161571,-0.8367675958440799,5.837047122005651,2.6339008456878905,3.5,0.7525430987679688,0.6,0.00022712880113795158,0.9989589597923473,0.0002273654977629558,199.13121878235157,0.0,0.0,0.0,0.029584315959416182,7.692532180261297e-05,0.0001502034793353386,0.0005082725643605048,0.09223917293912864,0.09223917293912864,0.09223917293912864,0.09223915656276206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.3472281649,595.654856181904,0.0,0.09223917293912864,0.092239173279914,0.092239173279914,0.36897005627916196,0.36897005627916196,0.5,10.044556433379634,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,28047.648949567945,21212.41141545975,0.7562990913641805,0.5937870522192867,0.41316010462155955,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530115316308485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53107863848777,260.53107863848777,-12.618921361512207,244.66040660241734,276.4017506745439,107947.68783181658,107943.54915920294,4.138672613657792,0.0,nan,276.4017506745439,3.2517506745439277,270.05348186012634,-3.0965181398736377,263.7052130457084,-9.444786954291601,257.3569442312796,-15.793055768720365,251.00867541685096,-22.141324583149014,244.66040660241734,-28.489593397582638,1.0,1.0,25732.562594343566,25732.562594343566,275.9804675850436,2.830467585043607,275.9804675850436,275.9804675850436,87076.65780944725,87076.51484905649,0.14296039075998124,0.0,8648.866644398773,8648.866644398773,0.921383704442349,3400.812880252151,275.9804675850436,2.830467585043607,1.0,0.002,0.12802219864010497,0.004784982424686324,0.00019745435402505307,0.0018025456543862047,0.09872717701252653,0.09872717701252653,0.0,8.411257801377303e-12,0.9999997916293116,0.9999997916293116,0.0,0.09223915405997397,1.9219940031055007e-08,0.0,0.0,0.0,1599269.250133374,265.91249932635526,0.0,1.0,1286892.8572751344,2588.5035274514294,,,,,,,,,,,,,,,,,,,2.0,14222.040910147498,1594.841583370818,0.36897005627916196,6.175450102142607,2.6339008456878905
4051.0,-30.25269235737717,5.00027059666679,35.05828368195108,30.619918391481065,5.015166024175112,-26.725906519222146,-40.218756383378036,1.488380184967106,-7.237514848702574,-7.237514848706658,40.11678415824861,35342.23805950141,15451.0716710571,15451.0716710571,50793.30973055851,87086.784481201,87076.65672554236,15451.0716710571,102527.72839659946,102527.72839659946,102527.72839659946,130575.44285883913,126058.49277880842,4516.950080030709,0.0,99082.07480188759,47337.52837660654,57493.940472534494,28047.714462239674,85541.65493477417,21212.45763724758,1594.8449998488672,0.0,0.8745646970885714,2.654567912299763,0.0014947306463915918,1.0,1.0,-7.237514848702574,324767.43321428896,1559574.7898469835,4.802128016382543,1559574.7898469835,4.802128016382543,0.7562989728024248,0.09223930950316174,3.3838876737129526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3838876737129526,1.284788663760303,1.2850804914612772,2.633808788294437,5580.724774004744,14222.033616043842,6453.773895699247,0.0004782499114041946,29280.544851292394,2985.784630969026,19290.76206079415,1967.1102834091307,0.6588252424525047,0.6588252424525047,30585.828609742013,30484.863174865135,1.004141694816248,0.8,4338.755784087027,4324.433322199387,1.004141694816248,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6061308247326,2034.6934298245008,9.00618818821159,5.00027059666679,-0.8367804257623783,5.8370510224291685,2.633898625974375,3.5,0.7525424645641071,0.6,0.00022712880113795158,0.9989530608877063,0.00022736684037597983,199.1311723658727,0.0,0.0,0.0,0.029584315959416182,7.692574945618896e-05,0.00015020305168176261,0.0005082702551399861,0.09223930915861844,0.09223930915861844,0.09223930915861844,0.09223929027185324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.42707062274,595.6548310040891,0.0,0.09223930915861844,0.09223930950316174,0.09223930950316174,0.3689704786637169,0.3689704786637169,0.5,10.044555867955106,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,28047.714462239674,21212.45763724758,0.7562989728024248,0.5937845108244468,0.4131582219966401,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453011193389925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5311074011933,260.5311074011933,-12.618892598806667,244.6604600495462,276.4017547528265,107947.33552520176,107943.1949761584,4.140549043352344,0.0,nan,276.4017547528265,3.251754752826514,270.0534958121778,-3.096504187822177,263.7052368715291,-9.444763128470868,257.35697793086973,-15.793022069130245,251.00871899021058,-22.141281009789395,244.6604600495462,-28.489539950453775,1.0,1.0,25732.562594343566,25732.562594343566,275.98046981399307,2.8304698139930906,275.98046981399307,275.98046981399307,87076.83120158022,87076.65672554236,0.17447603786422405,0.0,8648.866644398773,8648.866644398773,0.921384043555164,3400.8071120815175,275.98046981399307,2.8304698139930906,1.0,0.002,0.12802222044568534,0.004784979809195222,0.00019745438192627344,0.0018025456268456277,0.09872719096313672,0.09872719096313672,0.0,8.771901174181584e-12,0.9999997636014862,0.9999997636014862,0.0,0.09223928769792607,2.1805235677195974e-08,0.0,0.0,0.0,1599269.23336957,265.9124851512974,0.0,1.0,1286892.9054650662,2588.503333497295,,,,,,,,,,,,,,,,,,,2.0,14222.033616043842,1594.8449998488672,0.3689704786637169,6.175450102142607,2.633898625974375
4052.0,-30.25262579549996,5.000261693947659,35.058291752136014,30.620006506238155,5.015166998738736,-26.72584651610846,-40.218702250253386,1.4883877183252745,-7.237528613134089,-7.237528613065866,40.11680020638078,35342.22068193418,15451.068455409386,15451.068455409386,50793.28913734357,87086.94506851734,87076.80094518604,15451.068455409386,102527.86940059543,102527.86940059543,102527.86940059543,130575.64947679342,126058.69284104605,4516.956635747373,0.0,99082.19438204191,47337.46999198298,57494.138211176585,28047.78007619799,85541.91828737457,21212.503961696235,1594.848411060128,0.0,0.8745645579353739,2.6545665427181526,0.0014947306463915918,1.0,1.0,-7.237528613134089,324767.2556574252,1559575.4834907395,4.802132777621612,1559575.4834907395,4.802132777621612,0.7562988551702767,0.0922394455846881,3.383882398572685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383882398572685,1.284788628518423,1.2850804562113922,2.633804754697175,5580.716227296165,14222.026325327915,6453.774368936243,0.00047825122268937097,29280.62583493876,2985.7928890027442,19290.7634753312,1967.1104276517672,0.6588234685992512,0.6588234685992512,30585.790465553593,30484.863174865135,1.0041401294604209,0.8,4338.7503731393535,4324.433322199387,1.0041401294604209,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6052601487152,2034.6934298245008,9.006190884533678,5.000261693947659,-0.8367930508936539,5.837054744841313,2.6338963981203856,3.5,0.7525418280343958,0.6,0.00022712880113795158,0.9989461260167094,0.00022736841879914593,199.13111779737565,0.0,0.0,0.0,0.029584315959416182,7.69262215834163e-05,0.00015020257955453527,0.0005082678651748054,0.0922394452487003,0.0922394452487003,0.0922394452487003,0.09223942529648999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.50755400833,595.6548056227543,0.0,0.0922394452487003,0.0922394455846881,0.0922394455846881,0.3689709007436184,0.3689709007436184,0.5,10.044555269206917,-6.821210263296962e-11,-6.821210263296962e-11,-6.821210263296962e-11,-6.821210263296962e-11,-6.821210263296962e-11,-6.821210263296962e-11,28047.78007619799,21212.503961696235,0.7562988551702767,0.5937824420385991,0.41315674688523396,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530108547003724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5311370739926,260.5311370739926,-12.618862926007353,244.6605152849275,276.40175886304434,107947.03201135177,107942.76044938382,4.271561967952669,0.0,nan,276.40175886304434,3.2517588630443583,270.0535101474283,-3.096489852571665,263.7052614318128,-9.444738568187176,257.3570127161846,-15.792987283815364,251.00876400055827,-22.141235999441705,244.6605152849275,-28.48948471507248,1.0,1.0,25732.562594343566,25732.562594343566,275.98047272460985,2.8304727246098764,275.98047272460985,275.98047272460985,87076.99189564631,87076.80094518604,0.1909504602663219,0.0,8648.866644398773,8648.866644398773,0.921384355232909,3400.8018105655483,275.98047272460985,2.8304727246098764,1.0,0.002,0.1280222432845927,0.004784977259369458,0.0001974544115872413,0.0018025455962973598,0.09872720579362064,0.09872720579362064,0.0,7.884600958241172e-12,0.9999997523894275,0.9999997523894275,0.0,0.09223942274522617,2.2839461927406142e-08,0.0,0.0,0.0,1599269.2170913802,265.9124713868659,0.0,1.0,1286892.9522590155,2588.5031451617047,,,,,,,,,,,,,,,,,,,2.0,14222.026325327915,1594.848411060128,0.3689709007436184,6.175450102142607,2.6338963981203856
4053.0,-30.25256891724222,5.0002528215385595,35.05829982258434,30.620096891094022,5.0151683454372975,-26.72579519097753,-40.21865314627064,1.4883946182263372,-7.237542034136993,-7.237542034151319,40.116816354105964,35342.186036602136,15451.064816041096,15451.064816041096,50793.250852643236,87087.10742905126,87076.94728888672,15451.064816041096,102528.01210492781,102528.01210492781,102528.01210492781,130575.85793603933,126058.89474277009,4516.963193269244,0.0,99082.31850037124,47337.39710470367,57494.357106297306,28047.84583111152,85542.20293740883,21212.550412628032,1594.8518204868371,0.0,0.8745644203090445,2.65456520730869,0.0014947306463915918,1.0,1.0,-7.237542034136993,324767.0825307503,1559576.1814406675,4.802137486618584,1559576.1814406675,4.802137486618584,0.7562987382474282,0.09223958161207806,3.3838769385658662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3838769385658662,1.2847885962399266,1.2850804239255642,2.6338005711360997,5580.70736283226,14222.01923570561,6453.775055181921,0.00047825262014402286,29280.70975960601,2985.8014469371305,19290.765526565454,1967.1106368194496,0.6588216503268609,0.6588216503268609,30585.75098459491,30484.863174865135,1.0041385092469182,0.8,4338.744772564001,4324.433322199387,1.0041385092469182,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.604386812848,2034.6934298245008,9.006193347841226,5.0002528215385595,-0.8368055007304269,5.8370583222689865,2.633894163461226,3.5,0.7525411895603503,0.6,0.00022712880113795158,0.9989402000924789,0.00022736976759662358,199.13107116768924,0.0,0.0,0.0,0.029584315959416182,7.692664985081844e-05,0.00015020215128713315,0.0005082655958635112,0.09223958128866258,0.09223958128866258,0.09223958128866258,0.09223956156609942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.5884812744,595.6547801019778,0.0,0.09223958128866258,0.09223958161207806,0.09223958161207806,0.3689713226845228,0.3689713226845228,0.5,10.044554678275594,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,28047.84583111152,21212.550412628032,0.7562987382474282,0.593780018616175,0.4131549670571611,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453010456527562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5311666449148,260.5311666449148,-12.6188333550852,244.6605703141797,276.4017629756366,107946.68053946721,107942.42364316648,4.256896300725901,0.0,nan,276.4017629756366,3.251762975636609,270.05352444335045,-3.096475556649523,263.70528591106984,-9.44471408893014,257.357047378773,-15.79295262122696,251.00880884647893,-22.14119115352105,244.6605703141797,-28.489429685820284,1.0,1.0,25732.562594343566,25732.562594343566,275.9804762240883,2.830476224088329,275.9804762240883,275.9804762240883,87077.15413210854,87076.94728888672,0.20684322182205506,0.0,8648.866644398773,8648.866644398773,0.9213846778330786,3400.796323258696,275.9804762240883,2.830476224088329,1.0,0.002,0.1280222657875226,0.004784974775194316,0.00019745444086885134,0.0018025455672761534,0.09872722043442567,0.09872722043442567,0.0,8.145004636028741e-12,0.9999997560382404,0.9999997560382404,0.0,0.09223955910914743,2.250293063224493e-08,0.0,0.0,0.0,1599269.2012193361,265.912457965863,0.0,1.0,1286892.9978854368,2588.5029615251933,,,,,,,,,,,,,,,,,,,2.0,14222.01923570561,1594.8518204868371,0.3689713226845228,6.175450102142607,2.633894163461226
