time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4054.0,-30.252511874071327,5.000243981290254,35.058307897642045,30.62018594881522,5.015170205936583,-26.7257436660747,-40.21860781414432,1.4884019970160778,-7.23755526715189,-7.237555267183327,40.11683262781965,35342.16622606103,15451.060955929795,15451.060955929795,50793.22718199083,87087.26641311507,87077.09573877013,15451.060955929795,102528.15669469992,102528.15669469992,102528.15669469992,130576.0686934688,126059.098913221,4516.9697802478095,0.0,99082.43976976632,47337.3395795701,57494.55576688469,28047.911998768872,85542.46776565356,21212.59717260881,1594.8552450982102,0.0,0.874564283240609,2.6545638906049076,0.0014947306463915918,1.0,1.0,-7.23755526715189,324766.91182914213,1559576.8848353692,4.802142176527679,1559576.8848353692,4.802142176527679,0.7562986212142961,0.09223971776221218,3.3838715938637574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3838715938637574,1.2847885617211379,1.2850803893989349,2.633796481913437,5580.698698260131,14222.011954306856,6453.775580394671,0.00047825395821091333,29280.791844891624,2985.8098173067892,19290.76709646151,1967.1107969042957,0.6588198570124055,0.6588198570124055,30585.712337384844,30484.863174865135,1.0041369232491688,0.8,4338.739290260142,4324.433322199387,1.0041369232491688,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6035112512557,2034.6934298245008,9.006195694167555,5.000243981290254,-0.8368178476401829,5.837061828930437,2.633891923107727,3.5,0.7525405494593506,0.6,0.00022712880113795158,0.9989342570246609,0.0002273711203122193,199.1310244028264,0.0,0.0,0.0,0.029584315959416182,7.692704522339254e-05,0.00015020175591455904,0.000508263455187734,0.09223971743907958,0.09223971743907958,0.09223971743907958,0.09223969942249792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.66977699625,595.6547544675814,0.0,0.09223971743907958,0.09223971776221218,0.09223971776221218,0.3689717446510668,0.3689717446510668,0.5,10.044554137283127,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,28047.911998768872,21212.59717260881,0.7562986212142961,0.5937779036389336,0.4131534563964424,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453010116282287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53119619418516,260.53119619418516,-12.61880380581482,244.66062520793798,276.4017671804189,107946.3395885015,107942.08580916791,4.253779333596562,0.0,nan,276.4017671804189,3.2517671804189376,270.0535387859267,-3.0964612140732584,263.70531039144214,-9.444689608557837,257.35708199694335,-15.792918003056627,251.00885360244203,-22.141146397557947,244.66062520793798,-28.489374792061994,1.0,1.0,25732.562594343566,25732.562594343566,275.98048015514144,2.8304801551414585,275.98048015514144,275.98048015514144,87077.31318024713,87077.09573877013,0.21744147699791938,0.0,8648.866644398773,8648.866644398773,0.9213849936202874,3400.790951833076,275.98048015514144,2.8304801551414585,1.0,0.002,0.12802228658356749,0.004784972328940606,0.0001974544675938527,0.0018025455398384483,0.09872723379692634,0.09872723379692634,0.0,7.432300868498443e-12,0.9999997745351579,0.9999997745351579,0.0,0.09223969696539877,2.079681340333574e-08,0.0,0.0,0.0,1599269.1855696097,265.9124447328481,0.0,1.0,1286893.0428727586,2588.5027804609313,,,,,,,,,,,,,,,,,,,2.0,14222.011954306856,1594.8552450982102,0.3689717446510668,6.175450102142607,2.633891923107727
4055.0,-30.252454739578855,5.000235173362578,35.0583159810552,30.62023906912657,5.01517233118561,-26.725692032503474,-40.218558710161574,1.4884096231936241,-7.237568470523911,-7.237568470490734,40.11684901892606,35342.15809762353,15451.05707773474,15451.05707773474,50793.215175358266,87087.36291899593,87077.2458325457,15451.05707773474,102528.30291028044,102528.30291028044,102528.30291028044,130576.28153303647,126059.30511685155,4516.976416184917,0.0,99082.5069688884,47337.30214439839,57494.67202721112,28047.97862275602,85542.65064996714,21212.64426227074,1594.8586906750566,0.0,0.8745641458806084,2.6545625768510703,0.0014947306463915918,1.0,1.0,-7.237568470523911,324766.74150997755,1559577.5933052376,4.8021468764138335,1559577.5933052376,4.8021468764138335,0.756298503631217,0.09223985413408203,3.3838686043847273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3838686043847273,1.2847885260450442,1.2850803537147377,2.63379422822312,5580.693922960784,14222.004678107805,6453.7745192036045,0.00047825443701806497,29280.83757167755,2985.8144801412873,19290.7639244904,1967.1104734532587,0.6588187198288944,0.6588187198288944,30585.690720641727,30484.863174865135,1.0041360361450953,0.8,4338.73622381488,4324.433322199387,1.0041360361450953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6026337018768,2034.6934298245008,9.006198040390569,5.000235173362578,-0.8368301666738285,5.837065340036406,2.6338896776687193,3.5,0.7525399079053484,0.6,0.00022712880113795158,0.9989283044807088,0.00022737247520083446,199.1309775631187,0.0,0.0,0.0,0.029584315959416182,7.692747349503432e-05,0.00015020132764291725,0.0005082615569477715,0.0922398538097142,0.0922398538097142,0.0922398538097142,0.09223983856295839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.75123982225,595.6547287846126,0.0,0.0922398538097142,0.09223985413408203,0.09223985413408203,0.3689721668122139,0.3689721668122139,0.5,10.04455367937658,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,28047.97862275602,21212.64426227074,0.756298503631217,0.5937764938241107,0.4131524780806766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453009775050663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53122575810954,260.53122575810954,-12.618774241890435,244.66068000901944,276.4017715071872,107946.07691278191,107941.82102381723,4.255888964680755,0.0,nan,276.4017715071872,3.251771507187243,270.05355320755666,-3.0964467924433166,263.7053349079349,-9.444665092065065,257.3571166082984,-15.792883391701594,251.0088983086608,-22.141101691339173,244.66068000901944,-28.489319990980533,1.0,1.0,25732.562594343566,25732.562594343566,275.9804843059894,2.830484305989444,275.9804843059894,275.9804843059894,87077.4063873353,87077.2458325457,0.16055478960333858,0.0,8648.866644398773,8648.866644398773,0.9213851702510121,3400.787947406651,275.9804843059894,2.830484305989444,1.0,0.002,0.12802230459219288,0.004784969901187107,0.00019745449003167543,0.001802545517366815,0.09872724501583771,0.09872724501583771,0.0,7.398490240589917e-12,0.9999998047549663,0.9999998047549663,0.0,0.09223983612470861,1.8009373428538425e-08,0.0,0.0,0.0,1599269.1699549365,265.91243152947607,0.0,1.0,1286893.0877593076,2588.5025998022757,,,,,,,,,,,,,,,,,,,2.0,14222.004678107805,1594.8586906750566,0.3689721668122139,6.175450102142607,2.6338896776687193
4056.0,-30.252397550385485,5.000226387742526,35.05832406390693,30.62033032709735,5.015173787722,-26.72564041657526,-40.21850957125423,1.4884166528586122,-7.237582623952562,-7.237582623903413,40.11686517021788,35342.12384724354,15451.05440634219,15451.05440634219,50793.178253585735,87087.52665997864,87077.39048645651,15451.05440634219,102528.4448927987,102528.4448927987,102528.4448927987,130576.48988003172,126059.50682677321,4516.98305325851,0.0,99082.63222562044,47337.229409303436,57494.892018130005,28048.044987233025,85542.93700536303,21212.69109591863,1594.86214731417,0.0,0.8745640041571202,2.654561168565886,0.0014947306463915918,1.0,1.0,-7.237582623952562,324766.55893547606,1559578.291409589,4.802151725601289,1559578.291409589,4.802151725601289,0.7562983839185324,0.09223999070729616,3.3838630951672726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3838630951672726,1.284788493159503,1.285080320821727,2.6337900076033565,5580.684979973966,14221.99740563967,6453.775161814355,0.00047825583732489114,29280.922259274364,2985.823115872838,19290.765845296934,1967.1106693210154,0.6588168799630901,0.6588168799630901,30585.65088381156,30484.863174865135,1.0041344013287286,0.8,4338.730572757342,4324.433322199387,1.0041344013287286,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6017542045004,2034.6934298245008,9.00620110027028,5.000226387742526,-0.8368429303539084,5.837069318096434,2.633887427246021,3.5,0.7525392649274345,0.6,0.00022712880113795158,0.9989223462760564,0.00022737383139408073,199.13093067858847,0.0,0.0,0.0,0.029584315959416182,7.692790207348552e-05,0.00015020089906446607,0.0005082592792051912,0.09223999035952825,0.09223999035952825,0.09223999035952825,0.09223997459800207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.8316120497,595.6547034444777,0.0,0.09223999035952825,0.09223999070729616,0.09223999070729616,0.3689725893013437,0.3689725893013437,0.5,10.044553207163021,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,28048.044987233025,21212.69109591863,0.7562983839185324,0.5937740745375777,0.4131506946625857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530094332729149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.531255278205,260.531255278205,-12.618744721794997,244.66073473764186,276.4017758187551,107945.72743523386,107941.47785569285,4.24957954101854,0.0,nan,276.4017758187551,3.2517758187551067,270.05356760253613,-3.0964323974638432,263.7053593863258,-9.444640613674153,257.3571511700983,-15.792848829901686,251.0089429538727,-22.141057046127287,244.66073473764186,-28.489265262358117,1.0,1.0,25732.562594343566,25732.562594343566,275.9804868777636,2.830486877763633,275.9804868777636,275.9804868777636,87077.57327292084,87077.39048645651,0.18278646432736423,0.0,8648.866644398773,8648.866644398773,0.9213854957580312,3400.782410643109,275.9804868777636,2.830486877763633,1.0,0.002,0.12802232327489552,0.004784967304240233,0.00019745451312508006,0.0018025454953485977,0.09872725656254003,0.09872725656254003,0.0,8.473677488851639e-12,0.9999997974541783,0.9999997974541783,0.0,0.09223997202447146,1.8682824708673946e-08,0.0,0.0,0.0,1599269.153216696,265.9124173760474,0.0,1.0,1286893.135875695,2588.5024061442614,,,,,,,,,,,,,,,,,,,2.0,14221.99740563967,1594.86214731417,0.3689725893013437,6.175450102142607,2.633887427246021
4057.0,-30.252340153619148,5.00021762770635,35.05833214550376,30.620397836342477,5.015173475998735,-26.725588790658275,-40.218464204203315,1.4884221118204133,-7.2375964599037275,-7.237596459892725,40.1168812995028,35342.11880871765,15451.051333091375,15451.051333091375,50793.17014180902,87087.65325770178,87077.53557056918,15451.051333091375,102528.58690366056,102528.58690366056,102528.58690366056,130576.6978695464,126059.7081983971,4516.9896711493,0.0,99082.72487343317,47337.190420308325,57495.03828124982,28048.110965885844,85543.14924713566,21212.73767725454,1594.8655775284526,0.0,0.8745638642889948,2.654559791870725,0.0014947306463915918,1.0,1.0,-7.2375964599037275,324766.3804564091,1559578.9885623266,4.802156511306923,1559578.9885623266,4.802156511306923,0.7562982656142161,0.09224012703973403,3.383859054640439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383859054640439,1.2847884676218844,1.2850802952783076,2.63378691505839,5580.678427242277,14221.990136171858,6453.774829379467,0.00047825670953487897,29280.984601754186,2985.829473036581,19290.76485162681,1967.1105679948616,0.6588154433328421,0.6588154433328421,30585.62166698939,30484.863174865135,1.004133202334597,0.8,4338.726428202104,4324.433322199387,1.004133202334597,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6008715996873,2034.6934298245008,9.00620394222828,5.00021762770635,-0.8368555342628179,5.837073161969168,2.6338851688729097,3.5,0.7525386196779742,0.6,0.00022712880113795158,0.9989163664841432,0.00022737519251723765,199.13088362390917,0.0,0.0,0.0,0.029584315959416182,7.692829775661688e-05,0.00015020050338133468,0.0005082573333784812,0.09224012670609949,0.09224012670609949,0.09224012670609949,0.09224011039785567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.91195565555,595.6546781125669,0.0,0.09224012670609949,0.09224012703973403,0.09224012703973403,0.36897301172874813,0.36897301172874813,0.5,10.044552718813302,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,28048.110965885844,21212.73767725454,0.7562982656142161,0.5937725064933799,0.41314961069078304,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530090911681075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53128462056026,260.53128462056026,-12.61871537943972,244.66078942675924,276.40177981434834,107945.40912259027,107941.18512980937,4.223992780899522,0.0,nan,276.40177981434834,3.2517798143483674,270.05358173683516,-3.0964182631648214,263.7053836593284,-9.444616340671587,257.35718558180577,-15.792814418194212,251.00898750428465,-22.14101249571533,244.66078942675924,-28.48921057324074,1.0,1.0,25732.562594343566,25732.562594343566,275.980489816702,2.830489816702027,275.980489816702,275.980489816702,87077.69418548497,87077.53557056918,0.15861491579562426,0.0,8648.866644398773,8648.866644398773,0.92138573448864,3400.7783499136413,275.980489816702,2.830489816702027,1.0,0.002,0.12802234243021487,0.00478496475905668,0.00019745453707576736,0.0018025454713793197,0.09872726853788368,0.09872726853788368,0.0,8.455086891040464e-12,0.9999997923330534,0.9999997923330534,0.0,0.09224010788450848,1.9155225539923372e-08,0.0,0.0,0.0,1599269.1368539121,265.91240354009625,0.0,1.0,1286893.1829127653,2588.502216830256,,,,,,,,,,,,,,,,,,,2.0,14221.990136171858,1594.8655775284526,0.36897301172874813,6.175450102142607,2.6338851688729097
4058.0,-30.252282789498572,5.000208893473135,35.05834021381656,30.62048410009595,5.015175737124606,-26.725536936836235,-40.218415030371375,1.4884298834583036,-7.237610273074495,-7.237610273061397,40.11689707964846,35342.08886268053,15451.048234520462,15451.048234520462,50793.13709720099,87087.80660994518,87077.67579015828,15451.048234520462,102528.72402467874,102528.72402467874,102528.72402467874,130576.89949519056,126059.90328818228,4516.99620700829,0.0,99082.84125472681,47337.12350404749,57495.24194519924,28048.17547051182,85543.41741571105,21212.783203075167,1594.8689369430772,0.0,0.8745637259056921,2.6545584174427583,0.0014947306463915918,1.0,1.0,-7.237610273074495,324766.2022712712,1559579.670625583,4.802161246209034,1559579.670625583,4.802161246209034,0.7562981494242655,0.09224026282128032,3.3838539122196702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3838539122196702,1.2847884312653164,1.2850802589134815,2.633782987045658,5580.670104254647,14221.982872768733,6453.775222491608,0.0004782579735105233,29281.063492995923,2985.837517704407,19290.766026665304,1967.1106878154421,0.6588137084324033,0.6588137084324033,30585.58448242409,30484.863174865135,1.0041316763622232,0.8,4338.721153381865,4324.433322199387,1.0041316763622232,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5999862882195,2034.6934298245008,9.006206783639305,5.000208893473135,-0.8368681181565707,5.837077011629706,2.633882903574901,3.5,0.7525379724499717,0.6,0.00022712880113795158,0.998910390131962,0.00022737655287372323,199.13083659601543,0.0,0.0,0.0,0.029584315959416182,7.692872664392187e-05,0.00015020007449402972,0.0005082551096923084,0.09224026248794741,0.09224026248794741,0.09224026248794741,0.09224024233809727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.9911706668,595.6546531304815,0.0,0.09224026248794741,0.09224026282128032,0.09224026282128032,0.368973434086957,0.368973434086957,0.5,10.04455211438212,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,28048.17547051182,21212.783203075167,0.7562981494242655,0.5937702587957661,0.41314796544695376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530087478217646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53131404841855,260.53131404841855,-12.618685951581426,244.66084410130458,276.4017839955202,107945.08258293934,107940.84628149061,4.236301448745546,0.0,nan,276.4017839955202,3.2517839955202135,270.05359601668073,-3.0964039833192487,263.7054080378477,-9.444591962152288,257.35722005900226,-15.792779940997718,251.00903208015586,-22.140967919844115,244.66084410130458,-28.4891558986954,1.0,1.0,25732.562594343566,25732.562594343566,275.9804922160146,2.8304922160146475,275.9804922160146,275.9804922160146,87077.85335177112,87077.67579015828,0.17756161284341943,0.0,8648.866644398773,8648.866644398773,0.9213860383233593,3400.7731817807685,275.9804922160146,2.8304922160146475,1.0,0.002,0.12802236546413076,0.0047849622007328655,0.0001974545670177936,0.0018025454409204412,0.0987272835088968,0.0987272835088968,0.0,7.938234704990554e-12,0.9999997502789925,0.9999997502789925,0.0,0.09224023978694895,2.3034331367408154e-08,0.0,0.0,0.0,1599269.120518064,265.9123897269255,0.0,1.0,1286893.2298723992,2588.5020278279712,,,,,,,,,,,,,,,,,,,2.0,14221.982872768733,1594.8689369430772,0.368973434086957,6.175450102142607,2.633882903574901
4059.0,-30.252225248893314,5.0002001849445845,35.05834828716082,30.620578152034454,5.015176679840118,-26.725485056020233,-40.21836589146403,1.4884364859584562,-7.237624096947059,-7.237624096963659,40.11691336116495,35342.0535656757,15451.045153326188,15451.045153326188,50793.098719001886,87087.97624969516,87077.82312835549,15451.045153326188,102528.86828168167,102528.86828168167,102528.86828168167,130577.11041597014,126060.10761947425,4517.00279649589,0.0,99082.97140076043,47337.04871331065,57495.46965272198,28048.242134288463,85543.71178701044,21212.83027525944,1594.8723997741397,0.0,0.87456358551253,2.65455704195058,0.0014947306463915918,1.0,1.0,-7.237624096947059,324766.0239481713,1559580.3743587954,4.802166049881146,1559580.3743587954,4.802166049881146,0.7562980301473917,0.09224039925106406,3.383848201322307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383848201322307,1.2847884003781038,1.2850802280192533,2.633778605353586,5580.660819974934,14221.975610624828,6453.776008742438,0.0004782594500603245,29281.151371400694,2985.8464788078186,19290.768376821652,1967.1109274646951,0.6588118114666492,0.6588118114666492,30585.54318722216,30484.863174865135,1.0041299816989513,0.8,4338.715295446855,4324.433322199387,1.0041299816989513,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5990983125887,2034.6934298245008,9.006209649167667,5.0002001849445845,-0.8368806980224743,5.837080882967059,2.633880631460725,3.5,0.7525373232744929,0.6,0.00022712880113795158,0.9989043954318652,0.00022737791742297316,199.13078942345953,0.0,0.0,0.0,0.029584315959416182,7.692915522882791e-05,0.00015019964590912366,0.0005082528016488355,0.0922403989123574,0.0922403989123574,0.0922403989123574,0.09224038001028223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.0726262157,595.6546274444946,0.0,0.0922403989123574,0.09224039925106406,0.09224039925106406,0.36897385597508353,0.36897385597508353,0.5,10.044551548063403,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,28048.242134288463,21212.83027525944,0.7562980301473917,0.5937677668870416,0.4131461311109753,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530084046708693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53134344242335,260.53134344242335,-12.618656557576628,244.6608987824253,276.40178810240883,107944.72474325621,107940.49331532042,4.23142793578567,0.0,nan,276.40178810240883,3.2517881024088524,270.0536102384158,-3.0963897615841915,263.7054323744284,-9.444567625571551,257.35725451043044,-15.79274548956954,251.00907664643125,-22.140923353568724,244.6608987824253,-28.48910121757467,1.0,1.0,25732.562594343566,25732.562594343566,275.98049542766205,2.830495427662072,275.98049542766205,275.98049542766205,87078.02292105026,87077.82312835549,0.19979269476607442,0.0,8648.866644398773,8648.866644398773,0.9213863757456481,3400.767442328918,275.98049542766205,2.830495427662072,1.0,0.002,0.12802238723081352,0.0047849596484070625,0.0001974545950009828,0.0018025454134436743,0.09872729750049139,0.09872729750049139,0.0,8.444656866141154e-12,0.9999997640220795,0.9999997640220795,0.0,0.09224037748436645,2.176669760480771e-08,0.0,0.0,0.0,1599269.1041695606,265.9123759030529,0.0,1.0,1286893.2768683957,2588.5018386793113,,,,,,,,,,,,,,,,,,,2.0,14221.975610624828,1594.8723997741397,0.36897385597508353,6.175450102142607,2.633880631460725
4060.0,-30.25216755114017,5.000191507736455,35.05835636219459,30.62066762885081,5.015178349861353,-26.725432961043023,-40.218316682707496,1.488443758834493,-7.237637371809797,-7.2376373717954525,40.116929556350435,35342.02213757465,15451.041389866294,15451.041389866294,50793.06352744094,87088.1365469625,87077.97034290209,15451.041389866294,102529.01173276838,102529.01173276838,102529.01173276838,130577.31971524347,126060.31033817327,4517.009377070207,0.0,99083.09356680856,47336.979154258544,57495.68268061113,28048.307982475097,85543.99066308622,21212.876803497522,1594.8758100782802,0.0,0.8745634485155015,2.654555721086023,0.0014947306463915918,1.0,1.0,-7.237637371809797,324765.85270716995,1559581.0743617252,4.802170737352566,1559581.0743617252,4.802170737352566,0.7562979134695601,0.09224053530839627,3.3838428201512825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3838428201512825,1.2847883663548016,1.285080193988223,2.633774486728824,5580.6520931032865,14221.968353928636,6453.776569570141,0.0004782608038308986,29281.234038636234,2985.854908519855,19290.770053173186,1967.111098404979,0.6588100087489226,0.6588100087489226,30585.504276241496,30484.863174865135,1.004128384879342,0.8,4338.709775725792,4324.433322199387,1.004128384879342,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.59820767801,2034.6934298245008,9.00621213097362,5.000191507736455,-0.8368930039048683,5.837084511641323,2.633878352543734,3.5,0.7525366721553526,0.6,0.00022712880113795158,0.9988983843987362,0.00022737928570649006,199.13074212209412,0.0,0.0,0.0,0.029584315959416182,7.692958442516429e-05,0.00015019921671278729,0.0005082505410659117,0.09224053498270446,0.09224053498270446,0.09224053498270446,0.09224051690067972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.15355401294,595.6546019258681,0.0,0.09224053498270446,0.09224053530839627,0.09224053530839627,0.36897427801026644,0.36897427801026644,0.5,10.044551004630426,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,28048.307982475097,21212.876803497522,0.7562979134695601,0.5937654198000734,0.4131444168506084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45300806046441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5313728891334,260.5313728891334,-12.618627110866555,244.66095350268165,276.40179227557275,107944.38539769217,107940.1463824362,4.2390152560022365,0.0,nan,276.40179227557275,3.251792275572768,270.0536245209993,-3.0963754790006988,263.705456766429,-9.444543233570982,257.3572890118489,-15.7927109881511,251.00912125726876,-22.140878742731218,244.66095350268165,-28.489046497318327,1.0,1.0,25732.562594343566,25732.562594343566,275.98049917408315,2.8304991740831724,275.98049917408315,275.98049917408315,87078.18312187347,87077.97034290209,0.21277897138497792,0.0,8648.866644398773,8648.866644398773,0.9213866936861241,3400.762034252039,275.98049917408315,2.8304991740831724,1.0,0.002,0.1280224081177108,0.004784957192958707,0.00019745462184918479,0.0018025453853674162,0.09872731092459239,0.09872731092459239,0.0,7.2166010146867965e-12,0.9999997735490482,0.9999997735490482,0.0,0.09224051442043925,2.0887957012174935e-08,0.0,0.0,0.0,1599269.0884703272,265.9123626281902,0.0,1.0,1286893.321997971,2588.5016570426365,,,,,,,,,,,,,,,,,,,2.0,14221.968353928636,1594.8758100782802,0.36897427801026644,6.175450102142607,2.633878352543734
4061.0,-30.252109706391025,5.000182861959367,35.058364444146804,30.620720819011353,5.015180349069663,-26.725380700843516,-40.21826747395096,1.4884513426058894,-7.237650625960953,-7.237650625965856,40.11694590593111,35342.016046460136,15451.037618724105,15451.037618724105,50793.05366518424,87088.23350168508,87078.11971707075,15451.037618724105,102529.15733579485,102529.15733579485,102529.15733579485,130577.53179541376,126060.51579233218,4517.016003081574,0.0,99083.16091080631,47336.94345246503,57495.79717593476,28048.3744596189,85544.17163555365,21212.92378430179,1594.8792498457656,0.0,0.8745633110333513,2.6545544022828174,0.0014947306463915918,1.0,1.0,-7.237650625960953,324765.6817334126,1559581.781037441,4.802175441423766,1559581.781037441,4.802175441423766,0.7562977959682451,0.09224067162616749,3.383839825094343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383839825094343,1.284788330877099,1.285080158502462,2.6337722282893585,5580.647307741064,14221.961102298661,6453.775522638708,0.0004782612867923018,29281.279857282792,2985.85958072153,19290.766923825075,1967.1107793002784,0.6588088709868024,0.6588088709868024,30585.48261912801,30484.863174865135,1.0041274961200684,0.8,4338.706703553787,4324.433322199387,1.0041274961200684,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5973150632979,2034.6934298245008,9.006214618699163,5.000182861959367,-0.8369052866870952,5.837088148646462,2.6338760685608555,3.5,0.7525360195888159,0.6,0.00022712880113795158,0.9988923580905188,0.00022738065748358579,199.130694700242,0.0,0.0,0.0,0.029584315959416182,7.693001362371481e-05,0.00015019878751423675,0.0005082486388715573,0.09224067130424375,0.09224067130424375,0.09224067130424375,0.09224065551532304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.23489051004,595.6545762819295,0.0,0.09224067130424375,0.09224067162616749,0.09224067162616749,0.3689747001318167,0.3689747001318167,0.5,10.044550531280878,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,28048.3744596189,21212.92378430179,0.7562977959682451,0.5937640483746734,0.4131434716210564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530077153180598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53140242225624,260.53140242225624,-12.618597577743742,244.66100828334092,276.4017965611584,107944.12515169368,107939.87369690072,4.251454792978809,0.0,nan,276.4017965611584,3.2517965611584145,270.05363890560216,-3.096361094397821,263.70548125004507,-9.44451874995491,257.35732359447803,-15.792676405521945,251.00916593891301,-22.140834061086963,244.66100828334092,-28.488991716659058,1.0,1.0,25732.562594343566,25732.562594343566,275.9805031908657,2.830503190865727,275.9805031908657,275.9805031908657,87078.27685313215,87078.11971707075,0.15713606140343472,0.0,8648.866644398773,8648.866644398773,0.9213868706455972,3400.759024219815,275.9805031908657,2.830503190865727,1.0,0.002,0.12802242665189634,0.004784954755673387,0.00019745464507706727,0.001802545362733607,0.09872732253853363,0.09872732253853363,0.0,7.810674416269814e-12,0.999999799064656,0.999999799064656,0.0,0.0922406530917564,1.8534411086781263e-08,0.0,0.0,0.0,1599269.072795586,265.912349374039,0.0,1.0,1286893.3670571311,2588.5014756893847,,,,,,,,,,,,,,,,,,,2.0,14221.961102298661,1594.8792498457656,0.3689747001318167,6.175450102142607,2.6338760685608555
4062.0,-30.25205181777445,5.000174237741427,35.058372524483445,30.620811937283747,5.015181714860722,-26.72532846451248,-40.21821826519442,1.4884583605383508,-7.237664817319796,-7.237664817329818,40.11696202387373,35341.98396230346,15451.035037146567,15451.035037146567,50793.018999450025,87088.3972478083,87078.26378499804,15451.035037146567,102529.2988221446,102529.2988221446,102529.2988221446,130577.73955641116,126060.71693036678,4517.022626044383,0.0,99083.28593973872,47336.87265062735,57496.0147656793,28048.440734266573,85544.45549994588,21212.97055016689,1594.8827032250024,0.0,0.8745631692274699,2.6545529902269784,0.0014947306463915918,1.0,1.0,-7.237664817319796,324765.49867009645,1559582.477701501,4.802180293436149,1559582.477701501,4.802180293436149,0.7562976762644478,0.09224080815035383,3.3838343258763333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3838343258763333,1.284788298046454,1.2850801256643598,2.6337680153388074,5580.638381004386,14221.953855536765,6453.776169194707,0.00047826268551971843,29281.364392471693,2985.8682009117992,19290.76885642422,1967.1109763705467,0.6588070350090627,0.6588070350090627,30585.442854535624,30484.863174865135,1.0041258642709572,0.8,4338.701062743547,4324.433322199387,1.0041258642709572,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5964205018931,2034.6934298245008,9.006217810029243,5.000174237741427,-0.8369180083474204,5.837092246088847,2.6338737795976614,3.5,0.7525353655993319,0.6,0.00022712880113795158,0.998886327251425,0.00022738203030862194,199.1306472424495,0.0,0.0,0.0,0.029584315959416182,7.693044282447895e-05,0.00015019835831347263,0.0005082463605514016,0.09224080779675303,0.09224080779675303,0.09224080779675303,0.09224079122057967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.3152248782,595.6545509524606,0.0,0.09224080779675303,0.09224080815035383,0.09224080815035383,0.3689751225291926,0.3689751225291926,0.5,10.044550033473728,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,28048.440734266573,21212.97055016689,0.7562976762644478,0.593761672835502,0.41314172561804213,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530073692925478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5314319724839,260.5314319724839,-12.618568027516062,244.66106311523873,276.4018008297158,107943.77796374816,107939.52404647962,4.253917268526674,0.0,nan,276.4018008297158,3.251800829715819,270.0536532868269,-3.096346713173091,263.7055057439383,-9.44449425606166,257.3573582010408,-15.792641798959153,251.009210658143,-22.140789341856987,244.66106311523873,-28.488936884761245,1.0,1.0,25732.562594343566,25732.562594343566,275.980505656936,2.8305056569359976,275.980505656936,275.980505656936,87078.44382932055,87078.26378499804,0.18004432250745595,0.0,8648.866644398773,8648.866644398773,0.9213871955603076,3400.753497505715,275.980505656936,2.8305056569359976,1.0,0.002,0.1280224462015128,0.004784952145982887,0.0001974546694922108,0.0018025453384749948,0.0987273347461054,0.0987273347461054,0.0,7.967205454401105e-12,0.9999997880499467,0.9999997880499467,0.0,0.09224078859990963,1.9550444202611478e-08,0.0,0.0,0.0,1599269.0560124721,265.9123351826802,0.0,1.0,1286893.41530244,2588.501281512598,,,,,,,,,,,,,,,,,,,2.0,14221.953855536765,1594.8827032250024,0.3689751225291926,6.175450102142607,2.6338737795976614
4063.0,-30.25198379537988,5.000165638991443,35.058380603618176,30.62089792164045,5.015182808323047,-26.725267135050046,-40.218163922522194,1.4884661469547327,-7.237678631284723,-7.237678631271839,40.11697814965337,35341.97245970622,15451.031977999863,15451.031977999863,50793.004437706084,87088.55410282857,87078.4088465468,15451.031977999863,102529.44082454666,102529.44082454666,102529.44082454666,130577.94750938662,126060.91827895142,4517.029230435201,0.0,99083.40187007753,47336.82022342321,57496.201829615915,28048.50668483996,85544.70851445588,21213.017112787933,1594.8861315710583,0.0,0.8745630294947945,2.6545516157228315,0.0014947306463915918,1.0,1.0,-7.237678631284723,324765.32047510403,1559583.1747049543,4.802185074512933,1559583.1747049543,4.802185074512933,0.7562975580533646,0.0922409444317624,3.3838292025356544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3838292025356544,1.2847882616207602,1.2850800892303922,2.6337641023174934,5580.630089781771,14221.946611581838,6453.7765573373745,0.0004782639439953678,29281.442986492908,2985.8762152715667,19290.77001660863,1967.1110946764318,0.6588053063336794,0.6588053063336794,30585.405807883293,30484.863174865135,1.004124343960448,0.8,4338.695807486965,4324.433322199387,1.004124343960448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5955228504104,2034.6934298245008,9.006220739215054,5.000165638991443,-0.8369305416515695,5.837096180643012,2.6338714827285155,3.5,0.7525347093510044,0.6,0.00022712880113795158,0.9988792407250008,0.00022738364346534847,199.1305914768913,0.0,0.0,0.0,0.029584315959416182,7.693091680603599e-05,0.00015019788433191558,0.0005082439871614084,0.09224094409175287,0.09224094409175287,0.09224094409175287,0.09224092700128725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.39567043225,595.6545255872248,0.0,0.09224094409175287,0.0922409444317624,0.0922409444317624,0.3689755448239971,0.3689755448239971,0.5,10.044549520462748,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,28048.50668483996,21213.017112787933,0.7562975580533646,0.593759746450276,0.4131403692109596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530070230047876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5314624332035,260.5314624332035,-12.618537566796476,244.6611197369641,276.4018051294294,107943.47522066212,107939.09023327705,4.384987385067638,0.0,nan,276.4018051294294,3.2518051294294423,270.05366805094263,-3.096331949057344,263.70553097245806,-9.444469027541913,257.3573938939614,-15.79260610603859,251.00925681546536,-22.140743184534614,244.6611197369641,-28.488880263035867,1.0,1.0,25732.562594343566,25732.562594343566,275.9805086153128,2.8305086153127945,275.9805086153128,275.9805086153128,87078.60074930612,87078.4088465468,0.19190275932487566,0.0,8648.866644398773,8648.866644398773,0.9213874982664979,3400.7483485483326,275.9805086153128,2.8305086153127945,1.0,0.002,0.12802246618062502,0.0047849496010666775,0.00019745469472235138,0.0018025453131184843,0.0987273473611757,0.0987273473611757,0.0,7.840835619665754e-12,0.9999997833958104,0.9999997833958104,0.0,0.09224092445198738,1.9979775015158113e-08,0.0,0.0,0.0,1599269.0396756744,265.91232136871525,0.0,1.0,1286893.4622647427,2588.5010924996377,,,,,,,,,,,,,,,,,,,2.0,14221.946611581838,1594.8861315710583,0.3689755448239971,6.175450102142607,2.6338714827285155
4064.0,-30.251925698824916,5.000157069189239,35.05838868338075,30.62095275325703,5.015184163047342,-26.725214712641485,-40.21811467884106,1.4884731759001113,-7.237692108210524,-7.237692108218098,40.116994325824585,35341.96568496916,15451.02850182043,15451.02850182043,50792.99418678959,87088.6553008789,87078.55530427443,15451.02850182043,102529.58380609486,102529.58380609486,102529.58380609486,130578.15639213494,126061.12055731672,4517.035834818214,0.0,99083.47265807641,47336.78303888872,57496.32179909743,28048.57258604009,85544.89438513752,21213.06366469335,1594.8895492669565,0.0,0.8745628914449193,2.654550274754955,0.0014947306463915918,1.0,1.0,-7.237692108210524,324765.14662785997,1559583.873886232,4.802189798012159,1559583.873886232,4.802189798012159,0.756297440792092,0.09224108061279557,3.3838260679715098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3838260679715098,1.2847882287385992,1.2850800563407625,2.6337617299729925,5580.625063068447,14221.939572569883,6453.775696973849,0.0004782644971470505,29281.491030498986,2985.88111439676,19290.767444924477,1967.1108324376294,0.6588041375636103,0.6588041375636103,30585.38314198155,30484.863174865135,1.004123413803523,0.8,4338.692592213201,4324.433322199387,1.004123413803523,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5946225837217,2034.6934298245008,9.006223439049288,5.000157069189239,-0.8369429032959825,5.8370999724852215,2.633869179168506,3.5,0.7525340511910017,0.6,0.00022712880113795158,0.9988731883086666,0.00022738502123831702,199.13054384867775,0.0,0.0,0.0,0.029584315959416182,7.693134631607697e-05,0.0001501974548218746,0.0005082420629692324,0.09224108028459957,0.09224108028459957,0.09224108028459957,0.09224106350859984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.4763118194,595.6545001607849,0.0,0.09224108028459957,0.09224108061279557,0.09224108061279557,0.36897596705310043,0.36897596705310043,0.5,10.044549017373754,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,28048.57258604009,21213.06366469335,0.756297440792092,0.5937583365070389,0.4131393923505672,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530066160973185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53149276027085,260.53149276027085,-12.618507239729126,244.66117611100452,276.4018094095237,107943.19194279941,107938.82619514757,4.365747651854168,0.0,nan,276.4018094095237,3.25180940952373,270.05368274982646,-3.096317250173513,263.705556090131,-9.444443909868994,257.35742943042317,-15.79257056957681,251.00930277071637,-22.140697229283603,244.66117611100452,-28.488823888995455,1.0,1.0,25732.562594343566,25732.562594343566,275.98051207211444,2.830512072114459,275.98051207211444,275.98051207211444,87078.69856636487,87078.55530427443,0.14326209043792915,0.0,8648.866644398773,8648.866644398773,0.9213876834681858,3400.7451983113674,275.98051207211444,2.830512072114459,1.0,0.002,0.12802248575636047,0.004784947118317375,0.00019745471946659859,0.0018025452884084926,0.0987273597332993,0.0987273597332993,0.0,7.875091204145868e-12,0.9999997877728701,0.9999997877728701,0.0,0.09224106103673577,1.9576059794551853e-08,0.0,0.0,0.0,1599269.0237374634,265.91230789178945,0.0,1.0,1286893.5080812424,2588.5009080983205,,,,,,,,,,,,,,,,,,,2.0,14221.939572569883,1594.8895492669565,0.36897596705310043,6.175450102142607,2.633869179168506
4065.0,-30.25186755499597,5.000148520166642,35.05839675671082,30.621045757457637,5.015185168008378,-26.725162282697728,-40.21806543515993,1.4884798946377436,-7.237706364893256,-7.237706364878943,40.117010300299334,35341.93291951897,15451.026012795646,15451.026012795646,50792.95893231462,87088.8231170741,87078.6972494628,15451.026012795646,102529.72326225844,102529.72326225844,102529.72326225844,130578.3615667801,126061.31915392485,4517.042412855261,0.0,99083.60105543268,47336.71085423025,57496.544668002694,28048.63830452166,85545.18297252436,21213.11002701683,1594.8929777143833,0.0,0.8745627498325319,2.6545488562010306,0.0014947306463915918,1.0,1.0,-7.237706364893256,324764.9627221257,1559584.564350424,4.802194643406871,1559584.564350424,4.802194643406871,0.7562973216991112,0.09224121690696901,3.383820429900996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383820429900996,1.284788197307625,1.2850800249026488,2.6337574060783395,5580.615901254531,14221.932336977688,6453.7764441382305,0.0004782659487074847,29281.577763371937,2985.889958688435,19290.769678248813,1967.1110601733328,0.6588022624374928,0.6588022624374928,30585.342373319774,30484.863174865135,1.0041217407510383,0.8,4338.686808970598,4324.433322199387,1.0041217407510383,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5937201286708,2034.6934298245008,9.006226725775617,5.000148520166642,-0.8369556295033167,5.837104149669958,2.6338668700098267,3.5,0.7525333914313791,0.6,0.00022712880113795158,0.9988671310070103,0.00022738640014009784,199.1304961817313,0.0,0.0,0.0,0.029584315959416182,7.693177582833472e-05,0.00015019702530961684,0.0005082397627530384,0.09224121655195444,0.09224121655195444,0.09224121655195444,0.0922411975657537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.5563021021,595.6544749361517,0.0,0.09224121655195444,0.09224121690696901,0.09224121690696901,0.3689763893171004,0.3689763893171004,0.5,10.04454844704161,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,28048.63830452166,21213.11002701683,0.7562973216991112,0.5937559213430924,0.41313761560215717,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453006268566038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.531522950489,260.531522950489,-12.618477049511,244.66123228737948,276.4018136135837,107942.82736033169,107938.48131292264,4.346047409078904,0.0,nan,276.4018136135837,3.2518136135837494,270.0536973483509,-3.0963026516490686,263.7055810831172,-9.444418916882796,257.3574648178734,-15.792535182126585,251.00934855262923,-22.140651447370743,244.66123228737948,-28.4887677126205,1.0,1.0,25732.562594343566,25732.562594343566,275.9805142274523,2.8305142274523405,275.9805142274523,275.9805142274523,87078.86962560313,87078.6972494628,0.17237614032637794,0.0,8648.866644398773,8648.866644398773,0.9213880165860906,3400.739532050501,275.9805142274523,2.8305142274523405,1.0,0.002,0.12802250774550394,0.004784944486662452,0.0001974547476179203,0.0018025452602879995,0.09872737380896014,0.09872737380896014,0.0,7.90591984239919e-12,0.9999997616025368,0.9999997616025368,0.0,0.0922411949168969,2.199007211446252e-08,0.0,0.0,0.0,1599269.0068770894,265.9122936351067,0.0,1.0,1286893.5565486173,2588.500713027826,,,,,,,,,,,,,,,,,,,2.0,14221.932336977688,1594.8929777143833,0.3689763893171004,6.175450102142607,2.6338668700098267
4066.0,-30.2518092471953,5.000139997943762,35.05840482839782,30.621139460150175,5.015186037667555,-26.725109718709557,-40.2180161565542,1.4884865081994694,-7.237720042668059,-7.237720042675038,40.11702639916175,35341.90012672557,15451.022793094364,15451.022793094364,50792.92291981994,87088.99241069678,87078.84227726697,15451.022793094364,102529.86507036134,102529.86507036134,102529.86507036134,130578.56910900243,126061.52013422865,4517.048974773784,0.0,99083.73065250834,47336.63836519608,57496.76920812474,28048.70403864109,85545.47324676583,21213.156444311422,1594.8963923946044,0.0,0.8745626109634025,2.6545474952496058,0.0014947306463915918,1.0,1.0,-7.237720042668059,324764.78628416086,1559585.260191455,4.802199394939505,1559585.260191455,4.802199394939505,0.7562972041448786,0.0922413529895897,3.383814742373844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383814742373844,1.2847881663686762,1.2850799939566726,2.633753042680844,5580.606655738832,14221.925104269101,6453.77722666946,0.000478267418992409,29281.66527905078,2985.898882804095,19290.772017287025,1967.1112986888515,0.6588003733205836,0.6588003733205836,30585.30124702527,30484.863174865135,1.0041200530226901,0.8,4338.6809749959675,4324.433322199387,1.0041200530226901,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.592814541115,2034.6934298245008,9.006229603046679,5.000139997943762,-0.8369680706438318,5.837108068587594,2.6338645528366587,3.5,0.7525327293819025,0.6,0.00022712880113795158,0.9988610566629084,0.00022738778293826515,199.13044838038192,0.0,0.0,0.0,0.029584315959416182,7.693220564743125e-05,0.00015019659549052032,0.0005082374540751834,0.09224135265609565,0.09224135265609565,0.09224135265609565,0.09224133311734788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.63696954586,595.6544494974436,0.0,0.09224135265609565,0.0922413529895897,0.0922413529895897,0.368976811306696,0.368976811306696,0.5,10.044547861003581,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,28048.70403864109,21213.156444311422,0.7562972041448786,0.5937534856263156,0.41313583039955565,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530059207521333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5315530313461,260.5315530313461,-12.61844696865387,244.6612883291232,276.4018177335547,107942.46226337689,107938.13195916629,4.330304210600918,0.0,nan,276.4018177335547,3.2518177335547307,270.05371185267666,-3.096288147323321,263.7056059717969,-9.444394028203078,257.35750009090725,-15.792499909092726,251.00939421001803,-22.140605789981947,244.6612883291232,-28.488711670876768,1.0,1.0,25732.562594343566,25732.562594343566,275.9805173180734,2.8305173180734187,275.9805173180734,275.9805173180734,87079.03894544899,87078.84227726697,0.19666818201949354,0.0,8648.866644398773,8648.866644398773,0.9213883526257698,3400.733816085713,275.9805173180734,2.8305173180734187,1.0,0.002,0.12802253013932602,0.004784941956702203,0.00019745477662742736,0.0018025452313626623,0.09872738831371368,0.09872738831371368,0.0,7.990089492815322e-12,0.9999997572210039,0.9999997572210039,0.0,0.09224133059532662,2.2394263080394395e-08,0.0,0.0,0.0,1599268.9907013446,265.9122799573319,0.0,1.0,1286893.6030479176,2588.500525878417,,,,,,,,,,,,,,,,,,,2.0,14221.925104269101,1594.8963923946044,0.368976811306696,6.175450102142607,2.6338645528366587
