time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4067.0,-30.251750794205538,5.000131506099974,35.05841290115205,30.621194501314335,5.01518761921342,-26.72505695286256,-40.21796687794847,1.4884937769364268,-7.237733371420234,-7.237733371474027,40.117042573094466,35341.89439850058,15451.01914522869,15451.01914522869,50792.91354372927,87089.09357049732,87078.98904794143,15451.01914522869,102530.00819317013,102530.00819317013,102530.00819317013,130578.77803441804,126061.72249207225,4517.055542345785,0.0,99083.80136156415,47336.602186390795,57496.88797241484,28048.769841247915,85545.65781366275,21213.202935741578,1594.8998018560087,0.0,0.8745624737480089,2.6545461690267684,0.0014947306463915918,1.0,1.0,-7.237733371420234,324764.6143485228,1559585.9592756997,4.802204089888999,1559585.9592756997,4.802204089888999,0.7562970873876222,0.09224148901328136,3.3838116087358205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3838116087358205,1.2847881323647494,1.2850799599450222,2.633750673356283,5580.601635424398,14221.91787678354,6453.776285672711,0.0004782679557823433,29281.71329212429,2985.9037787750444,19290.769204584773,1967.1110118730426,0.6587991970324115,0.6587991970324115,30585.27858780091,30484.863174865135,1.0041191231405844,0.8,4338.677760669424,4324.433322199387,1.0041191231405844,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5919065443338,2034.6934298245008,9.00623224339594,5.000131506099974,-0.8369803333195573,5.837111839419531,2.633862229499701,3.5,0.7525320655713432,0.6,0.00022712880113795158,0.9988549672334076,0.0002273891691874394,199.13040046002803,0.0,0.0,0.0,0.029584315959416182,7.693263546874716e-05,0.0001501961656692044,0.0005082355289790624,0.09224148868944085,0.09224148868944085,0.09224148868944085,0.09224146974804819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.71791541146,595.6544239718899,0.0,0.09224148868944085,0.09224148901328136,0.09224148901328136,0.3689772332278868,0.3689772332278868,0.5,10.044547292508534,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,28048.769841247915,21213.202935741578,0.7562970873876222,0.5937520949849658,0.41313487208764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453005571957524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.531583100641,260.531583100641,-12.618416899358976,244.66134429226196,276.4018219090067,107942.18740727354,107937.85876741457,4.328639858998199,0.0,nan,276.4018219090067,3.2518219090067078,270.05372638566314,-3.0962736143368375,263.70563086232477,-9.44436913767521,257.3575353389705,-15.792464661029499,251.00943981561906,-22.140560184380917,244.66134429226196,-28.48865570773802,1.0,1.0,25732.562594343566,25732.562594343566,275.98052095920593,2.8305209592059555,275.98052095920593,275.98052095920593,87079.13685892496,87078.98904794143,0.14781098352978006,0.0,8648.866644398773,8648.866644398773,0.9213885377723092,3400.7306667794996,275.98052095920593,2.8305209592059555,1.0,0.002,0.12802255187427014,0.004784939490372872,0.00019745480476181511,0.0018025452028257044,0.09872740238090756,0.09872740238090756,0.0,7.587519588320157e-12,0.9999997643625241,0.9999997643625241,0.0,0.09224146727772972,2.173555164111592e-08,0.0,0.0,0.0,1599268.9749383626,265.91226662857974,0.0,1.0,1286893.6483606712,2588.5003435046237,,,,,,,,,,,,,,,,,,,2.0,14221.91787678354,1594.8998018560087,0.3689772332278868,6.175450102142607,2.633862229499701
4068.0,-30.25169230285586,5.0001230349232815,35.05842096950742,30.621286492701643,5.015188734807372,-26.725004199092986,-40.217917564418144,1.4885006299684376,-7.237747626042335,-7.237747626036835,40.11705859228183,35341.86341516639,15451.016671117615,15451.016671117615,50792.880086284,87089.25943944928,87079.13165707866,15451.016671117615,102530.14832819627,102530.14832819627,102530.14832819627,130578.98409358432,126061.92199421549,4517.0620993688335,0.0,99083.92799123636,47336.53196329361,57497.10669771416,28048.83576538806,85545.94246310223,21213.2494451807,1594.903240144335,0.0,0.8745623319728534,2.654544750679629,0.0014947306463915918,1.0,1.0,-7.237747626042335,324764.43046960904,1559586.651673116,4.802208940855855,1559586.651673116,4.802208940855855,0.7562969679959981,0.09224162530244491,3.383806043972546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383806043972546,1.2847881003055364,1.2850799278785272,2.6337464078067354,5580.592597236759,14221.910654150195,6453.7769876787515,0.0004782693810318415,29281.79886897804,2985.912505185567,19290.771302927806,1967.1112258444837,0.6587973433341553,0.6587973433341553,30585.23834918654,30484.863174865135,1.0041174718414383,0.8,4338.672052616748,4324.433322199387,1.0041174718414383,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5909965777753,2034.6934298245008,9.006235578257856,5.0001230349232815,-0.836993029926318,5.837116064849599,2.633859901123398,3.5,0.7525314003209708,0.6,0.00022712880113795158,0.9988488738477881,0.00022739055635413684,199.1303525082494,0.0,0.0,0.0,0.029584315959416182,7.69330655969076e-05,0.00015019573554104397,0.0005082332377026867,0.09224162494759905,0.09224162494759905,0.09224162494759905,0.09224160436360322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.79835181945,595.6543986043898,0.0,0.09224162494759905,0.09224162530244491,0.09224162530244491,0.36897765521383524,0.36897765521383524,0.5,10.04454667448118,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,28048.83576538806,21213.2494451807,0.7562969679959981,0.5937497282023871,0.4131331352204119,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530052222945677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53161312160495,260.53161312160495,-12.618386878395029,244.66140019347768,276.4018260497178,107941.83081114068,107937.50912887536,4.321682265362994,0.0,nan,276.4018260497178,3.251826049717806,270.0537408784784,-3.096259121521598,263.7056557072362,-9.444344292763788,257.3575705359855,-15.792429464014504,251.00948536473422,-22.14051463526576,244.66140019347768,-28.488599806522302,1.0,1.0,25732.562594343566,25732.562594343566,275.980523193409,2.8305231934090216,275.980523193409,275.980523193409,87079.30597241929,87079.13165707866,0.17431534062779974,0.0,8648.866644398773,8648.866644398773,0.921388866558192,3400.7250741924086,275.980523193409,2.8305231934090216,1.0,0.002,0.12802257545931542,0.004784936853750327,0.00019745483537539517,0.001802545172693342,0.09872741768769758,0.09872741768769758,0.0,8.068737084726552e-12,0.9999997443036014,0.9999997443036014,0.0,0.09224160171659351,2.358585139176875e-08,0.0,0.0,0.0,1599268.958080417,265.91225237395764,0.0,1.0,1286893.696821028,2588.500148462436,,,,,,,,,,,,,,,,,,,2.0,14221.910654150195,1594.903240144335,0.36897765521383524,6.175450102142607,2.633859901123398
4069.0,-30.25163362257174,5.000114587839679,35.05842903458953,30.621353967022173,5.015188198609021,-26.724951440455303,-40.217868285812415,1.4885060152595957,-7.237761550178618,-7.237761550187614,40.11707463430509,35341.848933894296,15451.013777002461,15451.013777002461,50792.862710896756,87089.38672605001,87079.27539159646,15451.013777002461,102530.28916859892,102530.28916859892,102530.28916859892,130579.19064780792,126062.12201804572,4517.068629762195,0.0,99084.02079605153,47336.48299970237,57497.26421816573,28048.901479209006,85546.16569737473,21213.29582917212,1594.9066600424949,0.0,0.8745621919510566,2.6545433652167088,0.0014947306463915918,1.0,1.0,-7.237761550178618,324764.25085390976,1559587.3450584211,4.802213731830902,1559587.3450584211,4.802213731830902,0.756296849803415,0.09224176136494228,3.3838019979209677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3838019979209677,1.2847880751125724,1.285079902679841,2.6337433102533123,5580.586033892751,14221.90343423376,6453.776680016621,0.0004782702594740409,29281.86130776253,2985.9188721696537,19290.770383305105,1967.1111320690661,0.6587959071505876,0.6587959071505876,30585.209092316596,30484.863174865135,1.0041162712078828,0.8,4338.667902380528,4324.433322199387,1.0041162712078828,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5900835162179,2034.6934298245008,9.006238684554857,5.000114587839679,-0.8370055613262073,5.837120149165886,2.633857564828596,3.5,0.7525307328081702,0.6,0.00022712880113795158,0.9988427608200493,0.00022739194800939336,199.13030440160364,0.0,0.0,0.0,0.029584315959416182,7.693349542266592e-05,0.00015019530571528565,0.0005082311755577341,0.09224176102548527,0.09224176102548527,0.09224176102548527,0.09224173924290995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.87906944304,595.654373146575,0.0,0.09224176102548527,0.09224176136494228,0.09224176136494228,0.3689780769957685,0.3689780769957685,0.5,10.044546021023793,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,28048.901479209006,21213.29582917212,0.756296849803415,0.5937479756904581,0.41313188786179433,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530048724023132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53164297003764,260.53164297003764,-12.61835702996234,244.66145606164673,276.4018298784143,107941.50808731435,107937.21124183676,4.296845477556245,0.0,nan,276.4018298784143,3.2518298784142985,270.0537551150692,-3.0962448849307975,263.70568035172255,-9.444319648277428,257.35760558836444,-15.792394411635541,251.00953082500882,-22.140469174991154,244.66145606164673,-28.488543938353246,1.0,1.0,25732.562594343566,25732.562594343566,275.98052588814295,2.8305258881429722,275.98052588814295,275.98052588814295,87079.42742307979,87079.27539159646,0.1520314833323937,0.0,8648.866644398773,8648.866644398773,0.9213891056130354,3400.7210079105726,275.98052588814295,2.8305258881429722,1.0,0.002,0.12802260015893865,0.004784934270503865,0.00019745486784164066,0.0018025451403386472,0.09872743392082033,0.09872743392082033,0.0,8.180287610487502e-12,0.9999997322244935,0.9999997322244935,0.0,0.0922417366648579,2.470008437420268e-08,0.0,0.0,0.0,1599268.9416133093,265.91223844982136,0.0,1.0,1286893.7441578542,2588.4999579422342,,,,,,,,,,,,,,,,,,,2.0,14221.90343423376,1594.9066600424949,0.3689780769957685,6.175450102142607,2.633857564828596
4070.0,-30.25157492913945,5.00010616508509,35.05843708527891,30.62144009107726,5.015190263442212,-26.724898409883604,-40.21781893735749,1.4885137431697815,-7.237775451159223,-7.237775451109606,40.11709034941882,35341.822999544645,15451.010855501756,15451.010855501756,50792.8338550464,87089.54037870861,87079.41459202385,15451.010855501756,102530.4254475256,102530.4254475256,102530.4254475256,130579.39126302133,126062.31618930316,4517.07507371817,0.0,99084.13699075657,47336.41960813517,57497.46375846822,28048.96581549572,85546.42957396395,21213.34122678915,1594.9100137498071,0.0,0.8745620533299301,2.6545419820583227,0.0014947306463915918,1.0,1.0,-7.237775451159223,324764.07153698255,1559588.024312687,4.802218474881661,1559588.024312687,4.802218474881661,0.7562967335882946,0.09224189688631684,3.3837968643054177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3837968643054177,1.2847880389605895,1.2850798665196463,2.6337393886722,5580.577724532951,14221.896220052024,6453.777087832806,0.0004782715242914565,29281.94007032845,2985.9269037161976,19290.771602294975,1967.1112563714394,0.6587941767506867,0.6587941767506867,30585.17197129617,30484.863174865135,1.0041147478483874,0.8,4338.662636574454,4324.433322199387,1.0041147478483874,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.589167777032,2034.6934298245008,9.006241788949007,5.00010616508509,-0.837018073240654,5.837124238325744,2.6338552216832483,3.5,0.7525300633380709,0.6,0.00022712880113795158,0.9988366464629596,0.00022739333998432178,199.13025628420215,0.0,0.0,0.0,0.029584315959416182,7.693392585989907e-05,0.0001501948752780525,0.0005082289480006174,0.09224189655055942,0.09224189655055942,0.09224189655055942,0.09224187052161543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.9588212624,595.6543479867402,0.0,0.09224189655055942,0.09224189688631684,0.09224189688631684,0.36897849862975823,0.36897849862975823,0.5,10.044545240011704,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,28048.96581549572,21213.34122678915,0.7562967335882946,0.5937458069027957,0.4131303103537231,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530045213800316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5316729149618,260.5316729149618,-12.618327085038175,244.66151192869398,276.4018339012149,107941.17795612269,107936.86722026892,4.310735853759734,0.0,nan,276.4018339012149,3.2518339012149227,270.05376950671996,-3.096230493280018,263.7057051122216,-9.44429488777837,257.35764071771337,-15.792359282286611,251.00957632320714,-22.140423676792835,244.66151192869398,-28.488488071305994,1.0,1.0,25732.562594343566,25732.562594343566,275.9805280818647,2.8305280818647134,275.9805280818647,275.9805280818647,87079.58696512946,87079.41459202385,0.17237310561176855,0.0,8648.866644398773,8648.866644398773,0.9213894089247292,3400.715848626945,275.9805280818647,2.8305280818647134,1.0,0.002,0.1280226291210138,0.00478493167309763,0.00019745490689141178,0.001802545101084874,0.09872745344570588,0.09872745344570588,0.0,7.976285864436106e-12,0.9999996860140367,0.9999996860140367,0.0,0.09224186792365599,2.8962660854208498e-08,0.0,0.0,0.0,1599268.925173584,265.91222454884075,0.0,1.0,1286893.7914159594,2588.49976773889,,,,,,,,,,,,,,,,,,,2.0,14221.896220052024,1594.9100137498071,0.36897849862975823,6.175450102142607,2.6338552216832483
4071.0,-30.251516079819655,5.000097766668354,35.058445140237005,30.62153368899601,5.015191048101201,-26.724845367027758,-40.21776962382717,1.488520334291332,-7.237789353484288,-7.237789353489685,40.11710657367391,35341.791822004736,15451.007938262539,15451.007938262539,50792.79976026728,87089.70984809141,87079.56104859074,15451.007938262539,102530.56898685328,102530.56898685328,102530.56898685328,130579.60132518384,126062.51975770932,4517.081567474522,0.0,99084.26655732423,47336.34852777519,57497.686699498925,28049.032338330566,85546.71903782949,21213.38819104848,1594.913471957233,0.0,0.8745619127207653,2.6545405987667663,0.0014947306463915918,1.0,1.0,-7.237789353484288,324763.89220279467,1559588.7255739497,4.802223285955954,1559588.7255739497,4.802223285955954,0.7562966142706893,0.09224203305249451,3.383791178528531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383791178528531,1.284788008126626,1.2850798356786792,2.633735026420819,5580.56848144573,14221.889008089698,6453.777877909857,0.00047827299566300323,29282.027563063693,2985.935825492262,19290.773963888154,1967.1114971869247,0.6587922889677731,0.6587922889677731,30585.13085760051,30484.863174865135,1.0041130606394166,0.8,4338.656804387035,4324.433322199387,1.0041130606394166,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5882494037219,2034.6934298245008,9.006244909658692,5.000097766668354,-0.8370305773698616,5.837128344038216,2.63385287179868,3.5,0.75252939194248,0.6,0.00022712880113795158,0.9988305159069133,0.00022739473566416247,199.13020803902603,0.0,0.0,0.0,0.029584315959416182,7.693435599473013e-05,0.00015019444514322144,0.0005082266385396201,0.09224203271245231,0.09224203271245231,0.09224203271245231,0.09224200762953849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.04089170566,595.6543220979989,0.0,0.09224203271245231,0.09224203305249451,0.09224203305249451,0.3689789197460909,0.3689789197460909,0.5,10.044544488708565,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,28049.032338330566,21213.38819104848,0.7562966142706893,0.5937433992974794,0.4131285479969874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453004170279268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.531702836625,260.531702836625,-12.618297163374962,244.66156781011324,276.4018378631226,107940.81719748951,107936.5098101615,4.3073873280376365,0.0,nan,276.4018378631226,3.251837863122603,270.0537838525306,-3.096216147469363,263.7057298419329,-9.44427015806707,257.3576758313274,-15.792324168672565,251.0096218207233,-22.140378179276667,244.66156781011324,-28.488432189886737,1.0,1.0,25732.562594343566,25732.562594343566,275.9805311130983,2.8305311130983455,275.9805311130983,275.9805311130983,87079.75617435158,87079.56104859074,0.1951257608452579,0.0,8648.866644398773,8648.866644398773,0.9213897448597255,3400.7101344211737,275.9805311130983,2.8305311130983455,1.0,0.002,0.12802265709526023,0.004784929082326474,0.00019745494441706607,0.0018025450644210074,0.09872747220853303,0.09872747220853303,0.0,8.838073502215327e-12,0.9999996967321131,0.9999996967321131,0.0,0.09224200507844806,2.7974046448495116e-08,0.0,0.0,0.0,1599268.9087322662,265.9122106465157,0.0,1.0,1286893.8386786282,2588.4995775171965,,,,,,,,,,,,,,,,,,,2.0,14221.889008089698,1594.913471957233,0.3689789197460909,6.175450102142607,2.63385287179868
4072.0,-30.251457094201534,5.000089398244215,35.05845319645114,30.621622676868014,5.015192587596985,-26.724792126023072,-40.21772024044765,1.4885276184748797,-7.237802704146418,-7.237802704157033,40.117122719573004,35341.764563802826,15451.004334197309,15451.004334197309,50792.76889800013,87089.86965655933,87079.70750727115,15451.004334197309,102530.71184146845,102530.71184146845,102530.71184146845,130579.80991963496,126062.72186971865,4517.088049916314,0.0,99084.38788033326,47336.282784367475,57497.8945510731,28049.098078166513,85546.99262923961,21213.434634902984,1594.9168791320594,0.0,0.8745617754916399,2.654539270366586,0.0014947306463915918,1.0,1.0,-7.237802704146418,324763.71998489846,1559589.4234485268,4.802227981379964,1559589.4234485268,4.802227981379964,0.7562964975125376,0.09224216884446514,3.383785833312797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383785833312797,1.2847879740504466,1.2850798015947598,2.6337309358874292,5580.559814096328,14221.881801206768,6453.778434935231,0.00047827434017680393,29282.109672800296,2985.9441983552283,19290.77562887427,1967.1116669682585,0.6587904985136087,0.6587904985136087,30585.092206480535,30484.863174865135,1.0041114744892534,0.8,4338.651321528535,4324.433322199387,1.0041114744892534,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5873284131742,2034.6934298245008,9.00624764376679,5.000089398244215,-0.8370428068820326,5.837132205126248,2.633850515218106,3.5,0.7525287186337446,0.6,0.00022712880113795158,0.9988243711928809,0.00022739613458439651,199.13015968213483,0.0,0.0,0.0,0.029584315959416182,7.693478674104573e-05,0.00015019401439690585,0.0005082243781646282,0.09224216852139733,0.09224216852139733,0.09224216852139733,0.09224214404964212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.12249890796,595.6542963560318,0.0,0.09224216852139733,0.09224216884446514,0.09224216884446514,0.3689793409741042,0.3689793409741042,0.5,10.044543754908075,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,28049.098078166513,21213.434634902984,0.7562964975125376,0.5937411396580102,0.41312690811907227,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530038182461646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5317328202676,260.5317328202676,-12.618267179732356,244.6616237336934,276.40184190682766,107940.47533153802,107936.15902171201,4.316309826003632,0.0,nan,276.40184190682766,3.2518419068276785,270.05379827220844,-3.096201727791538,263.7057546375876,-9.444245362412403,257.35771100295966,-15.792288997040316,251.00966736832902,-22.140332631670958,244.6616237336934,-28.488376266306574,1.0,1.0,25732.562594343566,25732.562594343566,275.98053469628906,2.830534696289078,275.98053469628906,275.98053469628906,87079.91607068772,87079.70750727115,0.20856341657054145,0.0,8648.866644398773,8648.866644398773,0.9213900606729333,3400.704762479361,275.98053469628906,2.830534696289078,1.0,0.002,0.12802268436923983,0.0047849265883442875,0.00019745498108568522,0.0018025450269452078,0.0987274905428426,0.0987274905428426,0.0,8.03089279105551e-12,0.9999997043193061,0.9999997043193061,0.0,0.09224214157023665,2.7274228493461893e-08,0.0,0.0,0.0,1599268.8929433597,265.91219729585356,0.0,1.0,1286893.8840658504,2588.49939484378,,,,,,,,,,,,,,,,,,,2.0,14221.881801206768,1594.9168791320594,0.3689793409741042,6.175450102142607,2.633850515218106
4073.0,-30.25139794561854,5.000081057205754,35.058461256206286,30.621685122046642,5.015192816877685,-26.72473886936678,-40.21767085706813,1.4885337394551421,-7.237816297002155,-7.237816296924311,40.11713893421486,35341.755275560026,15451.001049579458,15451.001049579458,50792.75632513948,87089.98660492316,87079.85436186114,15451.001049579458,102530.8554114406,102530.8554114406,102530.8554114406,130580.01974149111,126062.92518073446,4517.094560756659,0.0,99084.471756685,47336.24042333996,57498.03481482783,28049.16433005051,85547.19914487834,21213.4814273266,1594.9203168424679,0.0,0.8745616366447306,2.654537917868564,0.0014947306463915918,1.0,1.0,-7.237816297002155,324763.5446428875,1559590.124296026,4.802232732158911,1559590.124296026,4.802232732158911,0.7562963793755348,0.09224230490181567,3.3837821563309003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3837821563309003,1.2847879454158568,1.2850797729536658,2.633728132649662,5580.553874371879,14221.87459901599,6453.777879887508,0.0004782750821713168,29282.1662799133,2985.949970674318,19290.773969799484,1967.1114977897125,0.6587891683079603,0.6587891683079603,30585.065618310215,30484.863174865135,1.004110383374184,0.8,4338.647549860969,4324.433322199387,1.004110383374184,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5864054879128,2034.6934298245008,9.00625057423744,5.000081057205754,-0.8370551406667408,5.8371361978724945,2.633848153687938,3.5,0.7525280439108394,0.6,0.00022712880113795158,0.9988182095432291,0.00022739753737751754,199.13011119166734,0.0,0.0,0.0,0.029584315959416182,7.693521748959072e-05,0.00015019358364836086,0.000508222368344716,0.0922423045697926,0.0922423045697926,0.0922423045697926,0.09224228122752239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.20427885547,595.6542705612716,0.0,0.0922423045697926,0.09224230490181567,0.09224230490181567,0.36897976226513945,0.36897976226513945,0.5,10.04454305422478,-7.781864042044617e-11,-7.781864042044617e-11,-7.781864042044617e-11,-7.781864042044617e-11,-7.781864042044617e-11,-7.781864042044617e-11,28049.16433005051,21213.4814273266,0.7562963793755348,0.5937395593644098,0.4131258022335372,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453003465397904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5317627503288,260.5317627503288,-12.618237249671154,244.6616797080092,276.4018457926322,107940.1738535359,107935.86525746108,4.308596074829667,0.0,nan,276.4018457926322,3.2518457926321958,270.0538125757182,-3.0961874242817657,263.7057793587963,-9.444220641203685,257.357746141873,-15.79225385812697,251.00971292494378,-22.140287075056193,244.6616797080092,-28.48832029199079,1.0,1.0,25732.562594343566,25732.562594343566,275.98053808315575,2.8305380831557727,275.98053808315575,275.98053808315575,87080.02702919407,87079.85436186114,0.17266733292490244,0.0,8648.866644398773,8648.866644398773,0.9213902779211538,3400.701067112555,275.98053808315575,2.8305380831557727,1.0,0.002,0.12802271058331358,0.004784924057153454,0.00019745501602165305,0.001802544991815838,0.09872750801082653,0.09872750801082653,0.0,7.83749107280407e-12,0.9999997158048342,0.9999997158048342,0.0,0.09224227868699854,2.6214817139495776e-08,0.0,0.0,0.0,1599268.8768680252,265.9121837029978,0.0,1.0,1286893.930276429,2588.499208856544,,,,,,,,,,,,,,,,,,,2.0,14221.87459901599,1594.9203168424679,0.36897976226513945,6.175450102142607,2.633848153687938
4074.0,-30.251338766284988,5.000072738065122,35.05846930492086,30.62174351597207,5.015193708139369,-26.724685518844375,-40.21762147368861,1.4885404594294083,-7.237830407862589,-7.237830407813812,40.1171547356913,35341.749123666705,15450.99842288028,15450.99842288028,50792.74754654698,87090.09515552771,87079.9943278541,15450.99842288028,102530.99275073438,102530.99275073438,102530.99275073438,130580.22196988318,126063.12096540717,4517.101004476004,0.0,99084.54849475803,47336.202458579995,57498.16226242003,28049.229219148798,85547.39148156883,21213.527205238013,1594.9237021952242,0.0,0.8745614965172362,2.654536513829277,0.0014947306463915918,1.0,1.0,-7.237830407862589,324763.3626189118,1559590.8072837614,4.802237526755251,1559590.8072837614,4.802237526755251,0.7562962618151321,0.09224244060511301,3.383778774216147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383778774216147,1.284787913979111,1.2850797415097794,2.633725564662467,5580.548433115163,14221.867402056128,6453.7771234197735,0.00047827571440119804,29282.218225897755,2985.955267690573,19290.7717086668,1967.111267218347,0.6587879224124378,0.6587879224124378,30585.04116231223,30484.863174865135,1.0041093797585892,0.8,4338.644080652922,4324.433322199387,1.0041093797585892,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.585480340125,2034.6934298245008,9.006253899873895,5.000072738065122,-0.8370677137133447,5.837140451778467,2.6338457864717424,3.5,0.7525273675633549,0.6,0.00022712880113795158,0.9988120447312601,0.000227398940907909,199.13006267601386,0.0,0.0,0.0,0.029584315959416182,7.693564824036482e-05,0.00015019315289758675,0.0005082204028074545,0.09224244026844716,0.09224244026844716,0.09224244026844716,0.09224241345097417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.2845566157,595.6542452346625,0.0,0.09224244026844716,0.09224244060511301,0.09224244060511301,0.36898018368197033,0.36898018368197033,0.5,10.044542250737722,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,28049.229219148798,21213.527205238013,0.7562962618151321,0.5937381218396387,0.4131248014883198,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530031115749702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53179269952227,260.53179269952227,-12.618207300477707,244.66173573516332,276.4018496638657,107939.8889478447,107935.57759729061,4.311350554076088,0.0,nan,276.4018496638657,3.2518496638656984,270.0538268781357,-3.0961731218642967,263.7058040923978,-9.444195907602193,257.3577813066579,-15.792218693342079,251.00975852091327,-22.14024147908671,244.66173573516332,-28.48826426483666,1.0,1.0,25732.562594343566,25732.562594343566,275.9805401554263,2.83054015542632,275.9805401554263,275.9805401554263,87080.1353541354,87079.9943278541,0.14102628130058292,0.0,8648.866644398773,8648.866644398773,0.9213904777475376,3400.697668087228,275.9805401554263,2.83054015542632,1.0,0.002,0.12802274033841646,0.004784921422083404,0.00019745505620969036,0.0018025449525524687,0.09872752810484518,0.09872752810484518,0.0,8.762158967140499e-12,0.9999996774263563,0.9999996774263563,0.0,0.09224241085013284,2.975498016840265e-08,0.0,0.0,0.0,1599268.8601800785,265.9121695921374,0.0,1.0,1286893.9782480302,2588.49901578162,,,,,,,,,,,,,,,,,,,2.0,14221.867402056128,1594.9237021952242,0.36898018368197033,6.175450102142607,2.6338457864717424
4075.0,-30.25127954082182,5.000064435351875,35.058477341892726,30.621840396802895,5.015193880988765,-26.724632198643103,-40.21757209030909,1.488546537450176,-7.237845048632323,-7.237845048644461,40.1171704946247,35341.71658645153,15450.996455354463,15450.996455354463,50792.71304180599,87090.27160686336,87080.13270770242,15450.996455354463,102531.12916305687,102531.12916305687,102531.12916305687,130580.423552586,126063.31615570509,4517.107396880912,0.0,99084.68386033256,47336.128835295814,57498.39447226305,28049.294389529117,85547.68886179216,21213.573144835074,1594.927114225278,0.0,0.8745613536010419,2.6545350570642903,0.0014947306463915918,1.0,1.0,-7.237845048632323,324763.17375941895,1559591.4884325257,4.802242416770611,1559591.4884325257,4.802242416770611,0.7562961424353749,0.09224257639442072,3.383772849358044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383772849358044,1.2847878855454928,1.285079713069703,2.633721011403659,5580.538785306124,14221.860207683923,6453.778086034029,0.00047827727660623796,29282.30950228545,2985.9645752918123,19290.77458598523,1967.1115606231722,0.6587859671546606,0.6587859671546606,30584.99831978078,30484.863174865135,1.004107621604173,0.8,4338.638003221328,4324.433322199387,1.004107621604173,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.584552340649,2034.6934298245008,9.00625762471105,5.000064435351875,-0.8370805355348043,5.837144970886679,2.633843411959661,3.5,0.7525266891313318,0.6,0.00022712880113795158,0.9988058751549728,0.00022740034554032907,199.13001412256668,0.0,0.0,0.0,0.029584315959416182,7.693607899336945e-05,0.00015019272214458214,0.0005082180553640137,0.09224257603904391,0.09224257603904391,0.09224257603904391,0.09224254509075237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.3652260833,595.6542197786029,0.0,0.09224257603904391,0.09224257639442072,0.09224257639442072,0.3689806046799339,0.3689806046799339,0.5,10.04454132332158,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,28049.294389529117,21213.573144835074,0.7562961424353749,0.5937356545524556,0.4131229850469527,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530027575682607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53182260325485,260.53182260325485,-12.618177396745125,244.66179180698623,276.4018533995073,107939.51594332403,107935.21113718541,4.304806138631726,0.0,nan,276.4018533995073,3.251853399507297,270.0538410810138,-3.096158918986191,263.7058287625133,-9.444171237486671,257.3578164440091,-15.792183555990903,251.00980412549944,-22.140195874500535,244.66179180698623,-28.488208193013747,1.0,1.0,25732.562594343566,25732.562594343566,275.9805415143623,2.8305415143623236,275.9805415143623,275.9805415143623,87080.3152693581,87080.13270770242,0.18256165568891447,0.0,8648.866644398773,8648.866644398773,0.92139082780724,3400.691713604834,275.9805415143623,2.8305415143623236,1.0,0.002,0.1280227743552656,0.0047849186738824195,0.0001974551027565777,0.0018025449064741196,0.09872755137828884,0.09872755137828884,0.0,9.230697369660978e-12,0.9999996312252569,0.9999996312252569,0.0,0.09224254237768831,3.4016732410505975e-08,0.0,0.0,0.0,1599268.8428654422,265.91215495136765,0.0,1.0,1286894.0280211188,2588.4988154561306,,,,,,,,,,,,,,,,,,,2.0,14221.860207683923,1594.927114225278,0.3689806046799339,6.175450102142607,2.633843411959661
4076.0,-30.25122019573697,5.000056160652008,35.05848537510102,30.621926381159597,5.015195862737593,-26.72457858988886,-40.21752270692957,1.4885542559272533,-7.237858581663659,-7.237858581649083,40.11718645930628,35341.69266981793,15450.993087088127,15450.993087088127,50792.68575690606,87090.42526491036,87080.2764336265,15450.993087088127,102531.26952071462,102531.26952071462,102531.26952071462,130580.62905372793,126063.51529641454,4517.113757313387,0.0,99084.79984318091,47336.06724481582,57498.591775961206,28049.359533013307,85547.95130897452,21213.61914710165,1594.9304975572513,0.0,0.8745612160596425,2.6545337105205067,0.0014947306463915918,1.0,1.0,-7.237858581663659,324762.9991893458,1559592.1784759287,4.802247122883119,1559592.1784759287,4.802247122883119,0.7562960260156321,0.09224271178402689,3.3837677250247427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3837677250247427,1.2847878494376497,1.285079676953658,2.63371709695559,5580.530491060387,14221.853016208494,6453.7784970222465,0.00047827853985877775,29282.38812327356,2985.972592401438,19290.775814456516,1967.1116858923808,0.6587842403169386,0.6587842403169386,30584.961265816197,30484.863174865135,1.004106100999111,0.8,4338.6327469274665,4324.433322199387,1.004106100999111,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5836208587982,2034.6934298245008,9.006260551353108,5.000056160652008,-0.8370928199183245,5.8371489805703325,2.6338410285379403,3.5,0.7525260081536972,0.6,0.00022712880113795158,0.9987996931588056,0.00022740175301779844,199.12996547107662,0.0,0.0,0.0,0.029584315959416182,7.693650974860347e-05,0.0001501922913893481,0.0005082158281507877,0.09224271145386485,0.09224271145386485,0.09224271145386485,0.09224267946749963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.4470467802,595.6541939583205,0.0,0.09224271145386485,0.09224271178402689,0.09224271178402689,0.3689810251733486,0.3689810251733486,0.5,10.044540363466485,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,28049.359533013307,21213.61914710165,0.7562960260156321,0.5937335141254001,0.413121438082999,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530024032857796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5318526451126,260.5318526451126,-12.618147354887356,244.66184795246275,276.4018573377453,107939.1868592638,107934.86216938877,4.324689875045204,0.0,nan,276.4018573377453,3.251857337745321,270.05385546070045,-3.09614453929953,263.7058535836487,-9.44414641635126,257.3578517065902,-15.792148293409753,251.00984982952826,-22.140150170471713,244.66184795246275,-28.488152047537227,1.0,1.0,25732.562594343566,25732.562594343566,275.9805445992488,2.8305445992488103,275.9805445992488,275.9805445992488,87080.47176423072,87080.2764336265,0.1953306042269105,0.0,8648.866644398773,8648.866644398773,0.92139113056909,3400.6865636498665,275.9805445992488,2.8305445992488103,1.0,0.002,0.12802280923351247,0.004784916115044095,0.0001974551510798559,0.0018025448568862491,0.09872757553992795,0.09872757553992795,0.0,7.966105206036467e-12,0.9999996218798356,0.9999996218798356,0.0,0.09224267690519755,3.487882934461917e-08,0.0,0.0,0.0,1599268.8268608495,265.9121414183363,0.0,1.0,1286894.0740283094,2588.4986302875545,,,,,,,,,,,,,,,,,,,2.0,14221.853016208494,1594.9304975572513,0.3689810251733486,6.175450102142607,2.6338410285379403
4077.0,-30.251160721474797,5.0000479132373705,35.05849341616253,30.622015334107004,5.0151973163023165,-26.724524917699522,-40.21747325370086,1.4885615115515085,-7.237872181702016,-7.237872181700064,40.11720275215441,35341.66683407145,15450.989815289691,15450.989815289691,50792.656649361146,87090.58532976109,87080.42457065207,15450.989815289691,102531.41438594177,102531.41438594177,102531.41438594177,130580.84054928833,126063.72037197494,4517.120177313388,0.0,99084.92122129648,47336.00272228904,57498.79833223048,28049.42616334657,85548.22449557704,21213.66620926735,1594.9339536855905,0.0,0.8745610768679598,2.6545323573099937,0.0014947306463915918,1.0,1.0,-7.237872181702016,324762.8237549816,1559592.882705524,4.802251885462617,1559592.882705524,4.802251885462617,0.7562959072933974,0.09224284770125489,3.3837623779913963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3837623779913963,1.2847878154950823,1.285079643003381,2.633713004732608,5580.521820130941,14221.845829103666,6453.779063651087,0.0004782798867115291,29282.470266163713,2985.980968645125,19290.77750814804,1967.1118586008515,0.6587824501418104,0.6587824501418104,30584.922601499515,30484.863174865135,1.0041045143095857,0.8,4338.627262196947,4324.433322199387,1.0041045143095857,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5826872712182,2034.6934298245008,9.006263545283158,5.0000479132373705,-0.8371051254070929,5.837153038644463,2.633838639729067,3.5,0.7525253256368762,0.6,0.00022712880113795158,0.9987934977476045,0.00022740316356699701,199.12991671370992,0.0,0.0,0.0,0.029584315959416182,7.693694111534436e-05,0.0001501918600226072,0.0005082135654250483,0.0922428473657828,0.0922428473657828,0.0922428473657828,0.0922428176484467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.5301236234,595.6541677457113,0.0,0.0922428473657828,0.09224284770125489,0.09224284770125489,0.368981445527866,0.368981445527866,0.5,10.0445394721983,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,28049.42616334657,21213.66620926735,0.7562959072933974,0.5937312778710818,0.41311981683382176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453002048287904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.531882763707,260.531882763707,-12.61811723629296,244.66190417571218,276.401861351685,107938.84424155361,107934.50850488785,4.335736665765869,0.0,nan,276.401861351685,3.2518613516850223,270.0538699165002,-3.0961300834997587,263.7058784813123,-9.444121518687666,257.35788704611576,-15.792112953884214,251.0098956109165,-22.14010438908349,244.66190417571218,-28.488095824287797,1.0,1.0,25732.562594343566,25732.562594343566,275.98054812710967,2.8305481271096937,275.98054812710967,275.98054812710967,87080.63168442942,87080.42457065207,0.20711377734551206,0.0,8648.866644398773,8648.866644398773,0.9213914464884988,3400.6811898813535,275.98054812710967,2.8305481271096937,1.0,0.002,0.12802284183142928,0.004784913557931612,0.00019745519585899086,0.0018025448124754824,0.09872759792949543,0.09872759792949543,0.0,8.334473302479273e-12,0.9999996466041465,0.9999996466041465,0.0,0.092242815103015,3.259823988985194e-08,0.0,0.0,0.0,1599268.8107770095,265.91212781829796,0.0,1.0,1286894.1202632973,2588.498444202164,,,,,,,,,,,,,,,,,,,2.0,14221.845829103666,1594.9339536855905,0.368981445527866,6.175450102142607,2.633838639729067
4078.0,-30.251101128707557,5.000039695632847,35.05850146392212,30.622101947106444,5.01519914485805,-26.72447110135298,-40.21742380047215,1.4885691165627983,-7.237885526697369,-7.237885526703994,40.11721902740607,35341.64313371474,15450.98623576156,15450.98623576156,50792.6293694763,87090.74050983587,87080.57291525317,15450.98623576156,102531.55915101474,102531.55915101474,102531.55915101474,130581.05164286985,126063.92502119974,4517.12662167011,0.0,99085.03841470172,47335.9410353813,57498.997088133794,28049.492491855108,85548.4895799889,21213.71307438728,1594.9373890095799,0.0,0.8745609391667354,2.6545310294769497,0.0014947306463915918,1.0,1.0,-7.237885526697369,324762.6516106327,1559593.5861711681,4.802256597045555,1559593.5861711681,4.802256597045555,0.7562957896848661,0.09224298352864732,3.3837572038719443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3837572038719443,1.2847877799180476,1.2850796074182653,2.6337090504455007,5580.513441471063,14221.838646564862,6453.779512793715,0.00047828116932191754,29282.549676236024,2985.989066218946,19290.77885066541,1967.1119954995245,0.6587807094653598,0.6587807094653598,30584.88518750894,30484.863174865135,1.0041029789308804,0.8,4338.621954831562,4324.433322199387,1.0041029789308804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5817515103067,2034.6934298245008,9.006266371252398,5.000039695632847,-0.8371172971597707,5.837156992792617,2.633836245360071,3.5,0.7525246415314488,0.6,0.00022712880113795158,0.9987872900333504,0.00022740457693486222,199.12986785921598,0.0,0.0,0.0,0.029584315959416182,7.693737248432122e-05,0.00015019142865363037,0.000508211328666541,0.09224298320277419,0.09224298320277419,0.09224298320277419,0.09224295566497673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.6128017549,595.6541416618745,0.0,0.09224298320277419,0.09224298352864732,0.09224298352864732,0.36898186614824274,0.36898186614824274,0.5,10.044538645990187,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,28049.492491855108,21213.71307438728,0.7562957896848661,0.5937291192264074,0.4131182596820702,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530016925174727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53191298995006,260.53191298995006,-12.61808701004992,244.66196048647151,276.4018654934112,107938.51014998036,107934.15891672067,4.3512332596864685,0.0,nan,276.4018654934112,3.2518654934112305,270.05388449203315,-3.0961155079668288,263.7059034906523,-9.444096509347673,257.3579224892624,-15.792077510737556,251.00994148786958,-22.140058512130395,244.66196048647151,-28.488039513528463,1.0,1.0,25732.562594343566,25732.562594343566,275.9805519340179,2.830551934017933,275.9805519340179,275.9805519340179,87080.78688199176,87080.57291525317,0.21396673859271687,0.0,8648.866644398773,8648.866644398773,0.9213917521913572,3400.675989891304,275.9805519340179,2.830551934017933,1.0,0.002,0.12802287219894037,0.004784911053340861,0.0001974552373011774,0.001802544770617934,0.0987276186505887,0.0987276186505887,0.0,7.919111113391386e-12,0.9999996707818928,0.9999996707818928,0.0,0.09224295316058688,3.0368060441634856e-08,0.0,0.0,0.0,1599268.7949947878,265.9121144733026,0.0,1.0,1286894.1656312349,2588.4982616064935,,,,,,,,,,,,,,,,,,,2.0,14221.838646564862,1594.9373890095799,0.36898186614824274,6.175450102142607,2.633836245360071
4079.0,-30.25104142343751,5.000031507851214,35.058509520773356,30.62215318148958,5.015201146670721,-26.724417166424473,-40.21737057538701,1.4885768887201127,-7.237898858356402,-7.237898858451169,40.11723538518748,35341.63077200845,15450.982657181341,15450.982657181341,50792.61342918979,87090.8343279717,87080.72235651917,15450.982657181341,102531.70501370051,102531.70501370051,102531.70501370051,130581.26416464402,126064.13104927466,4517.133115369367,0.0,99085.10247588898,47335.8989167369,57499.11506572454,28049.559150943507,85548.67421666805,21213.76017763543,1594.9408397395553,0.0,0.874560801218538,2.654529702971391,0.0014947306463915918,1.0,1.0,-7.237898858356402,324762.4796383883,1559594.2932063632,4.802261317079846,1559594.2932063632,4.802261317079846,0.7562956716530734,0.0922431195596773,3.3837543455939896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3837543455939896,1.2847877435590889,1.285079571051048,2.6337069002700733,5580.508885507345,14221.831468382583,6453.778402514945,0.00047828160734994887,29282.59334336974,2985.993519027368,19290.775531967865,1967.1116570865552,0.6587796137371742,0.6587796137371742,30584.864519333245,30484.863174865135,1.00410213075968,0.8,4338.619022945427,4324.433322199387,1.00410213075968,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.58081389151,2034.6934298245008,9.006269207530567,5.000031507851214,-0.837129449988498,5.837160957839712,2.633833846238102,3.5,0.7525239560680291,0.6,0.00022712880113795158,0.9987810706415321,0.00022740599297908532,199.12981891251567,0.0,0.0,0.0,0.029584315959416182,7.693783675682049e-05,0.00015019096438113107,0.0005082093283936043,0.09224311923060062,0.09224311923060062,0.09224311923060062,0.0922430945923422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.6954609386,595.6541155882493,0.0,0.09224311923060062,0.0922431195596773,0.0922431195596773,0.3689822870209911,0.3689822870209911,0.5,10.044537906494472,9.475797924096696e-11,9.475797924096696e-11,9.475797924096696e-11,9.475797924096696e-11,9.475797924096696e-11,9.475797924096696e-11,28049.559150943507,21213.76017763543,0.7562956716530734,0.5937276514718157,0.41311722356443714,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453001336038328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5319433302467,260.5319433302467,-12.618056669753287,244.66201688983853,276.4018697706377,107938.25057741486,107933.88292540547,4.367652009398806,0.0,nan,276.4018697706377,3.251869770637711,270.05389919448766,-3.0961008055123216,263.7059286183343,-9.444071381665651,257.35795804217355,-15.792041957826427,251.00998746600843,-22.140012533991552,244.66201688983853,-28.48798311016145,1.0,1.0,25732.562594343566,25732.562594343566,275.9805558809816,2.830555880981649,275.9805558809816,275.9805558809816,87080.87745298754,87080.72235651917,0.155096468370175,0.0,8648.866644398773,8648.866644398773,0.9213919210670828,3400.6731173219596,275.9805558809816,2.830555880981649,1.0,0.002,0.12802289966160219,0.004784908563746672,0.00019745527426847832,0.0018025447335083392,0.09872763713423915,0.09872763713423915,0.0,7.776817384508306e-12,0.9999997022724052,0.9999997022724052,0.0,0.09224309209635519,2.7463322123368065e-08,0.0,0.0,0.0,1599268.7792283373,265.9121011416436,0.0,1.0,1286894.2109538247,2588.4980791933326,,,,,,,,,,,,,,,,,,,2.0,14221.831468382583,1594.9408397395553,0.3689822870209911,6.175450102142607,2.633833846238102
