time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4080.0,-30.250981641452313,5.000023339866618,35.05851757692391,30.622242867853515,5.015202424839166,-26.724363234823894,-40.217321122158296,1.4885840171348617,-7.237913143179981,-7.237913143142926,40.11725147935528,35341.605287376304,15450.980286991002,15450.980286991002,50792.5855743673,87090.99605942122,87080.8660031815,15450.980286991002,102531.8462901725,102531.8462901725,102531.8462901725,130581.47176011352,126064.33215316532,4517.139606948195,0.0,99085.22516587123,47335.83439016722,57499.32308411557,28049.625469941016,85548.94855405658,21213.806966469856,1594.9442978446557,0.0,0.8745606589819838,2.6545282816261344,0.0014947306463915918,1.0,1.0,-7.237913143179981,324762.29537083954,1559594.9888474212,4.802266183845483,1559594.9888474212,4.802266183845483,0.7562955515824384,0.0922432557677434,3.38374894467183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38374894467183,1.2847877102116259,1.2850795376960105,2.633702764882823,5580.500123117995,14221.824294440536,6453.779011919729,0.00047828297544970366,29282.676340954407,2986.0019824256406,19290.77735351955,1967.1118428331336,0.6587778087257582,0.6587778087257582,30584.825465316426,30484.863174865135,1.004100528079079,0.8,4338.613482933955,4324.433322199387,1.004100528079079,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5798744357487,2034.6934298245008,9.006272757817706,5.000023339866618,-0.8371420499553066,5.837165389821925,2.6338314424166973,3.5,0.7525232692619135,0.6,0.00022712880113795158,0.99877484330029,0.00022740741085091928,199.12976990294797,0.0,0.0,0.0,0.029584315959416182,7.693826813043966e-05,0.0001501905330075119,0.0005082070575638681,0.09224325540594547,0.09224325540594547,0.09224325540594547,0.09224323019806786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.77693430113,595.6540898872531,0.0,0.09224325540594547,0.0922432557677434,0.0922432557677434,0.3689827082335463,0.3689827082335463,0.5,10.044537148573454,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,28049.625469941016,21213.806966469856,0.7562955515824384,0.5937254219117905,0.41311560088952687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530009788863765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5319737050499,260.5319737050499,-12.618026294950084,244.66207337564683,276.40187403443616,107937.90172386427,107933.52910463732,4.372619226941309,0.0,nan,276.40187403443616,3.2518740344361845,270.05391390268863,-3.0960860973113427,263.7059537709366,-9.44404622906336,257.35799363917704,-15.792006360822938,251.0100335074142,-22.139966492585785,244.66207337564683,-28.48792662435315,1.0,1.0,25732.562594343566,25732.562594343566,275.98055820501656,2.8305582050165867,275.98055820501656,275.98055820501656,87081.04235535751,87080.8660031815,0.17635217601491604,0.0,8648.866644398773,8648.866644398773,0.9213922401697239,3400.667689395189,275.98055820501656,2.8305582050165867,1.0,0.002,0.12802292793951295,0.0047849059009467355,0.00019745531210783797,0.001802544695549985,0.09872765605391899,0.09872765605391899,0.0,7.65782272663107e-12,0.9999996934251869,0.9999996934251869,0.0,0.09224322748828451,2.827945889594616e-08,0.0,0.0,0.0,1599268.7623346413,265.91208685682,0.0,1.0,1286894.2595168098,2588.497883738334,,,,,,,,,,,,,,,,,,,2.0,14221.824294440536,1594.9442978446557,0.3689827082335463,6.175450102142607,2.6338314424166973
4081.0,-30.250921726967817,5.000015197326099,35.058525634173854,30.622300214041047,5.015203372866291,-26.724309216984725,-40.21727163400499,1.4885908618839334,-7.2379268836972415,-7.237926883685194,40.117267623045294,35341.602099236625,15450.97722967609,15450.97722967609,50792.57932891272,87091.10271427347,87081.01158710949,15450.97722967609,102531.98881678558,102531.98881678558,102531.98881678558,130581.680294803,126064.53420567128,4517.146089131705,0.0,99085.3000502476,47335.79943181236,57499.445131594715,28049.691478017412,85549.13660961212,21213.853574476256,1594.9477272880245,0.0,0.8745605195870946,2.6545269144401153,0.0014947306463915918,1.0,1.0,-7.2379268836972415,324762.1181246623,1559595.6866287738,4.802270953381673,1559595.6866287738,4.802270953381673,0.7562954334489413,0.09224339171036422,3.3837456395819263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3837456395819263,1.2847876781911824,1.285079505668294,2.633700258042488,5580.494811424138,14221.817124025525,6453.778213494757,0.00047828358112532367,29282.727073566308,2986.0071557123288,19290.774966973877,1967.1115994732022,0.6587765858866258,0.6587765858866258,30584.801566236594,30484.863174865135,1.0040995473199945,0.8,4338.610092727589,4324.433322199387,1.0040995473199945,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.578931980432,2034.6934298245008,9.006275923334973,5.000015197326099,-0.8371543819075686,5.8371695792336675,2.6338290309210963,3.5,0.7525225802631704,0.6,0.00022712880113795158,0.9987686021989336,0.00022740883187346363,199.12972078478086,0.0,0.0,0.0,0.029584315959416182,7.693869981094011e-05,0.00015019010132701148,0.0005082051004736427,0.0922433913738174,0.0922433913738174,0.0922433913738174,0.09224336632761267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.8586133369,595.6540641218113,0.0,0.0922433913738174,0.09224339171036422,0.09224339171036422,0.36898312936518196,0.36898312936518196,0.5,10.044536397660096,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,28049.691478017412,21213.853574476256,0.7562954334489413,0.5937240437702532,0.4131146555050763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453000621275697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5320040901167,260.5320040901167,-12.617995909883291,244.6621299487915,276.4018782314256,107937.61656341396,107933.24246659542,4.374096818557061,0.0,nan,276.4018782314256,3.2518782314256214,270.0539285749078,-3.096071425092191,263.7059789183883,-9.444021081611652,257.3580292618591,-15.79197073814089,251.01007960532783,-22.139920394672146,244.6621299487915,-28.48787005120849,1.0,1.0,25732.562594343566,25732.562594343566,275.9805612971917,2.830561297191707,275.9805612971917,275.9805612971917,87081.14575065453,87081.01158710949,0.1341635450371541,0.0,8648.866644398773,8648.866644398773,0.921392435444188,3400.664367779836,275.9805612971917,2.830561297191707,1.0,0.002,0.128022955865557,0.004784903338807446,0.00019745534962454167,0.0018025446587353819,0.09872767481227084,0.09872767481227084,0.0,8.359923430595328e-12,0.9999996972546534,0.9999996972546534,0.0,0.09224336378410662,2.792625759213002e-08,0.0,0.0,0.0,1599268.7460846542,265.91207311630274,0.0,1.0,1286894.3062293616,2588.497695730948,,,,,,,,,,,,,,,,,,,2.0,14221.817124025525,1594.9477272880245,0.36898312936518196,6.175450102142607,2.6338290309210963
4082.0,-30.25086179246442,5.000007073741919,35.058533682941835,30.622392903920286,5.015204118658891,-26.724255201351554,-40.21722214585168,1.4885975264603086,-7.2379412471209434,-7.237941247109165,40.117283493317395,35341.574783510565,15450.97495776858,15450.97495776858,50792.549741279145,87091.27081443828,87081.15196591972,15450.97495776858,102532.12692368831,102532.12692368831,102532.12692368831,130581.88380949103,126064.7312829492,4517.152526541834,0.0,99085.42809310478,47335.73205848443,57499.662260689285,28049.75688580273,85549.41914649201,21213.899704859996,1594.951143736413,0.0,0.874560377783051,2.654525485275301,0.0014947306463915918,1.0,1.0,-7.2379412471209434,324761.9328433701,1559596.3725925717,4.802275805350474,1559596.3725925717,4.802275805350474,0.7562953144737352,0.09224352758086936,3.3837400178036665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3837400178036665,1.2847876470136073,1.2850794744836371,2.633695946305926,5580.485675371757,14221.809958257649,6453.778978871611,0.00047828503245518346,29282.813564802065,2986.0159753638673,19290.77725473651,1967.111832760067,0.6587747182164223,0.6587747182164223,30584.760915190232,30484.863174865135,1.004097879102106,0.8,4338.604326169332,4324.433322199387,1.004097879102106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5779872042185,2034.6934298245008,9.006279558848952,5.000007073741919,-0.8371670047869753,5.837174078528895,2.633826613487817,3.5,0.7525218895679477,0.6,0.00022712880113795158,0.9987623590543658,0.00022741025337899044,199.12967165022644,0.0,0.0,0.0,0.029584315959416182,7.693913149368002e-05,0.00015018966964427157,0.0005082027954360343,0.0922435272274138,0.0922435272274138,0.0922435272274138,0.0922434992975073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.93938822317,595.6540386369319,0.0,0.0922435272274138,0.09224352758086936,0.09224352758086936,0.3689835505176967,0.3689835505176967,0.5,10.044535560057193,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,28049.75688580273,21213.899704859996,0.7562953144737352,0.5937217370734411,0.4131129718483864,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530002628725944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5320344670175,260.5320344670175,-12.617965532982453,244.66218659501246,276.401882339005,107937.25549834142,107932.88257724991,4.372921091512623,0.0,nan,276.401882339005,3.2518823390050215,270.05394319021707,-3.096056809782908,263.70600404142544,-9.443995958574533,257.3580648926243,-15.79193510737565,251.0101257438209,-22.13987425617907,244.66218659501246,-28.48781340498752,1.0,1.0,25732.562594343566,25732.562594343566,275.9805631646585,2.8305631646585425,275.9805631646585,275.9805631646585,87081.31704281621,87081.15196591972,0.16507689649006352,0.0,8648.866644398773,8648.866644398773,0.9213927675951982,3400.6587178926848,275.9805631646585,2.8305631646585425,1.0,0.002,0.12802298682238775,0.004784900652065024,0.00019745539156393592,0.0018025446170672934,0.09872769578196797,0.09872769578196797,0.0,8.631229411748542e-12,0.9999996643975736,0.9999996643975736,0.0,0.09224349662371768,3.0957151676251394e-08,0.0,0.0,0.0,1599268.7290979964,265.91205875287903,0.0,1.0,1286894.355059552,2588.497499200561,,,,,,,,,,,,,,,,,,,2.0,14221.809958257649,1594.951143736413,0.3689835505176967,6.175450102142607,2.633826613487817
4083.0,-30.25080172179298,4.99999897515849,35.05854172901542,30.62248604781928,5.015204775610326,-26.72420107205499,-40.21717265769837,1.488604124864338,-7.237955032118521,-7.237955032091932,40.11729951270847,35341.547551455165,15450.971954134198,15450.971954134198,50792.519505589364,87091.43984785222,87081.29577958178,15450.971954134198,102532.26773371597,102532.26773371597,102532.26773371597,130582.09016368899,126064.93121902779,4517.158944661211,0.0,99085.55688312522,47335.6645832999,57499.88033313924,28049.822429973014,85549.70276311226,21213.945976387615,1594.9545522611525,0.0,0.8745602386234979,2.65452411366465,0.0014947306463915918,1.0,1.0,-7.237955032118521,324761.7550235799,1559597.0650013937,4.802280566836314,1559597.0650013937,4.802280566836314,0.7562951968536945,0.09224366326614208,3.3837343652592895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3837343652592895,1.2847876161455944,1.2850794436086128,2.6336916099881202,5580.4764872346705,14221.802794887968,6453.779766499824,0.0004782864954824469,29282.900543386026,2986.0248447110916,19290.779609009947,1967.1120728291464,0.658772841864774,0.658772841864774,30584.720041660632,30484.863174865135,1.0040962017546176,0.8,4338.598528050693,4324.433322199387,1.0040962017546176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.577039358796,2034.6934298245008,9.006282783960007,4.99999897515849,-0.8371793436396873,5.837178318798177,2.6338241882021327,3.5,0.7525211966291808,0.6,0.00022712880113795158,0.9987561017679367,0.00022741167812231848,199.12962240406523,0.0,0.0,0.0,0.029584315959416182,7.693956317865913e-05,0.00015018923795929244,0.0005082004857749628,0.09224366293364285,0.09224366293364285,0.09224366293364285,0.09224363408778935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.0210108503,595.6540128837277,0.0,0.09224366293364285,0.09224366326614208,0.09224366326614208,0.3689839713154761,0.3689839713154761,0.5,10.044534696169885,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,28049.822429973014,21213.945976387615,0.7562951968536945,0.5937194153232094,0.41311128396689073,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452999904349918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5320648415367,260.5320648415367,-12.617935158463297,244.66224332373608,276.4018863593206,107936.89318042198,107932.52060187215,4.37257854979937,0.0,nan,276.4018863593206,3.251886359320622,270.0539577522135,-3.0960422477864995,263.70602914510283,-9.443970854897145,257.3581005379845,-15.791899462015465,251.01017193086267,-22.13982806913731,244.66224332373608,-28.4877566762639,1.0,1.0,25732.562594343566,25732.562594343566,275.98056600771133,2.8305660077113544,275.98056600771133,275.98056600771133,87081.48607988232,87081.29577958178,0.19030030054273084,0.0,8648.866644398773,8648.866644398773,0.9213931015636577,3400.6530370855858,275.98056600771133,2.8305660077113544,1.0,0.002,0.12802301853862896,0.00478489806538915,0.00019745543490843885,0.001802544574013823,0.09872771745421942,0.09872771745421942,0.0,8.922261800908826e-12,0.9999996561736926,0.9999996561736926,0.0,0.09224363155034396,3.1715798124164964e-08,0.0,0.0,0.0,1599268.7127954022,265.91204496788146,0.0,1.0,1286894.4019233058,2588.497310584645,,,,,,,,,,,,,,,,,,,2.0,14221.802794887968,1594.9545522611525,0.3689839713154761,6.175450102142607,2.6338241882021327
4084.0,-30.25074153387821,4.999990905248502,35.058549775463085,30.622574616596125,5.0152061726703705,-26.724146763227683,-40.21711932783944,1.488611401065251,-7.2379684602533985,-7.237968460229474,40.11731561540573,35341.51093259905,15450.968510974477,15450.968510974477,50792.479443573524,87091.59942926778,87081.44147113078,15450.968510974477,102532.40998210525,102532.40998210525,102532.40998210525,130582.29806563837,126065.13270052597,4517.165365112406,0.0,99085.67761324078,47335.589113325426,57500.098333239286,28049.888083533126,85549.98641677242,21213.992351675224,1594.9579573782344,0.0,0.87456010112913,2.654522777562468,0.0014947306463915918,1.0,1.0,-7.2379684602533985,324761.58180721855,1559597.7610121826,4.802285271347071,1559597.7610121826,4.802285271347071,0.7562950799839034,0.09224379889138178,3.383729045641172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383729045641172,1.2847875821067793,1.2850794095620661,2.633687539299355,5580.467861933646,14221.795636244004,6453.780326209468,0.0004782878344777361,29282.982259138116,2986.0331773988178,19290.78128201953,1967.1122434286458,0.658771060655873,0.658771060655873,30584.681575507235,30484.863174865135,1.004094623200343,0.8,4338.593071430646,4324.433322199387,1.004094623200343,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5760891691252,2034.6934298245008,9.006285765184321,4.999990905248502,-0.8371915010713105,5.837182406319813,2.6338217569190343,3.5,0.7525205019768669,0.6,0.00022712880113795158,0.998749832311216,0.00022741310565464705,199.12957306181187,0.0,0.0,0.0,0.029584315959416182,7.694002837732949e-05,0.00015018877276062209,0.0005081981127193186,0.09224379856557295,0.09224379856557295,0.09224379856557295,0.0922437700902814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.10298802966,595.653987019329,0.0,0.09224379856557295,0.09224379889138178,0.09224379889138178,0.3689843919998904,0.3689843919998904,0.5,10.044533842293292,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,28049.888083533126,21213.992351675224,0.7562950799839034,0.5937169784706764,0.41310948619473076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452999545012874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5320952920503,260.5320952920503,-12.617904707949663,244.6623001469414,276.4018904371428,107936.5490302973,107932.16551197303,4.383518324297134,0.0,nan,276.4018904371428,3.2518904371428334,270.0539723791117,-3.0960276208882647,263.7060543210787,-9.443945678921295,257.35813626303633,-15.791863736963649,251.01021820499113,-22.139781795008844,244.6623001469414,-28.487699853058587,1.0,1.0,25732.562594343566,25732.562594343566,275.98056942473454,2.8305694247345627,275.98056942473454,275.98056942473454,87081.64569119233,87081.44147113078,0.20422006155422423,0.0,8648.866644398773,8648.866644398773,0.9213934158616065,3400.6476908693776,275.98056942473454,2.8305694247345627,1.0,0.002,0.1280230498480761,0.004784895541260054,0.00019745547776979137,0.0018025445304107556,0.09872773888489568,0.09872773888489568,0.0,8.18054695164716e-12,0.9999996605765498,0.9999996605765498,0.0,0.0922437675816733,3.1309708482513596e-08,0.0,0.0,0.0,1599268.6969148421,265.9120315397466,0.0,1.0,1286894.4475738616,2588.4971268516056,,,,,,,,,,,,,,,,,,,2.0,14221.795636244004,1594.9579573782344,0.3689843919998904,6.175450102142607,2.6338217569190343
4085.0,-30.25068117370994,4.999982864233389,35.058557827674186,30.62262675901877,5.0152079114155175,-26.724092265196738,-40.217069804761536,1.4886190019559689,-7.237981856841202,-7.2379818568463214,40.11733187448229,35341.51296371388,15450.965044132967,15450.965044132967,50792.47800784685,87091.69547713854,87081.5893814603,15450.965044132967,102532.55442559328,102532.55442559328,102532.55442559328,130582.50880541364,126065.33698078075,4517.171824632896,0.0,99085.7433485525,47335.56083190924,57500.20279627028,28049.95437982036,85550.15717609064,21214.039189878615,1594.9613924101186,0.0,0.8745599632022554,2.654521444599729,0.0014947306463915918,1.0,1.0,-7.237981856841202,324761.4089978679,1559598.4637822595,4.802289990657414,1559598.4637822595,4.802289990657414,0.756294962288437,0.09224393476007339,3.383726118623398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383726118623398,1.2847875465490344,1.2850793739962445,2.6336853339777115,5580.463189121715,14221.78848195117,6453.7792735214525,0.00047828830020933726,29283.027016637967,2986.037741393643,19290.778135464607,1967.111922569339,0.6587699463072589,0.6587699463072589,30584.660410239423,30484.863174865135,1.0040937546311492,0.8,4338.590069029458,4324.433322199387,1.0040937546311492,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5751370844876,2034.6934298245008,9.006288742555988,4.999982864233389,-0.8372036314128604,5.837186495646249,2.633819320788119,3.5,0.7525198059394625,0.6,0.00022712880113795158,0.998743544954392,0.0002274145372807626,199.12952357836915,0.0,0.0,0.0,0.029584315959416182,7.694046037161251e-05,0.00015018834076633908,0.0005081962113637728,0.09224393443134545,0.09224393443134545,0.09224393443134545,0.09224390788611397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.1854437369,595.653961007013,0.0,0.09224393443134545,0.09224393476007339,0.09224393476007339,0.3689848127162154,0.3689848127162154,0.5,10.04453304600518,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,28049.95437982036,21214.039189878615,0.756294962288437,0.5937157766209483,0.41310868536418127,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45299918497467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53212585146304,260.53212585146304,-12.617874148536941,244.6623570803095,276.4018946225994,107936.28408684666,107931.88489196454,4.399194882138413,0.0,nan,276.4018946225994,3.2518946225994227,270.05398711415114,-3.096012885848836,263.70607960570186,-9.443920394298118,257.3581720972397,-15.791827902760303,251.0102645887764,-22.13973541122357,244.6623570803095,-28.487642919690472,1.0,1.0,25732.562594343566,25732.562594343566,275.9805731298185,2.8305731298185037,275.9805731298185,275.9805731298185,87081.73847781071,87081.5893814603,0.14909635040385183,0.0,8648.866644398773,8648.866644398773,0.9213935887979062,3400.644749216515,275.9805731298185,2.8305731298185037,1.0,0.002,0.12802307922417602,0.0047848930322500855,0.0001974555176620103,0.0018025444903714298,0.09872775883100514,0.09872775883100514,0.0,8.033440232479983e-12,0.9999996815344361,0.9999996815344361,0.0,0.09224390538355669,2.937651670155731e-08,0.0,0.0,0.0,1599268.6810715878,265.9120181431588,0.0,1.0,1286894.4931171688,2588.4969435502403,,,,,,,,,,,,,,,,,,,2.0,14221.78848195117,1594.9613924101186,0.3689848127162154,6.175450102142607,2.633819320788119
4086.0,-30.250620809964243,4.999974842243812,35.058565877407155,30.622716759704076,5.015209032453652,-26.724037825723475,-40.21702028168363,1.4886260471236656,-7.2379961921975,-7.237996192223422,40.11734790805416,35341.48893486817,15450.962766651548,15450.962766651548,50792.45170151972,87091.85817267445,87081.73209371373,15450.962766651548,102532.69486036527,102532.69486036527,102532.69486036527,130582.71534400985,126065.53706786256,4517.17827614728,0.0,99085.86666241841,47335.497420907624,57500.41026834532,28050.02048364458,85550.4307519899,21214.085820599394,1594.9648414957946,0.0,0.874559820919002,2.654520018229956,0.0014947306463915918,1.0,1.0,-7.2379961921975,324761.22407895024,1559599.1568055693,4.802294859026726,1559599.1568055693,4.802294859026726,0.7562948423859053,0.09224407081955165,3.3837206925133483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3837206925133483,1.28478751359102,1.2850793410307442,2.633681178186225,5580.454383498237,14221.78133311541,6453.779910919214,0.0004782896798308448,29283.110417964126,2986.04624596209,19290.78004068917,1967.1121168481766,0.6587681351245726,0.6587681351245726,30584.62117402372,30484.863174865135,1.0040921444762425,0.8,4338.5845031721465,4324.433322199387,1.0040921444762425,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5741831496637,2034.6934298245008,9.006292422916248,4.999974842243812,-0.8372162025526269,5.837191044796439,2.6338168799239736,3.5,0.7525191085497067,0.6,0.00022712880113795158,0.9987372572676209,0.00022741596900003333,199.1294740920182,0.0,0.0,0.0,0.029584315959416182,7.694089236813793e-05,0.00015018790876981366,0.0005081939346697255,0.09224407046358417,0.09224407046358417,0.09224407046358417,0.09224404278912927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.26697306323,595.6539352848388,0.0,0.09224407046358417,0.09224407081955165,0.09224407081955165,0.3689852336553106,0.3689852336553106,0.5,10.044532215697842,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,28050.02048364458,21214.085820599394,0.7562948423859053,0.5937135705227093,0.41310708343857316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529988239062417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53215644414456,260.53215644414456,-12.617843555855416,244.66241409881147,276.4018987894598,107935.93208265987,107931.52809852746,4.403984132392625,0.0,nan,276.4018987894598,3.2518987894598013,270.0540018513408,-3.0959981486591914,263.7061049132198,-9.443895086780174,257.35820797508495,-15.791792024915026,251.0103110369505,-22.13968896304948,244.66241409881147,-28.48758590118851,1.0,1.0,25732.562594343566,25732.562594343566,275.98057529512977,2.8305752951297904,275.98057529512977,275.98057529512977,87081.90435059556,87081.73209371373,0.17225688183680177,0.0,8648.866644398773,8648.866644398773,0.9213939093872696,3400.639295975915,275.98057529512977,2.8305752951297904,1.0,0.002,0.12802310993351743,0.004784890352008618,0.00019745555923102927,0.0018025444492542092,0.09872777961551463,0.09872777961551463,0.0,8.485238553457286e-12,0.9999996670794513,0.9999996670794513,0.0,0.09224404010960498,3.0709946670147346e-08,0.0,0.0,0.0,1599268.6641181123,265.9120038078025,0.0,1.0,1286894.541851926,2588.496747404036,,,,,,,,,,,,,,,,,,,2.0,14221.78133311541,1594.9648414957946,0.3689852336553106,6.175450102142607,2.6338168799239736
4087.0,-30.250560289051275,4.999966842585402,35.058573924431826,30.62278297673913,5.015208394155627,-26.72398342072622,-40.2169669518247,1.488631524583744,-7.238010209769868,-7.238010209724716,40.11736392915809,35341.46763780872,15450.960083847118,15450.960083847118,50792.42772165583,87091.98366375027,87081.87539058049,15450.960083847118,102532.83547442761,102532.83547442761,102532.83547442761,130582.921717324,126065.73701617075,4517.184701153257,0.0,99085.95732983242,47335.441299650265,57500.57336686907,28050.086242896392,85550.65960976545,21214.13222858833,1594.9682661223096,0.0,0.8745596804557443,2.6545186234803255,0.0014947306463915918,1.0,1.0,-7.238010209769868,324761.04325936857,1559599.8492897737,4.802299665123961,1559599.8492897737,4.802299665123961,0.7562947238338973,0.09224420662956803,3.383716736147164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383716736147164,1.2847874879669037,1.2850793154008076,2.6336781513195504,5580.447969930967,14221.774186363325,6453.77957226401,0.000478290530906831,29283.171452068913,2986.0524697087094,19290.779028426103,1967.1120136260704,0.6587667275042769,0.6587667275042769,30584.592565521754,30484.863174865135,1.0040909704561127,0.8,4338.580444910231,4324.433322199387,1.0040909704561127,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5732262199076,2034.6934298245008,9.006295882742206,4.999966842585402,-0.8372286152249089,5.837195457810311,2.6338144313975067,3.5,0.7525184089707162,0.6,0.00022712880113795158,0.998730953252656,0.00022741740445536505,199.12942447684583,0.0,0.0,0.0,0.029584315959416182,7.69413575742382e-05,0.00015018744356371338,0.0005081917663456947,0.09224420628423889,0.09224420628423889,0.09224420628423889,0.09224417756805822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.34859570616,595.6539095317103,0.0,0.09224420628423889,0.09224420662956803,0.09224420662956803,0.36898565445042125,0.36898565445042125,0.5,10.044531353527386,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,28050.086242896392,21214.13222858833,0.7562947238338973,0.5937117019710035,0.4131057293890759,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529984628165928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5321869183961,260.5321869183961,-12.617813081603856,244.66247119812462,276.4019026386493,107935.61017609337,107931.22324089597,4.386935197400821,0.0,nan,276.4019026386493,3.2519026386493124,270.0540163505558,-3.095983649444179,263.70613006245935,-9.443869937540626,257.35824377434966,-15.791756225650317,251.01035748623795,-22.139642513762027,244.66247119812462,-28.487528801875357,1.0,1.0,25732.562594343566,25732.562594343566,275.98057784591106,2.8305778459110797,275.98057784591106,275.98057784591106,87082.02411062873,87081.87539058049,0.1487200482370099,0.0,8648.866644398773,8648.866644398773,0.9213941431399856,3400.6353198279,275.98057784591106,2.8305778459110797,1.0,0.002,0.12802314164139791,0.004784887721983685,0.00019745560246860623,0.0018025444055827411,0.09872780123430311,0.09872780123430311,0.0,8.051347349241622e-12,0.999999656251408,0.999999656251408,0.0,0.09224417492075188,3.1708816152341434e-08,0.0,0.0,0.0,1599268.6475404573,265.9119897902301,0.0,1.0,1286894.5895063286,2588.4965556060106,,,,,,,,,,,,,,,,,,,2.0,14221.774186363325,1594.9682661223096,0.36898565445042125,6.175450102142607,2.6338144313975067
4088.0,-30.250499721543644,4.999958865473322,35.05858195706628,30.622867738734953,5.015210359932099,-26.723928713397463,-40.216917358897604,1.4886393507458495,-7.238024207173794,-7.238024207095886,40.11737960823953,35341.448183359425,15450.957376228238,15450.957376228238,50792.40555958766,87092.13546548848,87082.01395041693,15450.957376228238,102532.97132664517,102532.97132664517,102532.97132664517,130583.12186171312,126065.93082387214,4517.191037840979,0.0,99086.07133050248,47335.38404483615,57500.763650740366,28050.150535067944,85550.9141858083,21214.177586429185,1594.9716202335344,0.0,0.8745595414351821,2.6545172307380254,0.0014947306463915918,1.0,1.0,-7.238024207173794,324760.8627000255,1559600.5269910134,4.802304421858808,1559600.5269910134,4.802304421858808,0.756294607399967,0.0922443418698395,3.383711694758221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383711694758221,1.2847874513553212,1.285079278780909,2.6336743024604936,5580.439814660476,14221.76704477195,6453.779947041634,0.00047829176734988637,29283.248772050763,2986.0603541526175,19290.7801486615,1967.11212785829,0.6587650263407071,0.6587650263407071,30584.55611120556,30484.863174865135,1.004089474464128,0.8,4338.575273679552,4324.433322199387,1.004089474464128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5722666973322,2034.6934298245008,9.006299341719398,4.999958865473322,-0.8372410106857817,5.8371998761591035,2.633811976237626,3.5,0.7525177074964645,0.6,0.00022712880113795158,0.9987246444272342,0.00022741884102420374,199.12937482349983,0.0,0.0,0.0,0.029584315959416182,7.694179018473373e-05,0.00015018701095321786,0.0005081895453631843,0.0922443415339264,0.0922443415339264,0.0922443415339264,0.09224430849044102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.42918303143,595.6538840984241,0.0,0.0922443415339264,0.0922443418698395,0.0922443418698395,0.36898607510986825,0.36898607510986825,0.5,10.04453036306311,-7.793232725816779e-11,-7.793232725816779e-11,-7.793232725816779e-11,-7.793232725816779e-11,-7.793232725816779e-11,-7.793232725816779e-11,28050.150535067944,21214.177586429185,0.756294607399967,0.593709676196697,0.4131042726977905,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529981007869661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5322175367165,260.5322175367165,-12.617782463283504,244.66252839527436,276.40190667814124,107935.28038183445,107930.87270676145,4.4076750729927205,0.0,nan,276.40190667814124,3.2519066781412675,270.05403102157703,-3.0959689784229454,263.70615536501333,-9.443844634986647,257.35827970843684,-15.791720291563138,251.01040405185594,-22.139595948144034,244.66252839527436,-28.487471604725613,1.0,1.0,25732.562594343566,25732.562594343566,275.9805798691172,2.83057986911723,275.9805798691172,275.9805798691172,87082.18176556237,87082.01395041693,0.16781514543981757,0.0,8648.866644398773,8648.866644398773,0.9213944409985384,3400.6302532320124,275.9805798691172,2.83057986911723,1.0,0.002,0.12802317763314205,0.004784885080790203,0.00019745565232152104,0.0018025443563407903,0.09872782616076052,0.09872782616076052,0.0,8.662311319629357e-12,0.9999996098217457,0.9999996098217457,0.0,0.09224430587810323,3.5991736276271645e-08,0.0,0.0,0.0,1599268.630986648,265.9119757928262,0.0,1.0,1286894.6370921712,2588.4963640839737,,,,,,,,,,,,,,,,,,,2.0,14221.76704477195,1594.9716202335344,0.36898607510986825,6.175450102142607,2.633811976237626
4089.0,-30.250438997038245,4.9999509084130995,35.05858999108843,30.622968915291153,5.015209562250672,-26.72387414110819,-40.2168678008951,1.4886447050243568,-7.238038448138582,-7.238038448137138,40.117395713393286,35341.416778693005,15450.954974132654,15450.954974132654,50792.37175282566,87092.32162886692,87082.15808073075,15450.954974132654,102533.1130548634,102533.1130548634,102533.1130548634,130583.32994240717,126066.13253265823,4517.197409748951,0.0,99086.2144411037,47335.309586521194,57501.00539398056,28050.216887543775,85551.22228152433,21214.224401820928,1594.9750789445782,0.0,0.8745593993993581,2.6545158137619715,0.0014947306463915918,1.0,1.0,-7.238038448138582,324760.67899895104,1559601.2231089617,4.802309281764986,1559601.2231089617,4.802309281764986,0.7562944873785095,0.09224447775726599,3.3837054515082294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3837054515082294,1.284787426307463,1.2850792537273614,2.6336694944417003,5580.4296270456,14221.759906131385,6453.781153024211,0.00047829345322197744,29283.345096405395,2986.0701765032295,19290.783753424126,1967.1124954417796,0.658762982504759,0.658762982504759,30584.51096620926,30484.863174865135,1.0040876218294568,0.8,4338.568869631576,4324.433322199387,1.0040876218294568,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.571304621848,2034.6934298245008,9.006302992190937,4.9999509084130995,-0.8372535160014722,5.837204424414572,2.6338095145464573,3.5,0.7525170041561307,0.6,0.00022712880113795158,0.9987183192917893,0.00022742028132518191,199.12932504147162,0.0,0.0,0.0,0.029584315959416182,7.694222249281957e-05,0.000150186578645132,0.0005081871449049025,0.09224447740781413,0.09224447740781413,0.09224447740781413,0.09224444430188411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.5118377618,595.6538580138374,0.0,0.09224447740781413,0.09224447775726599,0.09224447775726599,0.368986495246707,0.368986495246707,0.5,10.044529371100381,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,28050.216887543775,21214.224401820928,0.7562944873785095,0.5937071429053655,0.41310241789877206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529977384787958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5322480359628,260.5322480359628,-12.617751964037154,244.66258567446965,276.4019103974396,107934.88437253838,107930.49383886177,4.39053367661593,0.0,nan,276.4019103974396,3.2519103974396444,270.05404545285444,-3.0959545471455385,263.7061805082675,-9.443819491732484,257.3583155636734,-15.791684436326591,251.0104506190726,-22.139549380927377,244.66258567446965,-28.487414325530324,1.0,1.0,25732.562594343566,25732.562594343566,275.9805822927234,2.8305822927234203,275.9805822927234,275.9805822927234,87082.3653775577,87082.15808073075,0.2072968269494595,0.0,8648.866644398773,8648.866644398773,0.9213948098658771,3400.6239787657705,275.9805822927234,2.8305822927234203,1.0,0.002,0.12802321373211564,0.004784882395804851,0.00019745570224135396,0.001802544307057547,0.09872785112067697,0.09872785112067697,0.0,9.29890105888509e-12,0.9999996086623444,0.9999996086623444,0.0,0.09224444165852833,3.609873766888153e-08,0.0,0.0,0.0,1599268.6141447956,265.9119615518614,0.0,1.0,1286894.685506021,2588.4961692294023,,,,,,,,,,,,,,,,,,,2.0,14221.759906131385,1594.9750789445782,0.368986495246707,6.175450102142607,2.6338095145464573
4090.0,-30.250378154395772,4.999942980588606,35.05859801722169,30.62302601700651,5.015210385676988,-26.723819300392332,-40.21681443611158,1.488651530529132,-7.238051801117763,-7.238051801118106,40.11741155349091,35341.403294273856,15450.951457298643,15450.951457298643,50792.3547515725,87092.42828892311,87082.30035380022,15450.951457298643,102533.25181109886,102533.25181109886,102533.25181109886,130583.53319289825,126066.32948335627,4517.203709541975,0.0,99086.28901985171,47335.26402131025,57501.13888726829,28050.28138179939,85551.42026906768,21214.269951204165,1594.9784269400436,0.0,0.8745592633447953,2.654514485141101,0.0014947306463915918,1.0,1.0,-7.238051801117763,324760.5067525131,1559601.907770264,4.802313937016898,1559601.907770264,4.802313937016898,0.7562943723255905,0.09224461276522364,3.3837021596921826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3837021596921826,1.2847873943770605,1.2850792217897062,2.633666997746968,5580.424336849057,14221.752772654925,6453.780361070393,0.0004782940570470852,29283.39562512371,2986.0753289985582,19290.78138622117,1967.112254054256,0.6587617649665816,0.6587617649665816,30584.4871630514,30484.863174865135,1.0040866450092834,0.8,4338.565493032231,4324.433322199387,1.0040866450092834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5703397140467,2034.6934298245008,9.006306007758342,4.999942980588606,-0.8372655870128707,5.837208567601476,2.633807045609079,3.5,0.7525162987454512,0.6,0.00022712880113795158,0.9987119818943873,0.00022742172443663563,199.12927516261945,0.0,0.0,0.0,0.029584315959416182,7.694268801101509e-05,0.0001501861131269365,0.0005081850753433895,0.09224461244618821,0.09224461244618821,0.09224461244618821,0.09224457741112459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.5934974611,595.6538322397714,0.0,0.09224461244618821,0.09224461276522364,0.09224461276522364,0.3689869153681047,0.3689869153681047,0.5,10.044528319687588,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,28050.28138179939,21214.269951204165,0.7562943723255905,0.5937055701918861,0.41310130425797315,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529973752316634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5322785958975,260.5322785958975,-12.617721404102497,244.66264305593322,276.4019141358448,107934.60004683342,107930.20077666752,4.3992701659082085,0.0,nan,276.4019141358448,3.2519141358447996,270.05405991987175,-3.09594008012823,263.70620570389474,-9.443794296105239,257.358351487915,-15.791648512084976,251.01049727192537,-22.139502728074604,244.66264305593322,-28.48735694406676,1.0,1.0,25732.562594343566,25732.562594343566,275.9805853896515,2.830585389651503,275.9805853896515,275.9805853896515,87082.46825545035,87082.30035380022,0.16790165012935176,0.0,8648.866644398773,8648.866644398773,0.9213950043547245,3400.6206704906435,275.9805853896515,2.830585389651503,1.0,0.002,0.12802325163347722,0.004784879856130393,0.00019745575530006888,0.0018025442525178362,0.09872787765003443,0.09872787765003443,0.0,7.817905177398554e-12,0.9999995891130198,0.9999995891130198,0.0,0.09224457486311326,3.790211038045749e-08,0.0,0.0,0.0,1599268.598353101,265.9119481988822,0.0,1.0,1286894.7309010557,2588.4959865249048,,,,,,,,,,,,,,,,,,,2.0,14221.752772654925,1594.9784269400436,0.3689869153681047,6.175450102142607,2.633807045609079
4091.0,-30.25031728473347,4.999935074607464,35.05860603897326,30.62310676267373,5.01521296802345,-26.723764259459568,-40.21676480825988,1.488659941698024,-7.238065861344296,-7.238065861333668,40.11742747971552,35341.38775212534,15450.948842289212,15450.948842289212,50792.33659441455,87092.571868523,87082.44235158378,15450.948842289212,102533.391193873,102533.391193873,102533.391193873,130583.73806096322,126066.5280476905,4517.210013272719,0.0,99086.39594274442,47335.21182277056,57501.315688859846,28050.346867090215,85551.66255595005,21214.316157453406,1594.9818399628023,0.0,0.8745591230122574,2.654513086149682,0.0014947306463915918,1.0,1.0,-7.238065861344296,324760.3253830296,1559602.596155447,4.802318738645235,1559602.596155447,4.802318738645235,0.7562942539702739,0.09224474823232921,3.3836974108157243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3836974108157243,1.2847873550287627,1.285079182432471,2.633663382171109,5580.416675877669,14221.745643569295,6453.780539131425,0.0004782951852173735,29283.468322558187,2986.082742073816,19290.78191845751,1967.1123083272585,0.6587601477382744,0.6587601477382744,30584.452823865595,30484.863174865135,1.0040852358180468,0.8,4338.560621843586,4324.433322199387,1.0040852358180468,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5693730697385,2034.6934298245008,9.006309558116092,4.999935074607464,-0.8372779867343105,5.8372130613417745,2.633804572229379,3.5,0.7525155920655369,0.6,0.00022712880113795158,0.998705641725975,0.00022742316819741287,199.12922526164138,0.0,0.0,0.0,0.029584315959416182,7.694312093308725e-05,0.00015018568020486433,0.0005081828972507978,0.09224474788705843,0.09224474788705843,0.09224474788705843,0.09224471138432667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.6757838577,595.6538062661629,0.0,0.09224474788705843,0.09224474823232921,0.09224474823232921,0.36898733524168864,0.36898733524168864,0.5,10.044527224660397,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,28050.346867090215,21214.316157453406,0.7562942539702739,0.59370367654979,0.4130999526632504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529970112780304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5323093678457,260.5323093678457,-12.617690632154279,244.66270054173012,276.4019181939432,107934.28543715867,107929.85564664176,4.429790516922265,0.0,nan,276.4019181939432,3.2519181939431974,270.0540746635108,-3.095925336489188,263.7062311330724,-9.443768866927599,257.3583876026347,-15.79161239736527,251.01054407218297,-22.13945592781701,244.66270054173012,-28.48729945826986,1.0,1.0,25732.562594343566,25732.562594343566,275.9805877475158,2.8305877475158354,275.9805877475158,275.9805877475158,87082.61817004197,87082.44235158378,0.17581845818494912,0.0,8648.866644398773,8648.866644398773,0.9213952849302184,3400.615897869803,275.9805877475158,2.8305877475158354,1.0,0.002,0.12802329114328995,0.004784877189550982,0.00019745581055364696,0.0018025441979558645,0.09872790527682347,0.09872790527682347,0.0,8.509511238014023e-12,0.999999571679595,0.999999571679595,0.0,0.09224470872202128,3.951030792500152e-08,0.0,0.0,0.0,1599268.5817249904,265.9119341386557,0.0,1.0,1286894.7787004495,2588.4957941433986,,,,,,,,,,,,,,,,,,,2.0,14221.745643569295,1594.9818399628023,0.36898733524168864,6.175450102142607,2.633804572229379
4092.0,-30.250256299771383,4.999927190729421,35.05861406926145,30.623197880946122,5.015213798090208,-26.723709289983777,-40.21671518040819,1.488666787262968,-7.238079893484382,-7.238079893500299,40.117443769298745,35341.364692224575,15450.94619194853,15450.94619194853,50792.3108841731,87092.73720774837,87082.58957571964,15450.94619194853,102533.53576766817,102533.53576766817,102533.53576766817,130583.94962237804,126066.73325056599,4517.216371812056,0.0,99086.5212937252,47335.148774665606,57501.52502117733,28050.413854709874,85551.93887588721,21214.363443011534,1594.9853239162217,0.0,0.8745589814229309,2.6545116899534045,0.0014947306463915918,1.0,1.0,-7.238079893484382,324760.1443759194,1559603.3002448939,4.802323583276916,1559603.3002448939,4.802323583276916,0.7562941335872477,0.0922448841697425,3.3836919011425035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3836919011425035,1.2847873230045201,1.2850791504009542,2.6336591594238503,5580.407728382944,14221.738517053049,6453.78124364837,0.0004782965979405082,29283.55305052113,2986.091381921567,19290.7840243058,1967.1125230640232,0.658758313618043,0.658758313618043,30584.41298333669,30484.863174865135,1.004083600866435,0.8,4338.554970261363,4324.433322199387,1.004083600866435,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5684038364238,2034.6934298245008,9.006313101474996,4.999927190729421,-0.8372903656930415,5.837217556422463,2.633802092226049,3.5,0.7525148834931569,0.6,0.00022712880113795158,0.9986992895915245,0.00022742461470143726,199.12917526616562,0.0,0.0,0.0,0.029584315959416182,7.694355385741157e-05,0.00015018524728054,0.0005081806048942474,0.09224488381964059,0.09224488381964059,0.09224488381964059,0.0922448494240685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.75952148926,595.6537798385201,0.0,0.09224488381964059,0.0922448841697425,0.0922448841697425,0.36898775493038616,0.36898775493038616,0.5,10.044526193050224,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,28050.413854709874,21214.363443011534,0.7562941335872477,0.5937014584538995,0.4130983488696307,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529966471629503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5323401644416,260.5323401644416,-12.617659835558356,244.6627581168776,276.40192221198913,107933.92735853083,107929.4940197216,4.433338809230543,0.0,nan,276.40192221198913,3.2519222119891538,270.0540893929745,-3.0959106070254734,263.70625657395766,-9.443743426042317,257.35842375494076,-15.791576245059218,251.0105909359101,-22.139409064089875,244.6627581168776,-28.48724188312238,1.0,1.0,25732.562594343566,25732.562594343566,275.9805907377108,2.8305907377108497,275.9805907377108,275.9805907377108,87082.78327167511,87082.58957571964,0.19369595547323115,0.0,8648.866644398773,8648.866644398773,0.9213956104552188,3400.610360648216,275.9805907377108,2.8305907377108497,1.0,0.002,0.12802332853220125,0.004784874535415456,0.00019745586254741923,0.001802544146183632,0.09872793127370962,0.09872793127370962,0.0,8.731051038407545e-12,0.9999995946734055,0.9999995946734055,0.0,0.09224484678043773,3.738930476152006e-08,0.0,0.0,0.0,1599268.5651300908,265.9119201065156,0.0,1.0,1286894.826404369,2588.4956021462135,,,,,,,,,,,,,,,,,,,2.0,14221.738517053049,1594.9853239162217,0.36898775493038616,6.175450102142607,2.633802092226049
