time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4093.0,-30.250195215803256,4.999919334936204,35.058622101980596,30.623250861559086,5.015215266801812,-26.72365416754585,-40.21666174577547,1.4886742175804444,-7.238093344620779,-7.238093344594677,40.11745989978605,35341.355033030006,15450.942816098186,15450.942816098186,50792.29784912819,87092.83536538301,87082.73570359276,15450.942816098186,102533.67851969095,102533.67851969095,102533.67851969095,130584.15819995952,126066.93548273812,4517.22271722141,0.0,99086.58857631376,47335.10824068235,57501.64481736824,28050.47968026857,85552.1244976368,21214.409938919787,1594.988737962912,0.0,0.8745588436912849,2.654510351567501,0.0014947306463915918,1.0,1.0,-7.238093344620779,324759.9708635261,1559603.9974583865,4.802328295914828,1559603.9974583865,4.802328295914828,0.7562940163851297,0.09224501963216634,3.383688910765411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383688910765411,1.284787288244748,1.2850791156332868,2.6336569031502037,5580.402947609832,14221.731394875633,6453.780248317937,0.0004782970900575669,29283.598814614368,2986.0960485603514,19290.78104919653,1967.112219687307,0.6587571825212005,0.6587571825212005,30584.391359870075,30484.863174865135,1.0040827134958685,0.8,4338.5519028623385,4324.433322199387,1.0040827134958685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5674320589517,2034.6934298245008,9.006316235296339,4.999919334936204,-0.8373024569100771,5.837221791846281,2.633799605713852,3.5,0.7525141730611006,0.6,0.00022712880113795158,0.998692927188373,0.0002274260635622892,199.12912518954985,0.0,0.0,0.0,0.029584315959416182,7.694401999238257e-05,0.000150184781145569,0.000508178578527992,0.09224501929843797,0.09224501929843797,0.09224501929843797,0.09224498583636499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.8423630378,595.6537536944271,0.0,0.09224501929843797,0.09224501963216634,0.09224501963216634,0.3689881748629269,0.3689881748629269,0.5,10.044525187745883,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,28050.47968026857,21214.409938919787,0.7562940163851297,0.5937000179408896,0.4130973396692941,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529962823583435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5323710482634,260.5323710482634,-12.617628951736549,244.66281578803506,276.40192630847645,107933.65579569936,107929.20990019875,4.44589550061283,0.0,nan,276.40192630847645,3.2519263084764702,270.05410420439426,-3.0958957956057134,263.70628210031373,-9.443717899686249,257.3584599962287,-15.791540003771274,251.01063789213256,-22.139362107867413,244.66281578803506,-28.487184211964916,1.0,1.0,25732.562594343566,25732.562594343566,275.9805941822259,2.830594182225923,275.9805941822259,275.9805941822259,87082.87822118062,87082.73570359276,0.14251758786849678,0.0,8648.866644398773,8648.866644398773,0.9213957871339076,3400.6073553192377,275.9805941822259,2.830594182225923,1.0,0.002,0.12802336491795685,0.004784871984913006,0.00019745591322886024,0.0018025440941956,0.09872795661443011,0.09872795661443011,0.0,7.424460352067896e-12,0.9999996055382304,0.9999996055382304,0.0,0.09224498324503266,3.638713367920196e-08,0.0,0.0,0.0,1599268.5492223056,265.9119066553792,0.0,1.0,1286894.872133089,2588.495418098756,,,,,,,,,,,,,,,,,,,2.0,14221.731394875633,1594.988737962912,0.3689881748629269,6.175450102142607,2.633799605713852
4094.0,-30.250134072742988,4.999911497312615,35.05863013104135,30.623341141641163,5.015216207412223,-26.72359904472761,-40.21661211792377,1.4886811782952412,-7.238107744700812,-7.238107744684593,40.11747586029266,35341.333071419234,15450.940641718185,15450.940641718185,50792.273713137416,87092.99902584247,87082.87740980857,15450.940641718185,102533.81805152676,102533.81805152676,102533.81805152676,130584.363607376,126067.13455359061,4517.229053785386,0.0,99086.71244984858,47335.04649167874,57501.851064633156,28050.545555849232,85552.39662048238,21214.45640043284,1594.9921778817766,0.0,0.8745587013304569,2.6545089187624633,0.0014947306463915918,1.0,1.0,-7.238107744700812,324759.7851103544,1559604.6873257777,4.802333166946206,1559604.6873257777,4.802333166946206,0.7562938966086918,0.09224515535436659,3.3836834622752585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3836834622752585,1.2847872556818265,1.285079083062969,2.6336527291279554,5580.394103357557,14221.724276714469,6453.780914114166,0.00047829848061644914,29283.68257686274,2986.1045899326214,19290.783039306014,1967.112422621998,0.6587553661897636,0.6587553661897636,30584.35196173712,30484.863174865135,1.0040810966998448,0.8,4338.546314036238,4324.433322199387,1.0040810966998448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5664584569452,2034.6934298245008,9.006320079034088,4.999911497312615,-0.8373149942147444,5.8372264915273595,2.633797114534114,3.5,0.7525134612954612,0.6,0.00022712880113795158,0.9986865586740753,0.0002274275138332725,199.12907506451555,0.0,0.0,0.0,0.029584315959416182,7.694445292138365e-05,0.00015018434821656792,0.0005081762953529896,0.09224515499864201,0.09224515499864201,0.09224515499864201,0.09224511997534508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.92459832126,595.6537277391176,0.0,0.09224515499864201,0.09224515535436659,0.09224515535436659,0.36898859489111663,0.36898859489111663,0.5,10.044524137709692,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,28050.545555849232,21214.45640043284,0.7562938966086918,0.5936978473958621,0.41309576899635386,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529959169616786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5324019608148,260.5324019608148,-12.617598039185168,244.66287354315256,276.40193037846143,107933.29981793273,107928.84978662543,4.450031307305423,0.0,nan,276.40193037846143,3.251930378461452,270.05411901140553,-3.0958809885944447,263.7063076443519,-9.443692355648068,257.3584962772938,-15.791503722706182,251.01068491022372,-22.13931508977626,244.66287354315256,-28.48712645684742,1.0,1.0,25732.562594343566,25732.562594343566,275.9805961665042,2.830596166504222,275.9805961665042,275.9805961665042,87083.04508003319,87082.87740980857,0.16767022461863235,0.0,8648.866644398773,8648.866644398773,0.9213961090436247,3400.601879586635,275.9805961665042,2.830596166504222,1.0,0.002,0.12802340299243767,0.0047848692660347435,0.00019745596613126413,0.0018025440428927066,0.09872798306563206,0.09872798306563206,0.0,9.023970806709691e-12,0.9999995872452574,0.9999995872452574,0.0,0.09224511727974123,3.8074625355028365e-08,0.0,0.0,0.0,1599268.5321922628,265.91189225529916,0.0,1.0,1286894.9210878513,2588.495221067255,,,,,,,,,,,,,,,,,,,2.0,14221.724276714469,1594.9921778817766,0.36898859489111663,6.175450102142607,2.633797114534114
4095.0,-30.25007281659344,4.999903683866797,35.05863815945967,30.62343274885791,5.015216912430567,-26.72354384369179,-40.216558683291055,1.4886879385150238,-7.238121566997506,-7.238121566980893,40.11749189951153,35341.2972842381,15450.937736404261,15450.937736404261,50792.23502064236,87093.16546414208,87083.02151134377,15450.937736404261,102533.95924774803,102533.95924774803,102533.95924774803,130584.570540841,126067.3351658416,4517.235374999394,0.0,99086.83864281753,47334.970459465236,57502.07575928033,28050.611293092963,85552.6870523733,21214.50280559104,1594.995596885618,0.0,0.8745585618843797,2.6545075434473158,0.0014947306463915918,1.0,1.0,-7.238121566997506,324759.60681035,1559605.3805955728,4.802337938247155,1559605.3805955728,4.802337938247155,0.7562937785535815,0.09224529083280833,3.383677918115486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383677918115486,1.284787224056842,1.2850790514308013,2.633648478719449,5580.385097251967,14221.71716177325,6453.781647329598,0.000478299907199374,29283.76785282306,2986.113285660553,19290.785230936006,1967.1126461060614,0.6587535226986272,0.6587535226986272,30584.311871802354,30484.863174865135,1.0040794515146239,0.8,4338.5406270745225,4324.433322199387,1.0040794515146239,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5654818797207,2034.6934298245008,9.006323512335356,4.999903683866797,-0.8373272480799381,5.837230931946735,2.6337946157425582,3.5,0.7525127473550166,0.6,0.00022712880113795158,0.998680178424589,0.0002274289667952013,199.1290248467961,0.0,0.0,0.0,0.029584315959416182,7.69449190613908e-05,0.0001501838820765608,0.0005081738854393189,0.092245290489946,0.092245290489946,0.092245290489946,0.09224525520969398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.0072595995,595.6537016491588,0.0,0.092245290489946,0.09224529083280833,0.09224529083280833,0.36898901473037865,0.36898901473037865,0.5,10.044523078256463,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,28050.611293092963,21214.50280559104,0.7562937785535815,0.5936953796617583,0.4130939483245337,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529955512117156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53243288573583,260.53243288573583,-12.617567114264148,244.66293138435665,276.40193438710025,107932.93854441807,107928.48673244835,4.451811969715458,0.0,nan,276.40193438710025,3.2519343871002775,270.05413378655635,-3.095866213443628,263.7063331860155,-9.443666813984464,257.35853258547166,-15.791467414528313,251.0107319849147,-22.139268015085264,244.66293138435665,-28.487068615643324,1.0,1.0,25732.562594343566,25732.562594343566,275.98059900552795,2.830599005527972,275.98059900552795,275.98059900552795,87083.21149024028,87083.02151134377,0.1899788965092739,0.0,8648.866644398773,8648.866644398773,0.9213964366054406,3400.5963077060633,275.98059900552795,2.830599005527972,1.0,0.002,0.12802344126793577,0.004784866641996173,0.0001974560195772818,0.0018025439882790241,0.0987280097886409,0.0987280097886409,0.0,7.856305883624515e-12,0.9999995850556421,0.9999995850556421,0.0,0.09224525255614535,3.827666297150291e-08,0.0,0.0,0.0,1599268.5158455246,265.91187843300247,0.0,1.0,1286894.9680783632,2588.4950319414056,,,,,,,,,,,,,,,,,,,2.0,14221.71716177325,1594.995596885618,0.36898901473037865,6.175450102142607,2.6337946157425582
4096.0,-30.250011399432445,4.999895898002397,35.05864618938514,30.62352023497226,5.015218280891724,-26.723488431401325,-40.21650898559017,1.4886953118989326,-7.23813505868543,-7.238135058683482,40.11750799961689,35341.27825372176,15450.934424290494,15450.934424290494,50792.21267801225,87093.32337075163,87083.16714048856,15450.934424290494,102534.10156477905,102534.10156477905,102534.10156477905,130584.77857345095,126067.536871918,4517.24170153296,0.0,99086.95754281593,47334.91242251549,57502.27235588938,28050.677008671908,85552.94936456128,21214.54921992571,1594.9990066224473,0.0,0.8745584240445544,2.654506201028166,0.0014947306463915918,1.0,1.0,-7.23813505868543,324759.4327750856,1559606.0764960395,4.80234265458936,1559606.0764960395,4.80234265458936,0.7562936614102825,0.09224542623147729,3.3836726751652035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3836726751652035,1.2847871895634164,1.2850790169295407,2.6336444686337583,5580.376600361586,14221.710051135688,6453.782174360127,0.0004783012215705258,29283.84836691632,2986.12149581318,19290.78680626553,1967.112806744967,0.6587517652925515,0.6587517652925515,30584.273959907594,30484.863174865135,1.0040778957109182,0.8,4338.53524907889,4324.433322199387,1.0040778957109182,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.564503047454,2034.6934298245008,9.00632672035597,4.999895898002397,-0.837339333472447,5.837235231474844,2.633792111181924,3.5,0.7525120317662639,0.6,0.00022712880113795158,0.9986737814487916,0.00022743042358481895,199.12897449710508,0.0,0.0,0.0,0.029584315959416182,7.694535260440667e-05,0.0001501834485335449,0.0005081716310650356,0.09224542590350672,0.09224542590350672,0.09224542590350672,0.09224539122041443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.09012175957,595.6536754968685,0.0,0.09224542590350672,0.09224542623147729,0.09224542623147729,0.36898943452188243,0.36898943452188243,0.5,10.044522038204255,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,28050.677008671908,21214.54921992571,0.7562936614102825,0.5936932981886417,0.4130924593040532,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529951847854523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5324638957286,260.5324638957286,-12.61753610427138,244.66298932983617,276.4019384616051,107932.5936498842,107928.12959151836,4.46405836584618,0.0,nan,276.4019384616051,3.251938461605107,270.05414863525715,-3.0958513647428276,263.70635880891234,-9.443641191087636,257.3585689825617,-15.791431017438299,251.01077915619925,-22.13922084380073,244.66298932983617,-28.487010670163812,1.0,1.0,25732.562594343566,25732.562594343566,275.9806023517708,2.8306023517708354,275.9806023517708,275.9806023517708,87083.36946779325,87083.16714048856,0.2023273046943359,0.0,8648.866644398773,8648.866644398773,0.921396746370833,3400.59103854103,275.9806023517708,2.8306023517708354,1.0,0.002,0.12802347882017162,0.004784864084314799,0.00019745607204143346,0.001802543936325186,0.09872803602071673,0.09872803602071673,0.0,8.366619463212599e-12,0.9999995929070471,0.9999995929070471,0.0,0.09224538867901433,3.7552462956386263e-08,0.0,0.0,0.0,1599268.4998897729,265.91186494131455,0.0,1.0,1286895.0139449355,2588.4948473391887,,,,,,,,,,,,,,,,,,,2.0,14221.710051135688,1594.9990066224473,0.36898943452188243,6.175450102142607,2.633792111181924
4097.0,-30.249949895712856,4.999888139986243,35.058654225442005,30.623605765309208,5.015219955775766,-26.72343291056514,-40.21645555095745,1.4887029696702185,-7.238148514943475,-7.238148514979721,40.117524236275585,35341.2477712772,15450.931082878715,15450.931082878715,50792.178854155914,87093.47727052664,87083.31469522079,15450.931082878715,102534.2457780995,102534.2457780995,102534.2457780995,130584.9890805815,126067.74101313291,4517.248067448586,0.0,99087.07301327004,47334.84351076301,57502.47722500782,28050.743302481984,85553.2205274898,21214.596050714717,1595.0024432010919,0.0,0.8745582858709442,2.654504862134839,0.0014947306463915918,1.0,1.0,-7.238148514943475,324759.2591969236,1559606.7782993482,4.802347382353316,1559606.7782993482,4.802347382353316,0.7562935435239468,0.09224556185876787,3.3836675739208766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3836675739208766,1.2847871537395998,1.2850789810975871,2.6336405715702518,5580.3683429516495,14221.702945765594,6453.782605761492,0.00047830248342436575,29283.92664130755,2986.1294775797596,19290.788095753076,1967.1129382361028,0.6587500485178011,0.6587500485178011,30584.237072680604,30484.863174865135,1.0040763819573253,0.8,4338.530016437607,4324.433322199387,1.0040763819573253,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.563522377173,2034.6934298245008,9.006329920951636,4.999888139986243,-0.8373513903773553,5.837239530363599,2.6337896019192746,3.5,0.7525113148340784,0.6,0.00022712880113795158,0.9986673755016773,0.0002274318824361857,199.12892407647897,0.0,0.0,0.0,0.029584315959416182,7.694581874945315e-05,0.0001501829823884984,0.0005081692876626921,0.09224556152867344,0.09224556152867344,0.09224556152867344,0.09224552887057794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.1733532061,595.6536492312073,0.0,0.09224556152867344,0.09224556185876787,0.09224556185876787,0.36898985438108506,0.36898985438108506,0.5,10.04452105851515,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,28050.743302481984,21214.596050714717,0.7562935435239468,0.593691021109316,0.41309079369982826,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529948173962246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53249501105006,260.53249501105006,-12.617504988949918,244.66304737837055,276.4019426437139,107932.25540700495,107927.7761859621,4.479221042850814,0.0,nan,276.4019426437139,3.251942643713903,270.05416359065197,-3.09583640934801,263.7063845375923,-9.44361546240765,257.358605484524,-15.791394515475986,251.01082643144795,-22.139173568552025,244.66304737837055,-28.486952621629428,1.0,1.0,25732.562594343566,25732.562594343566,275.98060595606046,2.830605956060481,275.98060595606046,275.98060595606046,87083.52336375725,87083.31469522079,0.20866853646293748,0.0,8648.866644398773,8648.866644398773,0.921397047763666,3400.585911790481,275.98060595606046,2.830605956060481,1.0,0.002,0.12802351434844525,0.004784861539378359,0.00019745612139826242,0.001802543886778328,0.0987280606991312,0.0987280606991312,0.0,8.176590481079327e-12,0.9999996148464596,0.9999996148464596,0.0,0.09224552633006312,3.552870473556182e-08,0.0,0.0,0.0,1599268.4839759192,265.9118514850565,0.0,1.0,1286895.059691054,2588.4946632217857,,,,,,,,,,,,,,,,,,,2.0,14221.702945765594,1595.0024432010919,0.36898985438108506,6.175450102142607,2.6337896019192746
4098.0,-30.2498882458699,4.999880409862675,35.05866226968633,30.623655951954447,5.015221791818777,-26.723377242098245,-40.216405818331964,1.4887107870928582,-7.238161954170039,-7.238161954165186,40.11754054456776,35341.25502931371,15450.927735854608,15450.927735854608,50792.18276516832,87093.56991902036,87083.46321870582,15450.927735854608,102534.39095456043,102534.39095456043,102534.39095456043,130585.20082574559,126067.94634864376,4517.254477101834,0.0,99087.13543262234,47334.82053967039,57502.572103279934,28050.80987118517,85553.3819744651,21214.64308013775,1595.0058924088482,0.0,0.8745581475134874,2.654503524936732,0.0014947306463915918,1.0,1.0,-7.238161954170039,324759.0858385384,1559607.4831996667,4.802352116408722,1559607.4831996667,4.802352116408722,0.7562934253078453,0.09224569765354183,3.383664784674801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383664784674801,1.2847871171689207,1.2850789445186013,2.6336384755560442,5580.363901749059,14221.695844176795,6453.781480261611,0.0004783029021066315,29283.969228099955,2986.133820224027,19290.784731558615,1967.1125951837391,0.658748975635714,0.658748975635714,30584.21690356685,30484.863174865135,1.0040755542707849,0.8,4338.527155345952,4324.433322199387,1.0040755542707849,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.562539918299,2034.6934298245008,9.006333127669269,4.999880409862675,-0.8373634274183406,5.837243837281015,2.633787088081072,3.5,0.7525105965945921,0.6,0.00022712880113795158,0.9986609543794939,0.0002274333447622125,199.12887353608684,0.0,0.0,0.0,0.029584315959416182,7.694625260182885e-05,0.00015018254853612273,0.0005081674007543926,0.092245697320452,0.092245697320452,0.092245697320452,0.0922456672904041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.2565534315,595.6536229792126,0.0,0.092245697320452,0.09224569765354183,0.09224569765354183,0.36899027447240973,0.36899027447240973,0.5,10.044520157155004,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,28050.80987118517,21214.64308013775,0.7562934253078453,0.5936899464749171,0.4130900989964596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529944494894014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5325262404849,260.5325262404849,-12.617473759515065,244.66310553792664,276.40194694302676,107931.99158942836,107927.49594120767,4.495648220667298,0.0,nan,276.40194694302676,3.2519469430267804,270.0541786620142,-3.0958213379857966,263.7064103810033,-9.443589618996668,257.3586420999829,-15.79135790001709,251.01087381895562,-22.13912618104436,244.66310553792664,-28.486894462073337,1.0,1.0,25732.562594343566,25732.562594343566,275.9806096894701,2.8306096894701227,275.9806096894701,275.9806096894701,87083.61270502493,87083.46321870582,0.1494863191182958,0.0,8648.866644398773,8648.866644398773,0.9213972125584082,3400.583108598175,275.9806096894701,2.8306096894701227,1.0,0.002,0.12802354725250903,0.004784859008004587,0.0001974561667145438,0.001802543841189581,0.0987280833572719,0.0987280833572719,0.0,7.904124837282422e-12,0.9999996432912582,0.9999996432912582,0.0,0.09224566474869508,3.2904846743380016e-08,0.0,0.0,0.0,1599268.4680822059,265.91183804582994,0.0,1.0,1286895.1053792613,2588.494479337468,,,,,,,,,,,,,,,,,,,2.0,14221.695844176795,1595.0058924088482,0.36899027447240973,6.175450102142607,2.633787088081072
4099.0,-30.24982658116917,4.999872694905196,35.05867030960426,30.62371975919234,5.015221348258236,-26.723321788227125,-40.21635234877465,1.4887165539509708,-7.238176607867501,-7.238176607868487,40.11755650905031,35341.238878946686,15450.925922371775,15450.925922371775,50792.16480131846,87093.69098870998,87083.60430107955,15450.925922371775,102534.53022345132,102534.53022345132,102534.53022345132,130585.4061783889,126068.14531157755,4517.260866811355,0.0,99087.22196572644,47334.76985132002,57502.72457156268,28050.87595493758,85553.60052650026,21214.68967233953,1595.0093484709728,0.0,0.8745580037228547,2.6545020668997026,0.0014947306463915918,1.0,1.0,-7.238176607867501,324758.8968142376,1559608.1732387408,4.802357036367315,1559608.1732387408,4.802357036367315,0.7562933045805749,0.09224583361552563,3.3836609999481646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3836609999481646,1.2847870901909875,1.2850789175345403,2.6336355850564885,5580.35777712735,14221.688747565458,6453.781044292347,0.00047830369325423664,29284.02755691081,2986.1397681074386,19290.78342841731,1967.1124623003077,0.6587476190195304,0.6587476190195304,30584.189536100934,30484.863174865135,1.004074431183323,0.8,4338.523273131332,4324.433322199387,1.004074431183323,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.561555694197,2034.6934298245008,9.006337237558114,4.999872694905196,-0.8373760386705982,5.8372487335757945,2.6337845697271063,3.5,0.7525098770648875,0.6,0.00022712880113795158,0.9986545317543604,0.00022743480744932782,199.12882298353998,0.0,0.0,0.0,0.029584315959416182,7.694671905659e-05,0.00015018208208136157,0.0005081652540297173,0.09224583325231828,0.09224583325231828,0.09224583325231828,0.09224580133408415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.3383594937,595.6535971636516,0.0,0.09224583325231828,0.09224583361552563,0.09224583361552563,0.36899069486846586,0.36899069486846586,0.5,10.044519200148027,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,28050.87595493758,21214.68967233953,0.7562933045805749,0.5936882198848612,0.4130888549570713,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452994080708675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5325573573989,260.5325573573989,-12.617442642601077,244.66316377016133,276.4019509446206,107931.67268424136,107927.19323401098,4.479450230366842,0.0,nan,276.4019509446206,3.251950944620603,270.05419350973557,-3.0958064902644082,263.70643607485135,-9.443563925148624,257.35867863996185,-15.791321360038125,251.01092120506266,-22.13907879493732,244.66316377016133,-28.486836229838644,1.0,1.0,25732.562594343566,25732.562594343566,275.98061134800514,2.8306113480051636,275.98061134800514,275.98061134800514,87083.73116300532,87083.60430107955,0.12686192576074973,0.0,8648.866644398773,8648.866644398773,0.9213974361681955,3400.5793049479053,275.98061134800514,2.8306113480051636,1.0,0.002,0.1280235822652994,0.004784856255507257,0.00019745621479222897,0.0018025437943553185,0.09872810739611448,0.09872810739611448,0.0,9.147547302967851e-12,0.9999996204388536,0.9999996204388536,0.0,0.09224579860259127,3.501293435790957e-08,0.0,0.0,0.0,1599268.4507522127,265.9118233921325,0.0,1.0,1286895.155196209,2588.4942788359695,,,,,,,,,,,,,,,,,,,2.0,14221.688747565458,1595.0093484709728,0.36899069486846586,6.175450102142607,2.6337845697271063
4100.0,-30.24976487687635,4.999864998109357,35.058678333232976,30.623807035759114,5.015222690262572,-26.72326612016301,-40.216302616149164,1.4887239324561412,-7.238190978048181,-7.2381909780622475,40.1175721189854,35341.22082477598,15450.923738978703,15450.923738978703,50792.14456375468,87093.84866344131,87083.74113605269,15450.923738978703,102534.66487503139,102534.66487503139,102534.66487503139,130585.60515075616,126068.33800488396,4517.26714587221,0.0,99087.34057104327,47334.71272866035,57502.91982486991,28050.940275724777,85553.86010059468,21214.735022449393,1595.0127132503862,0.0,0.8745578628916603,2.654500637073139,0.0014947306463915918,1.0,1.0,-7.238190978048181,324758.71144722897,1559608.8479546795,4.802361855066374,1559608.8479546795,4.802361855066374,0.7562931871060514,0.09224596879178558,3.3836557695137417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3836557695137417,1.284787055673611,1.2850788830093234,2.6336315847607126,5580.349300980623,14221.681653306769,6453.7815696007865,0.00047830500432440476,29284.107876399885,2986.147958415961,19290.78499859939,1967.11262241432,0.6587458658471159,0.6587458658471159,30584.151714670832,30484.863174865135,1.0040728790935987,0.8,4338.517907968572,4324.433322199387,1.0040728790935987,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5605682226105,2034.6934298245008,9.006341148879681,4.999864998109357,-0.8373885104350105,5.837253508544367,2.6337820430647048,3.5,0.7525091551613442,0.6,0.00022712880113795158,0.9986481050501385,0.0002274362710842457,199.12877239856138,0.0,0.0,0.0,0.029584315959416182,7.694715291365906e-05,0.0001501816482242925,0.0005081630004892105,0.09224596844044744,0.09224596844044744,0.09224596844044744,0.09224593139074187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.4191957461,595.653571646021,0.0,0.09224596844044744,0.09224596879178558,0.09224596879178558,0.36899111503282034,0.36899111503282034,0.5,10.044518088696027,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,28050.940275724777,21214.735022449393,0.7562931871060514,0.5936861820616043,0.4130873906007465,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529937118392589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53258854817363,260.53258854817363,-12.617411451826342,244.66322208493068,276.40195501139965,107931.32642438782,107926.83634148673,4.490082901103229,0.0,nan,276.40195501139965,3.251955011399673,270.0542084261145,-3.095791573885492,263.7064618408257,-9.443538159174295,257.3587152555363,-15.791284744463667,251.01096867023514,-22.139031329764833,244.66322208493068,-28.486777915069297,1.0,1.0,25732.562594343566,25732.562594343566,275.9806127989564,2.8306127989563947,275.9806127989564,275.9806127989564,87083.89467224716,87083.74113605269,0.15353619446977973,0.0,8648.866644398773,8648.866644398773,0.9213977451932833,3400.5740483613104,275.9806127989564,2.8306127989563947,1.0,0.002,0.12802362238861936,0.004784853527912252,0.000197456270866715,0.0018025437377458078,0.0987281354333575,0.0987281354333575,0.0,8.612522587464477e-12,0.9999995650342031,0.9999995650342031,0.0,0.09224592866794425,4.012384132965485e-08,0.0,0.0,0.0,1599268.433757512,265.9118090219518,0.0,1.0,1286895.204049306,2588.494082213782,,,,,,,,,,,,,,,,,,,2.0,14221.681653306769,1595.0127132503862,0.36899111503282034,6.175450102142607,2.6337820430647048
4101.0,-30.249703059938938,4.999857322295455,35.058686356407705,30.62390066860246,5.015222954276361,-26.723210458517418,-40.21624914659185,1.488730351796456,-7.238205087523909,-7.238205087508189,40.11758815276422,35341.18512568016,15450.921221874416,15450.921221874416,50792.106347554574,87094.0196653315,87083.88458640769,15450.921221874416,102534.80580828211,102534.80580828211,102534.80580828211,130585.81203837394,126068.5385977193,4517.273440654653,0.0,99087.47045004401,47334.635906793184,57503.14949250092,28051.006230091836,85554.15572259275,21214.78156172198,1595.016149750618,0.0,0.8745577218651273,2.6544992331871544,0.0014947306463915918,1.0,1.0,-7.238205087523909,324758.5294432398,1559609.540990197,4.802366680450129,1559609.540990197,4.802366680450129,0.7562930679814164,0.09224610432872882,3.3836500737377966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3836500737377966,1.2847870256433043,1.2850788529721957,2.6336272130733676,5580.340037899728,14221.674561896729,6453.782417441636,0.00047830648954556653,29284.195555300328,2986.156899175593,19290.787532852428,1967.112880836211,0.6587439800565349,0.6587439800565349,30584.110528328765,30484.863174865135,1.004071188917487,0.8,4338.512065475888,4324.433322199387,1.004071188917487,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5595778665831,2034.6934298245008,9.006344880828156,4.999857322295455,-0.8374008515079305,5.837258173803385,2.6337795090228022,3.5,0.752508431149372,0.6,0.00022712880113795158,0.9986416666583486,0.0002274377373998115,199.12872172126288,0.0,0.0,0.0,0.029584315959416182,7.69476193734661e-05,0.00015018118176448548,0.0005081605667514307,0.09224610397853204,0.09224610397853204,0.09224610397853204,0.09224606647589367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.5021476882,595.6535454612771,0.0,0.09224610397853204,0.09224610432872882,0.09224610432872882,0.36899153456880945,0.36899153456880945,0.5,10.044516963493356,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,28051.006230091836,21214.78156172198,0.7562930679814164,0.593683683960914,0.4130855459584346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452993342733196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5326197116211,260.5326197116211,-12.617380288378854,244.66328047688657,276.40195894633877,107930.95439481815,107926.46824580063,4.48614901749921,0.0,nan,276.40195894633877,3.251958946338789,270.0542232524551,-3.095776747544903,263.7064875585739,-9.443512441426094,257.3587518646845,-15.79124813531547,251.01101617078805,-22.138983829211924,244.66328047688657,-28.486719523113408,1.0,1.0,25732.562594343566,25732.562594343566,275.98061527553966,2.830615275539685,275.98061527553966,275.98061527553966,87084.06550522149,87083.88458640769,0.18091881379950792,0.0,8648.866644398773,8648.866644398773,0.9213980817114338,3400.5683241064858,275.98061527553966,2.830615275539685,1.0,0.002,0.12802366292340972,0.0047848508463803185,0.00019745632768122147,0.0018025436808740576,0.09872816384061074,0.09872816384061074,0.0,8.555278881161588e-12,0.9999995605728014,0.9999995605728014,0.0,0.09224606379328161,4.053544720957029e-08,0.0,0.0,0.0,1599268.417071128,265.91179491247607,0.0,1.0,1286895.252016105,2588.4938891587562,,,,,,,,,,,,,,,,,,,2.0,14221.674561896729,1595.016149750618,0.36899153456880945,6.175450102142607,2.6337795090228022
4102.0,-30.249641086952142,4.999849673352297,35.058694377958865,30.62398899290713,5.015224085321027,-26.723154569728237,-40.216195572260744,1.4887375671227632,-7.2382186276672655,-7.238218627680988,40.11760415197514,35341.15391735525,15450.917992671357,15450.917992671357,50792.07191002661,87094.17959215939,87084.0287275482,15450.917992671357,102534.94672021955,102534.94672021955,102534.94672021955,130586.01829747483,126068.73858396869,4517.279713506145,0.0,99087.59087891824,47334.56520080029,57503.361864575505,28051.07157725528,85554.43344183078,21214.827707818597,1595.0195431898978,0.0,0.8745575841469442,2.6544978859501254,0.0014947306463915918,1.0,1.0,-7.2382186276672655,324758.3547833956,1559610.232531264,4.802371392635853,1559610.232531264,4.802371392635853,0.7562929512118984,0.09224623950451602,3.3836447682102393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3836447682102393,1.284786991889298,1.2850788192105225,2.6336231527644443,5580.331434592343,14221.667474800146,6453.782997621219,0.00047830782927985944,29284.277064146452,2986.1652107647824,19290.789267048025,1967.1130576749476,0.6587422057506166,0.6587422057506166,30584.072163873076,30484.863174865135,1.0040696145444739,0.8,4338.50662328218,4324.433322199387,1.0040696145444739,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.558584970447,2034.6934298245008,9.00634821103327,4.999849673352297,-0.8374129110950648,5.837262584447362,2.6337769684824575,3.5,0.7525077052807021,0.6,0.00022712880113795158,0.9986352120585638,0.00022743920742565593,199.1286709160615,0.0,0.0,0.0,0.029584315959416182,7.69480867499254e-05,0.0001501807143880262,0.0005081581885251211,0.09224623917312363,0.09224623917312363,0.09224623917312363,0.09224620138796322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.5849748072,595.6535193154228,0.0,0.09224623917312363,0.09224623950451602,0.09224623950451602,0.36899195403907964,0.36899195403907964,0.5,10.04451582951203,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,28051.07157725528,21214.827707818597,0.7562929512118984,0.5936813542755862,0.41308384025924283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529929729534978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5326509457166,260.5326509457166,-12.617349054283352,244.66333896682903,276.4019629245872,107930.60404171815,107926.10772240123,4.496319316908054,0.0,nan,276.4019629245872,3.2519629245872466,270.05423813304117,-3.09576186695881,263.7065133415006,-9.443486658499353,257.35878854994945,-15.791211450050525,251.01106375839242,-22.138936241607553,244.66333896682903,-28.486661033170947,1.0,1.0,25732.562594343566,25732.562594343566,275.98061840126616,2.830618401266179,275.98061840126616,275.98061840126616,87084.22553485686,87084.0287275482,0.19680730866093654,0.0,8648.866644398773,8648.866644398773,0.9213983951726303,3400.5629920512906,275.98061840126616,2.830618401266179,1.0,0.002,0.1280237036314917,0.0047848482643524,0.00019745638499316367,0.001802543623019679,0.09872819249658184,0.09872819249658184,0.0,8.012842559607103e-12,0.9999995586935301,0.9999995586935301,0.0,0.0922461987956537,4.0708862319380635e-08,0.0,0.0,0.0,1599268.4010580564,265.9117813723327,0.0,1.0,1286895.2980473726,2588.49370389377,,,,,,,,,,,,,,,,,,,2.0,14221.667474800146,1595.0195431898978,0.36899195403907964,6.175450102142607,2.6337769684824575
4103.0,-30.24956829428353,4.9998420495767855,35.05870240216876,30.624067538324766,5.015225637705513,-26.723088901130154,-40.21613682908935,1.4887462435100671,-7.238232325292643,-7.238232325259924,40.11762027180506,35341.148810637605,15450.914974279518,15450.914974279518,50792.063784917125,87094.32321345802,87084.17420339599,15450.914974279518,102535.0891776755,102535.0891776755,102535.0891776755,130586.22675149812,126068.94073923294,4517.286012265175,0.0,99087.6939994145,47334.51959305024,57503.52711818252,28051.137573822616,85554.66469200514,21214.874307519247,1595.0229715617559,0.0,0.8745574450814233,2.654496523044171,0.0014947306463915918,1.0,1.0,-7.238232325292643,324758.1780921887,1559610.9292872038,4.802376150923223,1559610.9292872038,4.802376150923223,0.7562928331048155,0.09224637494858623,3.383640177342198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383640177342198,1.2847869513003072,1.2850787786123121,2.6336196627134822,5580.324039593149,14221.660392890317,6453.783086498896,0.0004783089023597006,29284.34727277843,2986.172370052814,19290.78953270935,1967.1130847648637,0.6587406355012497,0.6587406355012497,30584.038967135682,30484.863174865135,1.0040682522409756,0.8,4338.501914155669,4324.433322199387,1.0040682522409756,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5575902421438,2034.6934298245008,9.006351673742815,4.9998420495767855,-0.8374250355542232,5.837267085131009,2.633774423255097,3.5,0.7525069780728849,0.6,0.00022712880113795158,0.9986276306266155,0.00022744093411017835,199.12861124096233,0.0,0.0,0.0,0.029584315959416182,7.69485992217841e-05,0.00015018020191616746,0.000508155765044908,0.09224637461588386,0.09224637461588386,0.09224637461588386,0.09224633763344786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.66825959197,595.6534930266782,0.0,0.09224637461588386,0.09224637494858623,0.09224637494858623,0.3689923734634354,0.3689923734634354,0.5,10.04451472157735,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,28051.137573822616,21214.874307519247,0.7562928331048155,0.5936796546134264,0.4130826640238138,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529926022405242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5326832595263,260.5326832595263,-12.617316740473655,244.6633994096277,276.4019671094079,107930.3172908218,107925.6655406725,4.651750149296196,0.0,nan,276.4019671094079,3.2519671094079285,270.0542535694603,-3.095746430539691,263.70654002951136,-9.443459970488618,257.35882648955544,-15.791173510444537,251.01111294959543,-22.13888705040455,244.6633994096277,-28.48660059037229,1.0,1.0,25732.562594343566,25732.562594343566,275.98062152390816,2.830621523908178,275.98062152390816,275.98062152390816,87084.36933593199,87084.17420339599,0.1951325359987095,0.0,8648.866644398773,8648.866644398773,0.9213986664100956,3400.558378228909,275.98062152390816,2.830621523908178,1.0,0.002,0.12802374349878826,0.0047848456620882005,0.0001974564409446586,0.0018025435681818804,0.09872822047232929,0.09872822047232929,0.0,9.126538934312034e-12,0.9999995678219485,0.9999995678219485,0.0,0.09224633508172765,3.986685857926303e-08,0.0,0.0,0.0,1599268.384858737,265.91176767470733,0.0,1.0,1286895.3446140287,2588.4935164740227,,,,,,,,,,,,,,,,,,,2.0,14221.660392890317,1595.0229715617559,0.3689923734634354,6.175450102142607,2.633774423255097
4104.0,-30.249506155058643,4.999834451227747,35.058710432048926,30.6241521955468,5.015227002194621,-26.72303283933416,-40.21608328968284,1.4887536854853947,-7.238245988711412,-7.238245988723149,40.11763648375555,35341.120669509175,15450.911923254438,15450.911923254438,50792.032592763615,87094.47630202833,87084.32099961855,15450.911923254438,102535.23292287298,102535.23292287298,102535.23292287298,130586.43687009547,126069.14452781511,4517.2923422803615,0.0,99087.80849231478,47334.45285644664,57503.728484297935,28051.203947222493,85554.93243152043,21214.92117953224,1595.026417132181,0.0,0.8745573058482019,2.6544951635423932,0.0014947306463915918,1.0,1.0,-7.238245988711412,324758.00184231234,1559611.63002469,4.802380914949606,1559611.63002469,4.802380914949606,0.756292714546138,0.09224651054548687,3.38363511981552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38363511981552,1.2847869164860188,1.285078743790116,2.6336157976063426,5580.315849894921,14221.653529800546,6453.7835904646345,0.0004783101684263595,29284.424881403043,2986.180283930093,19290.791039096664,1967.1132383736206,0.6587389411682524,0.6587389411682524,30584.002395961907,30484.863174865135,1.0040667514602464,0.8,4338.496726348146,4324.433322199387,1.0040667514602464,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.556593498382,2034.6934298245008,9.006355128015198,4.999834451227747,-0.8374371336942668,5.837271584922013,2.6337718728717383,3.5,0.7525062493919252,0.6,0.00022712880113795158,0.998621158810998,0.0002274424080983634,199.12856029953625,0.0,0.0,0.0,0.029584315959416182,7.694906629906289e-05,0.0001501797348388887,0.0005081534250854462,0.0922465102097163,0.0922465102097163,0.0922465102097163,0.09224647497394978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.7517419318,595.653466678219,0.0,0.0922465102097163,0.09224651054548687,0.09224651054548687,0.36899279298142595,0.36899279298142595,0.5,10.044513665063034,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,28051.203947222493,21214.92117953224,0.756292714546138,0.5936774321389172,0.4130810423793717,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529921668061025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5327154711634,260.5327154711634,-12.617284528836592,244.6634596083706,276.401971333939,107929.96261570287,107925.32557396217,4.637041740710246,0.0,nan,276.401971333939,3.251971333939025,270.0542689888327,-3.095731011167288,263.70656664372564,-9.44343335627434,257.35886429861534,-15.791135701384633,251.01116195349698,-22.138838046502997,244.6634596083706,-28.486540391629376,1.0,1.0,25732.562594343566,25732.562594343566,275.98062483333035,2.8306248333303756,275.98062483333035,275.98062483333035,87084.52229655228,87084.32099961855,0.20129693373746704,0.0,8648.866644398773,8648.866644398773,0.9213989652184346,3400.553295414598,275.98062483333035,2.8306248333303756,1.0,0.002,0.12802378164349174,0.004784843068709192,0.00019745649425315098,0.0018025435143796346,0.09872824712657549,0.09872824712657549,0.0,8.632785458706493e-12,0.999999586489292,0.999999586489292,0.0,0.09224647240056698,3.814491988696164e-08,0.0,0.0,0.0,1599268.368699869,265.91175401128856,0.0,1.0,1286895.3910643859,2588.493329522366,,,,,,,,,,,,,,,,,,,2.0,14221.653529800546,1595.026417132181,0.36899279298142595,6.175450102142607,2.6337718728717383
4105.0,-30.249443876949293,4.999826879893156,35.058718467993145,30.624237132165604,5.01522864058,-26.722976625196292,-40.216033487208165,1.4887613878636983,-7.238259489840232,-7.238259489833282,40.117652718377485,35341.10606368991,15450.908680201797,15450.908680201797,50792.01474389171,87094.62936012565,87084.46840196873,15450.908680201797,102535.37708217053,102535.37708217053,102535.37708217053,130586.64733851259,126069.34863954467,4517.298698967913,0.0,99087.92299052324,47334.399690811384,57503.91477745761,28051.27025634206,85555.18503379967,21214.968018112813,1595.0298554900107,0.0,0.874557167431434,2.654493820188874,0.0014947306463915918,1.0,1.0,-7.238259489840232,324757.8276859495,1559612.3317422557,4.802385651041019,1559612.3317422557,4.802385651041019,0.7562925965292555,0.09224664614565017,3.3836300594194513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3836300594194513,1.2847868804535416,1.2850787077494545,2.6336119327627308,5580.307660755076,14221.646455713208,6453.784006866274,0.00047831141764015746,29284.50251666233,2986.1882005233524,19290.792283749033,1967.1133652928404,0.6587372373074439,0.6587372373074439,30583.96580402852,30484.863174865135,1.0040652498280485,0.8,4338.491535595767,4324.433322199387,1.0040652498280485,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5555947860682,2034.6934298245008,9.006358480692983,4.999826879893156,-0.8374491434428553,5.8372760233360115,2.633769317452406,3.5,0.7525055192721161,0.6,0.00022712880113795158,0.998614672575928,0.0002274438853898196,199.12850924427946,0.0,0.0,0.0,0.029584315959416182,7.694950077773708e-05,0.0001501793003602145,0.0005081511950014042,0.09224664581542277,0.09224664581542277,0.09224664581542277,0.09224661254435536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.8350488988,595.6534403878934,0.0,0.09224664581542277,0.09224664614565017,0.09224664614565017,0.36899321269503593,0.36899321269503593,0.5,10.044512667669277,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,28051.27025634206,21214.968018112813,0.7562925965292555,0.5936754706780855,0.4130796520366119,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452991795099131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5327476367295,260.5327476367295,-12.617252363270495,244.66351963391023,276.4019756395317,107929.61230094953,107924.98189135484,4.6304095946691906,0.0,nan,276.4019756395317,3.251975639531736,270.0542844384135,-3.0957155615864735,263.70659323729865,-9.44340676270133,257.3589020361759,-15.791097963824086,251.0112108350467,-22.138789164953266,244.66351963391023,-28.48648036608975,1.0,1.0,25732.562594343566,25732.562594343566,275.98062837518734,2.8306283751873593,275.98062837518734,275.98062837518734,87084.6753457858,87084.46840196873,0.20694381707289722,0.0,8648.866644398773,8648.866644398773,0.9213992641960598,3400.5482097165486,275.98062837518734,2.8306283751873593,1.0,0.002,0.12802381777379193,0.004784840513678112,0.00019745654452035056,0.001802543464058213,0.09872827226017528,0.09872827226017528,0.0,8.578563640698755e-12,0.999999608329121,0.999999608329121,0.0,0.09224661001532519,3.613032497623884e-08,0.0,0.0,0.0,1599268.3527329296,265.91174051015975,0.0,1.0,1286895.436963013,2588.4931447912923,,,,,,,,,,,,,,,,,,,2.0,14221.646455713208,1595.0298554900107,0.36899321269503593,6.175450102142607,2.633769317452406
