time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4106.0,-30.24938153028261,4.999819335690845,35.0587265116951,30.624286899715685,5.015230417485255,-26.722920335507894,-40.21597987795246,1.4887692217466417,-7.2382729686843845,-7.238272968680118,40.11766901404913,35341.10249426606,15450.905424326926,15450.905424326926,50792.007918592986,87094.72150419446,87084.61662092266,15450.905424326926,102535.52204524959,102535.52204524959,102535.52204524959,130586.85885880269,126069.5537616772,4517.305097125491,0.0,99087.98474748808,47334.36573428145,57504.02112578515,28051.336813553102,85555.35793933825,21215.01503599336,1595.033305167777,0.0,0.8745570289013311,2.6544924790531534,0.0014947306463915918,1.0,1.0,-7.2382729686843845,324757.65381711174,1559613.0360986574,4.802390391011256,1559613.0360986574,4.802390391011256,0.7562924782159848,0.09224678190330408,3.3836272980408717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3836272980408717,1.2847868438058752,1.2850786710934639,2.6336098585954395,5580.303265843479,14221.639386479495,6453.7828758314035,0.0004783118286345377,29284.544667452075,2986.1924987077214,19290.788903010114,1967.1130205534118,0.6587361737077172,0.6587361737077172,30583.945836381125,30484.863174865135,1.0040644304109656,0.8,4338.488703083143,4324.433322199387,1.0040644304109656,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.554594308981,2034.6934298245008,9.006361835165318,4.999819335690845,-0.8374611312293174,5.837280466920163,2.6337667575185173,3.5,0.7525047878624335,0.6,0.00022712880113795158,0.9986081792461619,0.00022744536431637137,199.12845813284608,0.0,0.0,0.0,0.029584315959416182,7.694996846944742e-05,0.00015017883266850416,0.000508149197805063,0.09224678156760456,0.09224678156760456,0.09224678156760456,0.0922467508343026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.91829162015,595.6534141214514,0.0,0.09224678156760456,0.09224678190330408,0.09224678190330408,0.3689936326356292,0.3689936326356292,0.5,10.04451174483928,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,28051.336813553102,21215.01503599336,0.7562924782159848,0.5936741910963227,0.41307877549088323,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529914225615648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53277978342663,260.53277978342663,-12.617220216573344,244.663579530838,276.4019800359985,107929.3374901803,107924.70979690547,4.627693274801565,0.0,nan,276.4019800359985,3.2519800359985425,270.0542999349749,-3.0957000650250848,263.7066198339485,-9.443380166051497,257.35893973291843,-15.791060267081548,251.0112596318819,-22.13874036811808,244.663579530838,-28.48642046916197,1.0,1.0,25732.562594343566,25732.562594343566,275.9806320337251,2.8306320337251236,275.9806320337251,275.9806320337251,87084.76416719354,87084.61662092266,0.14754627087677363,0.0,8648.866644398773,8648.866644398773,0.921399427343347,3400.545434531076,275.9806320337251,2.8306320337251236,1.0,0.002,0.1280238514064429,0.004784837970837789,0.00019745659094432615,0.0018025434168232454,0.09872829547216307,0.09872829547216307,0.0,7.767571308381349e-12,0.9999996353949373,0.9999996353949373,0.0,0.09224674826966038,3.363364369945875e-08,0.0,0.0,0.0,1599268.33679234,265.9117270313156,0.0,1.0,1286895.4827858878,2588.492960365151,,,,,,,,,,,,,,,,,,,2.0,14221.639386479495,1595.033305167777,0.3689936326356292,6.175450102142607,2.6337667575185173
4107.0,-30.249319149868075,4.999811808485214,35.05873455345144,30.62437525894495,5.015231460816479,-26.722864088800215,-40.21592630362136,1.4887763986412486,-7.238287413026569,-7.238287413026856,40.117685046007914,35341.07242916392,15450.903390247122,15450.903390247122,50791.97581941104,87094.88176746607,87084.75905971265,15450.903390247122,102535.66244995978,102535.66244995978,102535.66244995978,130587.06544800443,126069.75396082606,4517.311487178382,0.0,99088.10532537494,47334.29598330662,57504.232602298136,28051.40299804465,85555.6356003428,21215.061716099706,1595.0367607812059,0.0,0.874556886014325,2.6544910418516294,0.0014947306463915918,1.0,1.0,-7.238287413026569,324757.4674940216,1559613.7290572156,4.802395280059038,1559613.7290572156,4.802395280059038,0.7562923579108868,0.09224691781582019,3.383621986832927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383621986832927,1.284786810231666,1.2850786375116285,2.633605793495662,5580.294652384848,14221.632320695153,6453.783468934182,0.00047831317228264476,29284.626270596345,2986.200819912646,19290.79067583401,1967.1132013311387,0.6587343986425809,0.6587343986425809,30583.90743079864,30484.863174865135,1.0040628543523427,0.8,4338.483255055389,4324.433322199387,1.0040628543523427,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5535920986067,2034.6934298245008,9.006365910928087,4.999811808485214,-0.8374735734438694,5.8372853819290835,2.633764193150642,3.5,0.7525040551858977,0.6,0.00022712880113795158,0.9986016824471678,0.00022744684405232623,199.12840699377261,0.0,0.0,0.0,0.029584315959416182,7.69504358590976e-05,0.00015017836527885398,0.000508146818704157,0.092246917459196,0.092246917459196,0.092246917459196,0.09224688566931499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.00040112133,595.6533882105314,0.0,0.092246917459196,0.09224691781582019,0.09224691781582019,0.3689940528656886,0.3689940528656886,0.5,10.044510792572542,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,28051.40299804465,21215.061716099706,0.7562923579108868,0.5936718892099205,0.4130770834811298,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529910496140919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5328118510652,260.5328118510652,-12.617188148934758,244.66363932169943,276.401984380414,107928.9746676435,107924.35835534621,4.616312297280124,0.0,nan,276.401984380414,3.251984380414001,270.054315368681,-3.0956846313189885,263.70664635694266,-9.443353643057321,257.3589773452002,-15.791022654799804,251.01130833345394,-22.138691666546038,244.66363932169943,-28.486360678300542,1.0,1.0,25732.562594343566,25732.562594343566,275.98063405844835,2.830634058448368,275.98063405844835,275.98063405844835,87084.927638169,87084.75905971265,0.1685784563451307,0.0,8648.866644398773,8648.866644398773,0.9213997411390045,3400.5400967670917,275.98063405844835,2.830634058448368,1.0,0.002,0.12802388621905741,0.004784835257573786,0.00019745663879788608,0.0018025433706200986,0.09872831939894304,0.09872831939894304,0.0,9.41798462134047e-12,0.999999622619072,0.999999622619072,0.0,0.09224688300359274,3.4812227446018265e-08,0.0,0.0,0.0,1599268.319709915,265.9117125869734,0.0,1.0,1286895.5318910764,2588.4927627284856,,,,,,,,,,,,,,,,,,,2.0,14221.632320695153,1595.0367607812059,0.3689940528656886,6.175450102142607,2.633764193150642
4108.0,-30.249256614382258,4.999804304142903,35.05874259466539,30.624431243073218,5.015232172509776,-26.722807735695405,-40.215872729290254,1.4887832927935378,-7.238301293993061,-7.238301294009294,40.117701113535446,35341.06472939437,15450.900642490791,15450.900642490791,50791.96537188516,87094.98694242883,87084.9032517365,15450.900642490791,102535.80389422728,102535.80389422728,102535.80389422728,130587.27275989814,126069.95489993696,4517.31785996118,0.0,99088.17807801168,47334.25586147629,57504.35801837266,28051.46886567086,85555.82688404352,21215.108210981776,1595.040187283525,0.0,0.8745567461296242,2.6544896607062,0.0014947306463915918,1.0,1.0,-7.238301293993061,324757.2884382149,1559614.4235531897,4.802400066380362,1559614.4235531897,4.802400066380362,0.7562922395463091,0.09224705344091812,3.3836187716362076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3836187716362076,1.284786777980154,1.2850786052527912,2.6336033570922024,5580.289489938278,14221.625257665115,6453.782653896689,0.0004783137534038248,29284.675598987727,2986.205850008691,19290.788239632402,1967.112952907711,0.6587332058511592,0.6587332058511592,30583.88418156133,30484.863174865135,1.004061900268344,0.8,4338.4799570325,4324.433322199387,1.004061900268344,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5525869776502,2034.6934298245008,9.006369585971825,4.999804304142903,-0.8374857396840216,5.837290043826925,2.633761621336428,3.5,0.7525033203818365,0.6,0.00022712880113795158,0.9985951695435658,0.00022744832747565442,199.12835572759897,0.0,0.0,0.0,0.029584315959416182,7.695090325137349e-05,0.00015017789788657809,0.0005081447543738911,0.0922470530999603,0.0922470530999603,0.0922470530999603,0.09224702108516207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.08272103756,595.6533622329391,0.0,0.0922470530999603,0.09224705344091812,0.09224705344091812,0.36899447296893184,0.36899447296893184,0.5,10.044509832334223,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,28051.46886567086,21215.108210981776,0.7562922395463091,0.5936704397787552,0.413076069936104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452990676464936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53284383796716,260.53284383796716,-12.617156162032813,244.66369904954826,276.40198862636896,107928.67709132476,107924.07240142721,4.604689897565526,0.0,nan,276.40198862636896,3.251988626368984,270.0543307110157,-3.0956692889842543,263.7066727956536,-9.44332720434636,257.3590148802921,-15.790985119707898,251.01135696492435,-22.13864303507563,244.66369904954826,-28.48630095045172,1.0,1.0,25732.562594343566,25732.562594343566,275.9806368492484,2.8306368492484353,275.9806368492484,275.9806368492484,87085.02951002445,87084.9032517365,0.12625828795717098,0.0,8648.866644398773,8648.866644398773,0.9213999310984428,3400.5368654943886,275.9806368492484,2.8306368492484353,1.0,0.002,0.12802392118606765,0.004784832637190105,0.00019745668711733,0.001802543321341649,0.098728343558665,0.098728343558665,0.0,8.458979176839687e-12,0.9999996209373634,0.9999996209373634,0.0,0.09224701847350682,3.496741129708686e-08,0.0,0.0,0.0,1599268.3032937564,265.9116987060069,0.0,1.0,1286895.5790809973,2588.4925728003327,,,,,,,,,,,,,,,,,,,2.0,14221.625257665115,1595.040187283525,0.36899447296893184,6.175450102142607,2.633761621336428
4109.0,-30.24918330185158,4.999796814136559,35.05875062383172,30.62451530657711,5.015232702611813,-26.722741701451564,-40.21581391626967,1.4887911010235029,-7.238315996438587,-7.238315996472539,40.117716848999265,35341.05694161319,15450.898926241904,15450.898926241904,50791.9558678551,87095.14243005989,87085.04103000084,15450.898926241904,102535.93995624274,102535.93995624274,102535.93995624274,130587.47398541214,126070.14981448979,4517.324170922344,0.0,99088.29109475258,47334.205602264636,57504.539436097715,28051.534029169397,85556.07346526711,21215.154139477865,1595.0436006784812,0.0,0.8745566029568437,2.6544881978248642,0.0014947306463915918,1.0,1.0,-7.238315996438587,324757.09878592513,1559615.1036961463,4.802404965208229,1559615.1036961463,4.802404965208229,0.7562921199752313,0.09224718898300152,3.383613772730685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383613772730685,1.2847867414525007,1.285078568716841,2.633599541123362,5580.281404358208,14221.618199821018,6453.78303470425,0.00047831498100269875,29284.752264968214,2986.2136677630197,19290.789377891688,1967.1130689778556,0.6587315201900557,0.6587315201900557,30583.848034233764,30484.863174865135,1.0040604168829754,0.8,4338.474829349724,4324.433322199387,1.0040604168829754,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5515796488444,2034.6934298245008,9.006373873879411,4.999796814136559,-0.8374982938155835,5.8372951079521425,2.6337590438739724,3.5,0.7525025839639922,0.6,0.00022712880113795158,0.9985875342979095,0.0002274500665559,199.12829562650967,0.0,0.0,0.0,0.029584315959416182,7.695141634995739e-05,0.0001501773847879942,0.0005081422675213328,0.09224718861450437,0.09224718861450437,0.09224718861450437,0.0922471525554497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.1640259789,595.653336569065,0.0,0.09224718861450437,0.09224718898300152,0.09224718898300152,0.36899489303114363,0.36899489303114363,0.5,10.04450874957147,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,28051.534029169397,21215.154139477865,0.7562921199752313,0.5936686176753416,0.41307478838378986,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452990302388362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53287672203555,260.53287672203555,-12.617123277964424,244.66376058568,276.4019928583734,107928.35946949494,107923.62562763722,4.73384185773479,0.0,nan,276.4019928583734,3.2519928583733986,270.0543464038473,-3.0956535961526583,263.70669994930864,-9.443300050691334,257.3590534947732,-15.79094650522677,251.01140704023086,-22.138592959769113,244.66376058568,-28.486239414319982,1.0,1.0,25732.562594343566,25732.562594343566,275.9806380769955,2.8306380769955126,275.9806380769955,275.9806380769955,87085.1883112015,87085.04103000084,0.14728120066865813,0.0,8648.866644398773,8648.866644398773,0.921400226442318,3400.5318415943384,275.9806380769955,2.8306380769955126,1.0,0.002,0.12802396042126132,0.004784829855184521,0.00019745674168767147,0.0018025432666800478,0.09872837084383573,0.09872837084383573,0.0,8.367719277896368e-12,0.9999995746608579,0.9999995746608579,0.0,0.09224714974666129,3.923634022587743e-08,0.0,0.0,0.0,1599268.2859060816,265.9116840035614,0.0,1.0,1286895.6290636281,2588.4923716322205,,,,,,,,,,,,,,,,,,,2.0,14221.618199821018,1595.0436006784812,0.36899489303114363,6.175450102142607,2.6337590438739724
4110.0,-30.249120682415107,4.99978934459846,35.05875864713975,30.624607332889013,5.015232746055828,-26.72268533957043,-40.215760307013966,1.4887974021496084,-7.238330116833197,-7.238330116874368,40.1177327378943,35341.02462560798,15450.896466596223,15450.896466596223,50791.9210922042,87095.31117669042,87085.18236003771,15450.896466596223,102536.07882663394,102536.07882663394,102536.07882663394,130587.67817365458,126070.34772780823,4517.33044584635,0.0,99088.41871440003,47334.13215970745,57504.762838547314,28051.599347020645,85556.36218556797,21215.200222214044,1595.0470069275875,0.0,0.8745564624319367,2.654486792857675,0.0014947306463915918,1.0,1.0,-7.238330116833197,324756.91664180317,1559615.7904718306,4.802409773436907,1559615.7904718306,4.802409773436907,0.756292001741687,0.09224732429715737,3.3836081738441566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3836081738441566,1.2847867119752259,1.2850785392328705,2.6335952437134185,5580.272298662214,14221.61135996157,6453.783922296253,0.0004783164513420899,29284.83843973711,2986.2224551439185,19290.79203096358,1967.1133395158981,0.6587296723750256,0.6587296723750256,30583.80754840185,30484.863174865135,1.0040587554580258,0.8,4338.469086227979,4324.433322199387,1.0040587554580258,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5505691217209,2034.6934298245008,9.006377745254301,4.99978934459846,-0.8375105647711738,5.837299909369634,2.633756458228963,3.5,0.7525018452082752,0.6,0.00022712880113795158,0.9985810127507657,0.000227451551990044,199.12824429157135,0.0,0.0,0.0,0.029584315959416182,7.69518840524325e-05,0.0001501769170855191,0.0005081398441732786,0.09224732394600844,0.09224732394600844,0.09224732394600844,0.09224728590409755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.2463588374,595.6533105784947,0.0,0.09224732394600844,0.09224732429715737,0.09224732429715737,0.3689953125929457,0.3689953125929457,0.5,10.0445076074733,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,28051.599347020645,21215.200222214044,0.756292001741687,0.5936662078039125,0.41307301669693314,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529898638455958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5329093238079,260.5329093238079,-12.61709067619205,244.66382174990412,276.40199689769247,107927.96905249306,107923.2758486861,4.693203806967727,0.0,nan,276.40199689769247,3.251996897692493,270.0543618681484,-3.0956381318515582,263.7067268385931,-9.443273161406864,257.3590918090363,-15.790908190963705,251.0114567794733,-22.138543220526685,244.66382174990412,-28.48617825009586,1.0,1.0,25732.562594343566,25732.562594343566,275.9806402974673,2.830640297467312,275.9806402974673,275.9806402974673,87085.35685902521,87085.18236003771,0.1744989875005558,0.0,8648.866644398773,8648.866644398773,0.9214005572338142,3400.526214713377,275.9806402974673,2.830640297467312,1.0,0.002,0.12802400152197127,0.004784827169014178,0.00019745679937057932,0.00180254320879459,0.09872839968528965,0.09872839968528965,0.0,8.165169495394364e-12,0.999999554439632,0.999999554439632,0.0,0.09224728319540561,4.110175176503816e-08,0.0,0.0,0.0,1599268.2692067607,265.9116698831668,0.0,1.0,1286895.6770675106,2588.492178428125,,,,,,,,,,,,,,,,,,,2.0,14221.61135996157,1595.0470069275875,0.3689953125929457,6.175450102142607,2.633756458228963
4111.0,-30.24905791762622,4.9997819008660445,35.058766666846,30.62469590166586,5.01523369634432,-26.722628756229106,-40.215706697758264,1.4888045339676363,-7.238343724973561,-7.238343724993449,40.11774868027679,35340.99555657777,15450.89336625847,15450.89336625847,50791.88892283624,87095.47198094988,87085.32551460528,15450.89336625847,102536.21888086376,102536.21888086376,102536.21888086376,130587.88339967046,126070.54670106067,4517.336698609791,0.0,99088.53962322617,47334.063195522795,57504.973808559305,28051.6645188067,85556.638327366,21215.246237166313,1595.0503937200274,0.0,0.8745563245546955,2.654485438859972,0.0014947306463915918,1.0,1.0,-7.238343724973561,324756.741105521,1559616.4795589447,4.802414491073456,1559616.4795589447,4.802414491073456,0.7562918850303146,0.09224745938419977,3.3836028493264996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3836028493264996,1.2847866786118958,1.2850785058619623,2.6335911678211037,5580.263662335492,14221.60430832755,6453.784530556642,0.0004783178011501908,29284.920256805428,2986.230798163025,19290.793849094585,1967.1135249136644,0.6587278940809702,0.6587278940809702,30583.769046532707,30484.863174865135,1.004057175449852,0.8,4338.46362454147,4324.433322199387,1.004057175449852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.549556128598,2034.6934298245008,9.00638125611818,4.9997819008660445,-0.8375225818612018,5.837304482727246,2.633753866275198,3.5,0.7525011046500565,0.6,0.00022712880113795158,0.9985744761118847,0.00022745304088115213,199.12819283750076,0.0,0.0,0.0,0.029584315959416182,7.695235175753515e-05,0.00015017644938041642,0.0005081374620253138,0.09224745904557347,0.09224745904557347,0.09224745904557347,0.09224742017778209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.32907569234,595.6532844656936,0.0,0.09224745904557347,0.09224745938419977,0.09224745938419977,0.36899573190652896,0.36899573190652896,0.5,10.04450643936892,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,28051.6645188067,21215.246237166313,0.7562918850303146,0.5936639156916247,0.41307134370277915,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529894892672628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53294179026557,260.53294179026557,-12.61705820973441,244.663882643191,276.40200093732176,107927.60029740547,107922.92657297532,4.673724430133834,0.0,nan,276.40200093732176,3.2520009373217817,270.0543772785078,-3.095622721492191,263.7067536196862,-9.44324638031378,257.3591299608589,-15.790870039141055,251.01150630202784,-22.138493697972137,244.663882643191,-28.48611735680899,1.0,1.0,25732.562594343566,25732.562594343566,275.98064324117786,2.8306432411778815,275.98064324117786,275.98064324117786,87085.51783609139,87085.32551460528,0.19232148610171862,0.0,8648.866644398773,8648.866644398773,0.9214008718148667,3400.520863573132,275.98064324117786,2.8306432411778815,1.0,0.002,0.12802404338708778,0.004784824569150324,0.00019745685843954987,0.0018025431488114055,0.09872842921977494,0.09872842921977494,0.0,7.250955478405041e-12,0.9999995461451274,0.9999995461451274,0.0,0.09224741751724085,4.186695892399802e-08,0.0,0.0,0.0,1599268.2531132495,265.9116562750264,0.0,1.0,1286895.723329912,2588.491992233065,,,,,,,,,,,,,,,,,,,2.0,14221.60430832755,1595.0503937200274,0.36899573190652896,6.175450102142607,2.633753866275198
4112.0,-30.24899502009516,4.9997744833434945,35.05877468992325,30.62478160662579,5.0152350953457905,-26.72257200854864,-40.215656825434394,1.4888120828271396,-7.23835728745189,-7.238357287420476,40.11776481681419,35340.98217886399,15450.890221724205,15450.890221724205,50791.872400588196,87095.62695546047,87085.47148454975,15450.890221724205,102536.36170627395,102536.36170627395,102536.36170627395,130588.09218490231,126070.74920318472,4517.342981717599,0.0,99088.65554076617,47334.01076086354,57505.16086655847,28051.730478628364,85556.89134518683,21215.292820313916,1595.0538169974213,0.0,0.8745561861767692,2.6544840894060613,0.0014947306463915918,1.0,1.0,-7.23835728745189,324756.5661583128,1559617.1770372663,4.802419225842479,1559617.1770372663,4.802419225842479,0.7562917673288323,0.0922475947240307,3.3835977309571756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3835977309571756,1.2847866432976078,1.285078470539653,2.6335872563810576,5580.255374463395,14221.597261692741,6453.784998581089,0.0004783190743354545,29284.998814777926,2986.2388088468465,19290.79524805098,1967.1136675675161,0.6587261747921388,0.6587261747921388,30583.73203532165,30484.863174865135,1.0040556566145526,0.8,4338.458374312415,4324.433322199387,1.0040556566145526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5485413120787,2034.6934298245008,9.006384750796453,4.9997744833434945,-0.837534566391219,5.8373090497347135,2.6337512696569165,3.5,0.752500362759119,0.6,0.00022712880113795158,0.998567925694874,0.00022745453293014528,199.1281412746359,0.0,0.0,0.0,0.029584315959416182,7.695278686275276e-05,0.00015017601427519883,0.0005081352211457552,0.09224759438931097,0.09224759438931097,0.09224759438931097,0.09224755666636489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.41255731037,595.6532581137553,0.0,0.09224759438931097,0.0922475947240307,0.0922475947240307,0.3689961511049626,0.3689961511049626,0.5,10.044505307366249,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,-3.143441063002683e-11,28051.730478628364,21215.292820313916,0.7562917673288323,0.5936619669322007,0.41306996576439037,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529891138196511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5329741988701,260.5329741988701,-12.617025801129898,244.66394334180885,276.40200505591423,107927.24466090632,107922.57926472067,4.665396185641075,0.0,nan,276.40200505591423,3.2520050559142533,270.0543927131038,-3.095607286896154,263.70678037028694,-9.443219629713042,257.35916802746647,-15.79083197253351,251.0115556846401,-22.13844431535989,244.66394334180885,-28.48605665819113,1.0,1.0,25732.562594343566,25732.562594343566,275.9806465561003,2.830646556100305,275.9806465561003,275.9806465561003,87085.67283087785,87085.47148454975,0.20134632810368203,0.0,8648.866644398773,8648.866644398773,0.9214011742160912,3400.5157196119617,275.9806465561003,2.830646556100305,1.0,0.002,0.12802408403255186,0.004784821987208421,0.00019745691564585548,0.0018025430924942555,0.09872845782292775,0.09872845782292775,0.0,8.14011098110301e-12,0.9999995593797948,0.9999995593797948,0.0,0.09224755407787658,4.0646154117520066e-08,0.0,0.0,0.0,1599268.2370737353,265.9116427125481,0.0,1.0,1286895.7694370896,2588.491806662794,,,,,,,,,,,,,,,,,,,2.0,14221.597261692741,1595.0538169974213,0.3689961511049626,6.175450102142607,2.6337512696569165
4113.0,-30.24893202463333,4.9997670893446235,35.05878271649827,30.62484167693185,5.015235040747348,-26.722515318094246,-40.2156031463295,1.4888183329871034,-7.238371097117522,-7.238371097125026,40.11778096397184,35340.97273070215,15450.887400174384,15450.887400174384,50791.860130876536,87095.74090412009,87085.61703015068,15450.887400174384,102536.50443032506,102536.50443032506,102536.50443032506,130588.30112248515,126070.95183476178,4517.34928772337,0.0,99088.735585794,47333.9674082228,57505.297975079106,28051.796692160093,85557.0946672392,21215.339566828057,1595.0572585342238,0.0,0.8745560463792658,2.6544827153578887,0.0014947306463915918,1.0,1.0,-7.238371097117522,324756.38802263484,1559617.8749761041,4.802424009185008,1559617.8749761041,4.802424009185008,0.7562916486114886,0.0922477302442586,3.383594215112753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383594215112753,1.2847866140587625,1.2850784412941663,2.6335845797954405,5580.249703099654,14221.59021980936,6453.784400094916,0.0004783197695983095,29285.05290120672,2986.244324127681,19290.79345913576,1967.1134851489305,0.6587248971075228,0.6587248971075228,30583.70661205011,30484.863174865135,1.0040546133157444,0.8,4338.454767891682,4324.433322199387,1.0040546133157444,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5475247366226,2034.6934298245008,9.006388442982054,4.9997670893446235,-0.8375466594020766,5.8373137487467,2.633748668539057,3.5,0.7524996195825878,0.6,0.00022712880113795158,0.9985613651253878,0.00022745602731128232,199.12808963151497,0.0,0.0,0.0,0.029584315959416182,7.695325518232471e-05,0.00015017554595562685,0.0005081331085468584,0.09224772990536348,0.09224772990536348,0.09224772990536348,0.09224769320627574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.4959389487,595.6532317948481,0.0,0.09224772990536348,0.0922477302442586,0.0922477302442586,0.36899657043702205,0.36899657043702205,0.5,10.044504206756734,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,28051.796692160093,21215.339566828057,0.7562916486114886,0.5936604127153154,0.41306887369370454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529887375781947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53300643689704,260.53300643689704,-12.616993563102938,244.66400388485124,276.4020089889254,107926.9272778157,107922.28643707818,4.640840737521715,0.0,nan,276.4020089889254,3.252008988925411,270.054407968121,-3.0955920318789936,263.70680694731215,-9.443193052687832,257.3592059264957,-15.790794073504287,251.01160490567673,-22.138395094323243,244.66400388485124,-28.485996115148737,1.0,1.0,25732.562594343566,25732.562594343566,275.98064957468165,2.830649574681672,275.98064957468165,275.98064957468165,87085.78073068964,87085.61703015068,0.16370053896389436,0.0,8648.866644398773,8648.866644398773,0.9214013819375069,3400.5121861883167,275.98064957468165,2.830649574681672,1.0,0.002,0.1280241236783713,0.004784819364370727,0.0001974569712104343,0.001802543037471621,0.09872848560521715,0.09872848560521715,0.0,8.682055508552056e-12,0.9999995702212163,0.9999995702212163,0.0,0.0922476905981413,3.964611730094241e-08,0.0,0.0,0.0,1599268.220741886,265.91162890288246,0.0,1.0,1286895.8163845954,2588.4916177104074,,,,,,,,,,,,,,,,,,,2.0,14221.59021980936,1595.0572585342238,0.36899657043702205,6.175450102142607,2.633748668539057
4114.0,-30.248868997223585,4.999759713559543,35.05879073084755,30.624897765833907,5.015235631158459,-26.722458534381765,-40.215549467224605,1.4888251670129875,-7.238385410530384,-7.238385410510174,40.117796664903395,35340.96633936485,15450.885215399052,15450.885215399052,50791.8515547639,87095.84668111634,87085.75523725995,15450.885215399052,102536.64045265899,102536.64045265899,102536.64045265899,130588.50187820558,126071.14635942537,4517.355518780218,0.0,99088.80868377825,47333.9283375931,57505.42260687239,28051.861425546595,85557.28403241897,21215.38521498475,1595.0606419148967,0.0,0.8745559055089833,2.65448129118788,0.0014947306463915918,1.0,1.0,-7.238385410530384,324756.2033890191,1559618.5536283145,4.80242882923495,1559618.5536283145,4.80242882923495,0.7562915306455948,0.09224786536320342,3.383590986092192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383590986092192,1.2847865820885376,1.2850784093166796,2.6335821320548485,5580.24451663106,14221.583181984442,6453.783605275758,0.00047832035800961844,29285.102452119605,2986.2493769146045,19290.791083368105,1967.1132428880512,0.6587237014078423,0.6587237014078423,30583.683262813618,30484.863174865135,1.0040536551296309,0.8,4338.451455683398,4324.433322199387,1.0040536551296309,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.546506102603,2034.6934298245008,9.00639251715801,4.999759713559543,-0.8375589864525992,5.837318700012142,2.63374606215497,3.5,0.75249887490142,0.6,0.00022712880113795158,0.9985548012752633,0.00022745752245934158,199.12803796223025,0.0,0.0,0.0,0.029584315959416182,7.69537235045322e-05,0.0001501750776334194,0.0005081310390161331,0.0922478650113034,0.0922478650113034,0.0922478650113034,0.09224782452758683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.57771475794,595.6532059761719,0.0,0.0922478650113034,0.09224786536320342,0.09224786536320342,0.3689969898841722,0.3689969898841722,0.5,10.044502991681231,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,28051.861425546595,21215.38521498475,0.7562915306455948,0.5936589985198465,0.41306788473993183,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529883607511294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53303859690385,260.53303859690385,-12.616961403096127,244.6640643119889,276.4020128818005,107926.6275819394,107921.99797280929,4.629609130105959,0.0,nan,276.4020128818005,3.2520128818005105,270.054423167849,-3.0955768321509822,263.706833453894,-9.443166546106,257.3592437399281,-15.790756260071873,251.01165402596243,-22.13834597403755,244.6640643119889,-28.485935688011068,1.0,1.0,25732.562594343566,25732.562594343566,275.98065124109075,2.830651241090777,275.98065124109075,275.98065124109075,87085.88617270831,87085.75523725995,0.13093544836738147,0.0,8648.866644398773,8648.866644398773,0.9214015727128307,3400.5089410226533,275.98065124109075,2.830651241090777,1.0,0.002,0.12802416725701413,0.00478481663359257,0.00019745703263711843,0.0018025429758210046,0.09872851631855921,0.09872851631855921,0.0,8.458123090804293e-12,0.9999995275823085,0.9999995275823085,0.0,0.09224782178367982,4.3579523602681816e-08,0.0,0.0,0.0,1599268.2038142837,265.9116145894696,0.0,1.0,1286895.8650446467,2588.491421865459,,,,,,,,,,,,,,,,,,,2.0,14221.583181984442,1595.0606419148967,0.3689969898841722,6.175450102142607,2.63374606215497
4115.0,-30.248805958860988,4.999752353203412,35.05879873526913,30.62498263260352,5.015237137838554,-26.7224016491918,-40.21549582304431,1.488832827042607,-7.238399997434385,-7.238399997433162,40.117812407342086,35340.94083884299,15450.883366760472,15450.883366760472,50791.82420560346,87095.99997339124,87085.89360333128,15450.883366760472,102536.77697009176,102536.77697009176,102536.77697009176,130588.70353027886,126071.34182310679,4517.361707172065,0.0,99088.92312432615,47333.86398594594,57505.62126486689,28051.9265601871,85557.54782505399,21215.431130430406,1595.064051227154,0.0,0.874555762952506,2.654479839806436,0.0014947306463915918,1.0,1.0,-7.238399997434385,324756.01522763644,1559619.2340740694,4.802433706981103,1559619.2340740694,4.802433706981103,0.7562914113906373,0.09224800054351055,3.3835859289309385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3835859289309385,1.2847865462541903,1.2850783734741928,2.63357826932094,5580.236331961423,14221.576146899397,6453.784035917729,0.0004783216092907334,29285.180044366065,2986.257289121776,19290.792370585776,1967.113374147724,0.6587220000478355,0.6587220000478355,30583.64669417592,30484.863174865135,1.0040521544573386,0.8,4338.446268235631,4324.433322199387,1.0040521544573386,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.545484799314,2034.6934298245008,9.00639680128792,4.999752353203412,-0.8375714402111676,5.83732379341458,2.633743448942045,3.5,0.7524981282691556,0.6,0.00022712880113795158,0.998548236331032,0.00022745901787628352,199.12798628399335,0.0,0.0,0.0,0.029584315959416182,7.695419152467299e-05,0.00015017460961327857,0.0005081286959701863,0.09224800018122924,0.09224800018122924,0.09224800018122924,0.09224795622484634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.66019076516,595.6531799318617,0.0,0.09224800018122924,0.09224800054351055,0.09224800054351055,0.3689974088618862,0.3689974088618862,0.5,10.044501672988964,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,28051.9265601871,21215.431130430406,0.7562914113906373,0.5936568484812276,0.41306631311018044,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529879837331534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53307077736787,260.53307077736787,-12.616929222632109,244.66412465451515,276.4020169002015,107926.27943439715,107921.64688034794,4.632554049228611,0.0,nan,276.4020169002015,3.252016900201511,270.0544384510784,-3.09556154892158,263.70686000194496,-9.443139998055017,257.35928155280396,-15.790718447196014,251.01170310366354,-22.138296896336442,244.66412465451515,-28.48587534548483,1.0,1.0,25732.562594343566,25732.562594343566,275.9806526523415,2.8306526523415414,275.9806526523415,275.9806526523415,87086.04573778155,87085.89360333128,0.1521344502689317,0.0,8648.866644398773,8648.866644398773,0.9214018714972194,3400.5038585755933,275.9806526523415,2.8306526523415414,1.0,0.002,0.12802421436421188,0.004784813841532367,0.00019745709939547287,0.0018025429095621607,0.09872854969773644,0.09872854969773644,0.0,8.957633679945731e-12,0.9999994893351778,0.9999994893351778,0.0,0.09224795343570176,4.710780879644845e-08,0.0,0.0,0.0,1599268.186563236,265.9116000025656,0.0,1.0,1286895.9146344555,2588.4912222784847,,,,,,,,,,,,,,,,,,,2.0,14221.576146899397,1595.064051227154,0.3689974088618862,6.175450102142607,2.633743448942045
4116.0,-30.248742765984378,4.999745012252338,35.058806740736756,30.625075252633565,5.015237330496154,-26.722344756338426,-40.21544214393941,1.4888393197731609,-7.238414209383734,-7.238414209395576,40.117828445990845,35340.90993706215,15450.881037137673,15450.881037137673,50791.79097419982,87096.16951380302,87086.03701065331,15450.881037137673,102536.91804779098,102536.91804779098,102536.91804779098,130588.91071058421,126071.5428066695,4517.36790391471,0.0,99089.05130421271,47333.79172380884,57505.84397822652,28051.99266279323,85557.83664101975,21215.47776708926,1595.0674975249885,0.0,0.8745556213339696,2.6544784257331355,0.0014947306463915918,1.0,1.0,-7.238414209383734,324755.83190299594,1559619.9273241404,4.802438552635435,1559619.9273241404,4.802438552635435,0.7562912917494242,0.09224813586337552,3.3835803047199917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3835803047199917,1.284786515880581,1.2850783430936845,2.633573954036182,5580.227188390842,14221.569114134687,6453.784859080096,0.0004783230726852643,29285.26660531346,2986.2661158819233,19290.794831073177,1967.1136250476134,0.658720137025254,0.658720137025254,30583.606025154888,30484.863174865135,1.0040504855175696,0.8,4338.440499127575,4324.433322199387,1.0040504855175696,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.544460510288,2034.6934298245008,9.006400820729423,4.999745012252338,-0.8375837097892536,5.837328722041591,2.6337408280905446,3.5,0.7524973794544413,0.6,0.00022712880113795158,0.998541655342116,0.00022746051696775102,199.1279344791142,0.0,0.0,0.0,0.029584315959416182,7.695465985214891e-05,0.00015017414128580265,0.0005081262667328792,0.0922481355067402,0.0922481355067402,0.0922481355067402,0.09224809145630383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.7441142081,595.6531534314591,0.0,0.0922481355067402,0.09224813586337552,0.09224813586337552,0.3689978274125742,0.3689978274125742,0.5,10.044500351149114,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,28051.99266279323,21215.47776708926,0.7562912917494242,0.5936544560764205,0.41306455755004845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529876066498555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5331028691589,260.5331028691589,-12.616897130841096,244.6641849425574,276.4020207957411,107925.90085140114,107921.28106216421,4.61978923695381,0.0,nan,276.4020207957411,3.2520207957411458,270.05445362511676,-3.095546374883213,263.7068864544873,-9.443113545512688,257.3593192838454,-15.790680716154554,251.01175211320543,-22.138247886794545,244.6641849425574,-28.48581505744258,1.0,1.0,25732.562594343566,25732.562594343566,275.98065502143277,2.83065502143279,275.98065502143277,275.98065502143277,87086.2151655108,87086.03701065331,0.1781548574945191,0.0,8648.866644398773,8648.866644398773,0.9214022037834376,3400.4982062435915,275.98065502143277,2.83065502143279,1.0,0.002,0.1280242615044257,0.004784811114210141,0.00019745716635632837,0.0018025428423570943,0.09872858317816419,0.09872858317816419,0.0,8.713422778444668e-12,0.9999994889758324,0.9999994889758324,0.0,0.09224808872234867,4.71410268467256e-08,0.0,0.0,0.0,1599268.169755621,265.91158579061624,0.0,1.0,1286895.962949567,2588.4910278218927,,,,,,,,,,,,,,,,,,,2.0,14221.569114134687,1595.0674975249885,0.3689978274125742,6.175450102142607,2.6337408280905446
4117.0,-30.24866855428878,4.99973769183554,35.05881473928008,30.625166126433783,5.015236583666021,-26.722278040540772,-40.215383226145036,1.4888460685914173,-7.238428313335078,-7.238428313368249,40.11784425715809,35340.89966308253,15450.878570156341,15450.878570156341,50791.77823323887,87096.33957154532,87086.17742723016,15450.878570156341,102537.0559973865,102537.0559973865,102537.0559973865,130589.11371763924,126071.73966865234,4517.374048986897,0.0,99089.1763887779,47333.73647580355,57506.04434774927,28052.057720252735,85558.10206800202,21215.5236623848,1595.070891304736,0.0,0.8745554812023558,2.654477022406195,0.0014947306463915918,1.0,1.0,-7.238428313335078,324755.64997154847,1559620.6107409133,4.802443347413818,1559620.6107409133,4.802443347413818,0.7562911738580886,0.09224827077180436,3.383574808396415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383574808396415,1.28478648430897,1.2850783115149023,2.633569740746682,5580.218260935971,14221.562086566686,6453.785596129433,0.0004783244887217923,29285.351144856006,2986.2747365161404,19290.797034162966,1967.1138497002512,0.6587183106920474,0.6587183106920474,30583.566280882373,30484.863174865135,1.0040488545273585,0.8,4338.434861199812,4324.433322199387,1.0040488545273585,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5434337143486,2034.6934298245008,9.006404773269663,4.99973769183554,-0.8375959211633504,5.83733361299889,2.633738200825643,3.5,0.7524966288073266,0.6,0.00022712880113795158,0.9985339268986917,0.0002274622774645046,199.12787364115349,0.0,0.0,0.0,0.029584315959416182,7.695517388800682e-05,0.00015017362724994477,0.0005081237020484265,0.09224827042552336,0.09224827042552336,0.09224827042552336,0.09224822418050334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.82725512615,595.6531271743258,0.0,0.09224827042552336,0.09224827077180436,0.09224827077180436,0.3689982459380829,0.3689982459380829,0.5,10.04449896346482,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,28052.057720252735,21215.5236623848,0.7562911738580886,0.5936524654657405,0.4130631560175727,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529872286424808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5331358047019,260.5331358047019,-12.616864195298092,244.6642470807304,276.40202452865515,107925.556864292,107920.81561217863,4.7412521133603285,0.0,nan,276.40202452865515,3.25202452865517,270.0544690390824,-3.0955309609175856,263.7069135495027,-9.443086450497276,257.3593580599135,-15.79064194008646,251.0118025703274,-22.138197429672573,244.6642470807304,-28.485752919269572,1.0,1.0,25732.562594343566,25732.562594343566,275.9806571527175,2.8306571527175493,275.9806571527175,275.9806571527175,87086.38244357586,87086.17742723016,0.20501634570246097,0.0,8648.866644398773,8648.866644398773,0.9214025285136018,3400.492682438397,275.9806571527175,2.8306571527175493,1.0,0.002,0.12802431081850893,0.004784808397605489,0.00019745723671369027,0.0018025427718921026,0.09872861835684513,0.09872861835684513,0.0,8.605792727739425e-12,0.9999994654117985,0.9999994654117985,0.0,0.0922482214569672,4.931483716190781e-08,0.0,0.0,0.0,1599268.153075726,265.9115716866649,0.0,1.0,1286896.0108975167,2588.4908348430517,,,,,,,,,,,,,,,,,,,2.0,14221.562086566686,1595.070891304736,0.3689982459380829,6.175450102142607,2.633738200825643
4118.0,-30.248605220851765,4.999730400686533,35.05882273394037,30.625241703260713,5.015239232036359,-26.722220775562636,-40.215329512115545,1.4888547858056338,-7.238441575918841,-7.238441575982319,40.117860141757774,35340.881827660756,15450.87505251978,15450.87505251978,50791.75688018053,87096.47442276872,87086.32068435592,15450.87505251978,102537.1957368757,102537.1957368757,102537.1957368757,130589.318158557,126071.93799120258,4517.380167354425,0.0,99089.2750023148,47333.68240400451,57506.21399812254,28052.122421681303,85558.33641980385,21215.56936437284,1595.0742473390121,0.0,0.8745553454754542,2.6544757027948735,0.0014947306463915918,1.0,1.0,-7.238441575918841,324755.4788932466,1559621.297333122,4.802447991480382,1559621.297333122,4.802447991480382,0.7562910586749566,0.09224840530096855,3.383570407603325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383570407603325,1.284786443529019,1.2850782707256887,2.6335663990269222,5580.211180232795,14221.555281848789,6453.78567127851,0.00047832551425712504,29285.41837925058,2986.281592516362,19290.79725878859,1967.11387260569,0.6587168060558282,0.6587168060558282,30583.5344584526,30484.863174865135,1.004047548627087,0.8,4338.4303470258465,4324.433322199387,1.004047548627087,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.542404557265,2034.6934298245008,9.006408125777124,4.999730400686533,-0.8376077197298377,5.837338120416371,2.6337355675203296,3.5,0.7524958764343799,0.6,0.00022712880113795158,0.9985273313736278,0.00022746377991026144,199.12782172110317,0.0,0.0,0.0,0.029584315959416182,7.69556425257171e-05,0.00015017315861223449,0.000508121455496677,0.09224840497736284,0.09224840497736284,0.09224840497736284,0.09224835809540026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.91084709525,595.6531007741373,0.0,0.09224840497736284,0.09224840530096855,0.09224840530096855,0.3689986641869978,0.3689986641869978,0.5,10.04449755587008,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,6.349409886752255e-11,28052.122421681303,21215.56936437284,0.7562910586749566,0.5936505898263815,0.4130618161420977,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529867847229463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.533168750311,260.533168750311,-12.616831249688971,244.66430888454227,276.4020286160612,107925.23149722336,107920.48879613295,4.742701090366889,0.0,nan,276.4020286160612,3.2520286160612386,270.05448466976884,-3.0955153302311373,263.7069407234694,-9.443059276530562,257.35939677716544,-15.790603222834534,251.01185283085908,-22.138147169140893,244.66430888454227,-28.485691115457712,1.0,1.0,25732.562594343566,25732.562594343566,275.98066045379113,2.830660453791154,275.98066045379113,275.98066045379113,87086.5202061432,87086.32068435592,0.1995217872899957,0.0,8648.866644398773,8648.866644398773,0.9214027885181499,3400.4882596413418,275.98066045379113,2.830660453791154,1.0,0.002,0.12802436062650008,0.004784805826679953,0.00019745730817296325,0.0018025426994598389,0.09872865408648163,0.09872865408648163,0.0,7.632801942575318e-12,0.999999460053795,0.999999460053795,0.0,0.0922483554917922,4.9809176356730833e-08,0.0,0.0,0.0,1599268.1373908652,265.91155842408114,0.0,1.0,1286896.0559851378,2588.4906533763487,,,,,,,,,,,,,,,,,,,2.0,14221.555281848789,1595.0742473390121,0.3689986641869978,6.175450102142607,2.6337355675203296
