time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4119.0,-30.24854176700351,4.9997231329747995,35.05883074197564,30.625326290633552,5.015240714356076,-26.722163518866722,-40.215275798086054,1.4888624652071116,-7.2384553904502695,-7.238455390429003,40.1178765169978,35340.857743879256,15450.872246998397,15450.872246998397,50791.729990877655,87096.62735743429,87086.46961880132,15450.872246998397,102537.34186579971,102537.34186579971,102537.34186579971,130589.53155708729,126072.14516427867,4517.38639280862,0.0,99089.38900250761,47333.61938551018,57506.4106855527,28052.18969128759,85558.60037684029,21215.616865497184,1595.077739769834,0.0,0.8745552047629434,2.65447432826594,0.0014947306463915918,1.0,1.0,-7.2384553904502695,324755.3006952661,1559622.0051317743,4.802452806136779,1559622.0051317743,4.802452806136779,0.7562909383892518,0.0922485408679778,3.383565368984587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383565368984587,1.2847864076040567,1.2850782347925662,2.6335625509102742,5580.20302653538,14221.548261676835,6453.786095406433,0.00047832675985883205,29285.495681806347,2986.289475183304,19290.79852653533,1967.1140018798808,0.6587151105835564,0.6587151105835564,30583.498023852644,30484.863174865135,1.0040460534571383,0.8,4338.425178592017,4324.433322199387,1.0040460534571383,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.541374082078,2034.6934298245008,9.006411900304988,4.9997231329747995,-0.8376197713780194,5.837342904352819,2.6337329308434385,3.5,0.7524951230981253,0.6,0.00022712880113795158,0.9985207233561055,0.0002274652852216768,199.12776970236817,0.0,0.0,0.0,0.029584315959416182,7.695611116606535e-05,0.00015017268997188622,0.0005081191131561331,0.09224854052019339,0.09224854052019339,0.09224854052019339,0.09224849746392562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.99625391106,595.6530738079332,0.0,0.09224854052019339,0.0922485408679778,0.0922485408679778,0.3689990823428652,0.3689990823428652,0.5,10.044496263932432,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,28052.18969128759,21215.616865497184,0.7562909383892518,0.5936484440742018,0.4130602603154038,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452986405875196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5332016090975,260.5332016090975,-12.616798390902488,244.66437042498364,276.4020327931925,107924.87487556544,107920.14467308515,4.730202480287377,0.0,nan,276.4020327931925,3.252032793192541,270.05450031956104,-3.095499680438934,263.70696784592616,-9.44303215407382,257.3594353722828,-15.790564627717174,251.01190289863874,-22.13809710136124,244.66437042498364,-28.485629575016333,1.0,1.0,25732.562594343566,25732.562594343566,275.98066385945566,2.830663859455683,275.98066385945566,275.98066385945566,87086.67301767509,87086.46961880132,0.2033988737675827,0.0,8648.866644398773,8648.866644398773,0.9214030862060365,3400.48319582951,275.98066385945566,2.830663859455683,1.0,0.002,0.12802440668385062,0.004784803177821432,0.00019745737362432704,0.0018025426349606633,0.09872868681216351,0.09872868681216351,0.0,8.58499035749638e-12,0.9999995007180297,0.9999995007180297,0.0,0.09224849480994456,4.6058033243996604e-08,0.0,0.0,0.0,1599268.121053244,265.9115446095497,0.0,1.0,1286896.1029491706,2588.490464357583,,,,,,,,,,,,,,,,,,,2.0,14221.548261676835,1595.077739769834,0.3689990823428652,6.175450102142607,2.6337329308434385
4120.0,-30.248478161324243,4.99971588844189,35.05883875488701,30.625385557673894,5.015240686019436,-26.7221062765894,-40.21522204913197,1.4888688000572574,-7.23846921612801,-7.2384692161297215,40.11789267384431,35340.85068758617,15450.869463596388,15450.869463596388,50791.720151182555,87096.73992433224,87086.6153788188,15450.869463596388,102537.48484241519,102537.48484241519,102537.48484241519,130589.74083215515,126072.34820877714,4517.392623378004,0.0,99089.46767059652,47333.578429676665,57506.543601022066,28052.25598973996,85558.79959076202,21215.66367086862,1595.0811858880352,0.0,0.8745550648376627,2.6544729526284736,0.0014947306463915918,1.0,1.0,-7.23846921612801,324755.12235357746,1559622.7034912424,4.802457593858063,1559622.7034912424,4.802457593858063,0.756290819484472,0.0922486762000328,3.383561910460618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383561910460618,1.2847863779690327,1.285078205150811,2.633559919750466,5580.197451423477,14221.541246028233,6453.785468441989,0.00047832743590713305,29285.548866196772,2986.2948984818236,19290.796652496654,1967.1138107811184,0.6587138503237447,0.6587138503237447,30583.473015020776,30484.863174865135,1.0040450271677177,0.8,4338.421630961665,4324.433322199387,1.0040450271677177,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5403416204406,2034.6934298245008,9.006415698159584,4.99971588844189,-0.8376318194765835,5.8373477079184735,2.6337302890848764,3.5,0.7524943683099646,0.6,0.00022712880113795158,0.9985140995743952,0.00022746679414418138,199.12771755919115,0.0,0.0,0.0,0.029584315959416182,7.69565801137627e-05,0.00015017222102418887,0.0005081170070667186,0.09224867585934034,0.09224867585934034,0.09224867585934034,0.0922486341982992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.0804012294,595.6530472405325,0.0,0.09224867585934034,0.0922486762000328,0.0922486762000328,0.3689995009490568,0.3689995009490568,0.5,10.044495014211025,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,28052.25598973996,21215.66367086862,0.756290819484472,0.5936469468263397,0.41305921607859963,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452986026307368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53323427331713,260.53323427331713,-12.616765726682843,244.66443176243138,276.40203678418396,107924.55581016799,107919.85361656507,4.702193602931637,0.0,nan,276.40203678418396,3.2520367841839857,270.054515779844,-3.0954842201559813,263.70699477550113,-9.443005224498847,257.3594737711478,-15.790526228852173,251.0119527667945,-22.13804723320547,244.66443176243138,-28.4855682375686,1.0,1.0,25732.562594343566,25732.562594343566,275.9806668868322,2.830666886832205,275.9806668868322,275.9806668868322,87086.77952520925,87086.6153788188,0.16414639045251533,0.0,8648.866644398773,8648.866644398773,0.9214032905398117,3400.479720012921,275.9806668868322,2.830666886832205,1.0,0.002,0.12802445132620635,0.004784800530515192,0.00019745743688877587,0.0018025425717989598,0.09872871844438794,0.09872871844438794,0.0,8.687735426893273e-12,0.9999995160601033,0.9999995160601033,0.0,0.09224863155721796,4.4642814832024104e-08,0.0,0.0,0.0,1599268.1047024394,265.91153078387197,0.0,1.0,1286896.149951093,2588.490275186333,,,,,,,,,,,,,,,,,,,2.0,14221.541246028233,1595.0811858880352,0.3689995009490568,6.175450102142607,2.6337302890848764
4121.0,-30.24841457611659,4.99970866486172,35.05884675974522,30.62546420786532,5.015243129512362,-26.722048805553072,-40.21516830017788,1.4888773579068828,-7.238483250785805,-7.238483250755804,40.11790846768248,35340.83147127284,15450.866948902283,15450.866948902283,50791.69842017512,87096.88053652967,87086.75556774142,15450.866948902283,102537.6225166437,102537.6225166437,102537.6225166437,130589.94343056314,126072.5446317274,4517.3987988357385,0.0,99089.5711670921,47333.52209829158,57506.72118755613,28052.32091391944,85559.04210147557,21215.709475764637,1595.084571573685,0.0,0.8745549251592772,2.654471556198427,0.0014947306463915918,1.0,1.0,-7.238483250785805,324754.94131628174,1559623.3861602827,4.8024623731324585,1559623.3861602827,4.8024623731324585,0.7562907019660357,0.092248811130981,3.3835573055728707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3835573055728707,1.2847863379346114,1.2850781651072962,2.6335564176469903,5580.190030886452,14221.534235536441,6453.785597179616,0.0004783285202293191,29285.6193107435,2986.302081826465,19290.797037302036,1967.1138500203472,0.6587122789725386,0.6587122789725386,30583.43971674327,30484.863174865135,1.0040436607039835,0.8,4338.41690743117,4324.433322199387,1.0040436607039835,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5393071571468,2034.6934298245008,9.006419663158992,4.99970866486172,-0.8376439594993137,5.837352624361034,2.63372764220574,3.5,0.7524936120587828,0.6,0.00022712880113795158,0.9985074779719337,0.00022746830259025438,199.12766543282385,0.0,0.0,0.0,0.029584315959416182,7.695704906410228e-05,0.0001501717520738493,0.0005081147288201507,0.09224881078651471,0.09224881078651471,0.09224881078651471,0.09224876674086738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.1631390283,595.6530211136178,0.0,0.09224881078651471,0.092248811130981,0.092248811130981,0.3689999197122113,0.3689999197122113,0.5,10.044493692771503,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,28052.32091391944,21215.709475764637,0.7562907019660357,0.5936450101899768,0.41305782069600033,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529856458315171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5332670011989,260.5332670011989,-12.61673299880107,244.6644929527296,276.40204104964874,107924.22639480187,107919.51503704162,4.7113577602439225,0.0,nan,276.40204104964874,3.252041049648767,270.05453143027785,-3.0954685697221294,263.7070218108995,-9.442978189100472,257.35951219151195,-15.790487808488024,251.01200257212565,-22.137997427874325,244.6644929527296,-28.485507047270374,1.0,1.0,25732.562594343566,25732.562594343566,275.9806690611417,2.830669061141748,275.9806690611417,275.9806690611417,87086.92633271586,87086.75556774142,0.17076497443486005,0.0,8648.866644398773,8648.866644398773,0.9214035626019681,3400.475092100735,275.9806690611417,2.830669061141748,1.0,0.002,0.12802449841037236,0.004784797835387379,0.00019745750383484275,0.0018025425047410912,0.09872875191742136,0.09872875191742136,0.0,8.575933799909174e-12,0.9999994895897379,0.9999994895897379,0.0,0.09224876404624115,4.708473986368817e-08,0.0,0.0,0.0,1599268.0881044848,265.9115167492142,0.0,1.0,1286896.197663452,2588.4900831557525,,,,,,,,,,,,,,,,,,,2.0,14221.534235536441,1595.084571573685,0.3689999197122113,6.175450102142607,2.63372764220574
4122.0,-30.248350856733552,4.9997014608411705,35.0588547725909,30.6255534402095,5.01524378552013,-26.721991392511438,-40.215114516299195,1.4888843202280082,-7.238497420637998,-7.238497420621972,40.117924707679975,35340.80463571983,15450.864605470615,15450.864605470615,50791.66924119045,87097.04335371761,87086.9018093888,15450.864605470615,102537.76641485942,102537.76641485942,102537.76641485942,130590.15426510294,126072.74922698527,4517.405038117678,0.0,99089.6934654289,47333.45474379235,57506.93191292951,28052.387850243525,85559.31976317303,21215.756712725597,1595.0880566755159,0.0,0.8745547829915766,2.6544701463172666,0.0014947306463915918,1.0,1.0,-7.238497420637998,324754.7585351466,1559624.0881141985,4.802467237582935,1559624.0881141985,4.802467237582935,0.7562905812505163,0.09224894673454322,3.3835519247032066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3835519247032066,1.284786305364223,1.2850781325295098,2.633552296266114,5580.181298174928,14221.527226754724,6453.786262435672,0.0004783298946940928,29285.702028681208,2986.3105167086833,19290.799025796907,1967.114052790393,0.658710486328936,0.658710486328936,30583.400807272727,30484.863174865135,1.0040420639738008,0.8,4338.411387924325,4324.433322199387,1.0040420639738008,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5382704448396,2034.6934298245008,9.006423739800452,4.9997014608411705,-0.8376561574274275,5.837357618268598,2.6337249895731256,3.5,0.7524928541637502,0.6,0.00022712880113795158,0.9985008424442986,0.00022746981422864645,199.12761319648854,0.0,0.0,0.0,0.029584315959416182,7.695751832179707e-05,0.0001501712828161545,0.0005081123330077491,0.09224894637894969,0.09224894637894969,0.09224894637894969,0.09224890430269717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.24774694483,595.6529944005331,0.0,0.09224894637894969,0.09224894673454322,0.09224894673454322,0.36900033817590816,0.36900033817590816,0.5,10.044492430907106,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,28052.387850243525,21215.756712725597,0.7562905812505163,0.5936427426232591,0.41305616657007876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529852654783226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5332996308634,260.5332996308634,-12.616700369136595,244.66455402955765,276.40204523215016,107923.85469679454,107919.15747767118,4.697219123351036,0.0,nan,276.40204523215016,3.2520452321501807,270.05454699164227,-3.0954530083577083,263.7070487511308,-9.442951248869178,257.35955051061114,-15.790449489388834,251.0120522700884,-22.137947729911588,244.66455402955765,-28.485445970442328,1.0,1.0,25732.562594343566,25732.562594343566,275.98067180003983,2.830671800039852,275.98067180003983,275.98067180003983,87087.08888736852,87086.9018093888,0.18707797971728723,0.0,8648.866644398773,8648.866644398773,0.921403880509789,3400.4696843267225,275.98067180003983,2.830671800039852,1.0,0.002,0.12802454353572187,0.004784795125841294,0.0001974575677050865,0.0018025424413855688,0.09872878385254324,0.09872878385254324,0.0,9.090655311849716e-12,0.999999510827458,0.999999510827458,0.0,0.09224890160889145,4.512565177359986e-08,0.0,0.0,0.0,1599268.0713466385,265.911502579362,0.0,1.0,1286896.2458354242,2588.489889275386,,,,,,,,,,,,,,,,,,,2.0,14221.527226754724,1595.0880566755159,0.36900033817590816,6.175450102142607,2.6337249895731256
4123.0,-30.248287019050334,4.999694282141966,35.05886278708756,30.625604709517233,5.015245046312405,-26.721933812513182,-40.21506073242051,1.4888918387887822,-7.238511030641803,-7.238511030643101,40.117940780792054,35340.80429180139,15450.861561404974,15450.861561404974,50791.66585320636,87097.13935816774,87087.04682782199,15450.861561404974,102537.90838922697,102537.90838922697,102537.90838922697,130590.36197462701,126072.95071441284,4517.4112602141695,0.0,99089.75799832863,47333.42292860737,57507.03896635695,28052.45358540004,85559.492551757,21215.803130980257,1595.09147042372,0.0,0.8745546445939971,2.654468792140812,0.0014947306463915918,1.0,1.0,-7.238511030641803,324754.5829757387,1559624.7828555962,4.80247197303482,1559624.7828555962,4.80247197303482,0.7562904637340553,0.09224908184179623,3.3835490498041856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3835490498041856,1.2847862701916957,1.2850780973489933,2.6335501307150064,5580.17670963199,14221.520222780493,6453.785237432225,0.0004783303536123833,29285.745984401554,2986.3149989447525,19290.795961993008,1967.1137403693422,0.6587093930360474,0.6587093930360474,30583.38001865804,30484.863174865135,1.0040412108704315,0.8,4338.4084389533045,4324.433322199387,1.0040412108704315,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5372313329174,2034.6934298245008,9.006427420639623,4.999694282141966,-0.8376680789495481,5.837362361091514,2.633722330801696,3.5,0.7524920945147703,0.6,0.00022712880113795158,0.9984941946449682,0.00022747132868279832,199.12756086319973,0.0,0.0,0.0,0.029584315959416182,7.695798758213756e-05,0.000150170813555814,0.000508110313515096,0.09224908151094212,0.09224908151094212,0.09224908151094212,0.0922490400712103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.33145292616,595.6529679725205,0.0,0.09224908151094212,0.09224908184179623,0.09224908184179623,0.3690007568658878,0.3690007568658878,0.5,10.044491188749966,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,28052.45358540004,21215.803130980257,0.7562904637340553,0.5936415041555004,0.4130553283777704,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529848843227189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53333224590557,260.53333224590557,-12.616667754094408,244.66461503947917,276.4020494523126,107923.57043512164,107918.87532108663,4.695114034999521,0.0,nan,276.4020494523126,3.252049452312633,270.0545625697577,-3.0954374302422707,263.7070756871972,-9.442924312802802,257.35958880463,-15.790411195369984,251.01210192205673,-22.137898077943248,244.66461503947917,-28.485384960520804,1.0,1.0,25732.562594343566,25732.562594343566,275.9806749573524,2.8306749573524144,275.9806749573524,275.9806749573524,87087.18169053584,87087.04682782199,0.13486271385045256,0.0,8648.866644398773,8648.866644398773,0.9214040503619384,3400.4667950532066,275.9806749573524,2.8306749573524144,1.0,0.002,0.12802458788074264,0.004784792517452257,0.0001974576305981241,0.0018025423783113697,0.09872881529906205,0.09872881529906205,0.0,8.909493802444768e-12,0.9999995192913502,0.9999995192913502,0.0,0.09224903749686465,4.434493157514383e-08,0.0,0.0,0.0,1599268.055250891,265.9114889693582,0.0,1.0,1286896.292104123,2588.4897030552333,,,,,,,,,,,,,,,,,,,2.0,14221.520222780493,1595.09147042372,0.3690007568658878,6.175450102142607,2.633722330801696
4124.0,-30.248223167343525,4.9996871189619645,35.05887079659668,30.62569355769085,5.015245746128588,-26.721876275998866,-40.21500694854183,1.4888988536606786,-7.238525580334681,-7.238525580368409,40.11795666651096,35340.778169862395,15450.859704961502,15450.859704961502,50791.63787482389,87097.30134067395,87087.18717713191,15450.859704961502,102538.04688209342,102538.04688209342,102538.04688209342,130590.56622320987,126073.14875624875,4517.417466961118,0.0,99089.87954326507,47333.35636863349,57507.24797181286,28052.519341116447,85559.76731292931,21215.849493212056,1595.0949086434805,0.0,0.8745545016866099,2.654467344467205,0.0014947306463915918,1.0,1.0,-7.238525580334681,324754.3952950895,1559625.4694961626,4.802476862796582,1559625.4694961626,4.802476862796582,0.7562903436667837,0.09224921718885047,3.3835437002212823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3835437002212823,1.284786237375474,1.2850780645253177,2.633546034189386,5580.16802958577,14221.51322330019,6453.785885017378,0.0004783317171675478,29285.828209277934,2986.3233835487076,19290.797897668366,1967.1139377532968,0.6587076096948804,0.6587076096948804,30583.341335405556,30484.863174865135,1.0040396234243454,0.8,4338.402951536645,4324.433322199387,1.0040396234243454,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5361905134173,2034.6934298245008,9.006431802722533,4.9996871189619645,-0.8376804433296465,5.837367562291611,2.633719667662171,3.5,0.7524913336177631,0.6,0.00022712880113795158,0.9984875454330272,0.00022747284347893358,199.1275085184421,0.0,0.0,0.0,0.029584315959416182,7.695845684512403e-05,0.00015017034429282754,0.0005081079223920576,0.09224921682512051,0.09224921682512051,0.09224921682512051,0.0922491735297856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.4145264789,595.6529417409405,0.0,0.09224921682512051,0.09224921718885047,0.09224921718885047,0.3690011756228664,0.3690011756228664,0.5,10.044489889822886,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,28052.519341116447,21215.849493212056,0.7562903436667837,0.593639270769131,0.41305369661193425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529845024596697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5333647992609,260.5333647992609,-12.616635200739097,244.6646759919807,276.40205360652135,107923.20209441074,107918.51586063013,4.68623378059843,0.0,nan,276.40205360652135,3.252053606521372,270.05457808362735,-3.0954219163726293,263.7071025607242,-9.442897439275782,257.3596270378128,-15.790372962187178,251.01215151489887,-22.137848485101102,244.6646759919807,-28.48532400801929,1.0,1.0,25732.562594343566,25732.562594343566,275.98067663510705,2.830676635107068,275.98067663510705,275.98067663510705,87087.34699561671,87087.18717713191,0.15981848479714245,0.0,8648.866644398773,8648.866644398773,0.9214043664208842,3400.4614187223888,275.98067663510705,2.830676635107068,1.0,0.002,0.12802463432247965,0.004784789733574143,0.00019745769634512157,0.0018025423126164296,0.09872884817256078,0.09872884817256078,0.0,8.961551119235356e-12,0.9999994965558056,0.9999994965558056,0.0,0.09224917074651763,4.6442332835733746e-08,0.0,0.0,0.0,1599268.0380438252,265.9114744196653,0.0,1.0,1286896.3415673953,2588.489503977734,,,,,,,,,,,,,,,,,,,2.0,14221.51322330019,1595.0949086434805,0.3690011756228664,6.175450102142607,2.633719667662171
4125.0,-30.24815918191758,4.999679977216319,35.05887880420297,30.625783698074542,5.015246203412325,-26.72181864338633,-40.21495316466314,1.488905663839201,-7.238539562890821,-7.238539562949366,40.11797263026554,35340.75142762058,15450.857128957656,15450.857128957656,50791.608556578234,87097.46618171026,87087.32992906291,15450.857128957656,102538.18705802056,102538.18705802056,102538.18705802056,130590.7719857523,126073.34833354507,4517.423652207233,0.0,99090.00346997626,47333.288712343194,57507.46084181452,28052.58492773175,85560.04576954627,21215.8957770881,1595.098324579712,0.0,0.874554361637356,2.6544659532235073,0.0014947306463915918,1.0,1.0,-7.238539562890821,324754.2149301824,1559626.1595096681,4.802481654764561,1559626.1595096681,4.802481654764561,0.7562902253658217,0.0922493522681141,3.3835382524156485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3835382524156485,1.2847862055168278,1.285078032659435,2.633541859250085,5580.15918339037,14221.506226228748,6453.786601433485,0.0004783331176306281,29285.911988502507,2986.3319266520684,19290.800039084053,1967.1141561169263,0.6587057984281834,0.6587057984281834,30583.301941884252,30484.863174865135,1.0040380068314472,0.8,4338.39736336473,4324.433322199387,1.0040380068314472,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5351468471722,2034.6934298245008,9.00643578031811,4.999679977216319,-0.8376925305759606,5.83737250779228,2.633716997239774,3.5,0.7524905706399354,0.6,0.00022712880113795158,0.9984808823441318,0.0002274743614566978,199.127456064091,0.0,0.0,0.0,0.029584315959416182,7.695892611075516e-05,0.00015016987502719642,0.0005081055165149965,0.09224935192052025,0.09224935192052025,0.09224935192052025,0.09224930796193254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.49807659676,595.6529153582354,0.0,0.09224935192052025,0.0922493522681141,0.0922493522681141,0.36900159414039446,0.36900159414039446,0.5,10.044488570309204,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,28052.58492773175,21215.8957770881,0.7562902253658217,0.5936369960972683,0.41305203976643445,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529841205129352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53339729225155,260.53339729225155,-12.616602707748427,244.66473691839363,276.40205766609034,107922.8295652382,107918.15202111391,4.677544124276684,0.0,nan,276.40205766609034,3.2520576660903657,270.05459351656197,-3.095406483438012,263.7071293670314,-9.44287063296855,257.3596652174889,-15.790334782511081,251.012201067943,-22.137798932056967,244.66473691839363,-28.485263081606348,1.0,1.0,25732.562594343566,25732.562594343566,275.98067915780206,2.8306791578020807,275.98067915780206,275.98067915780206,87087.51172165539,87087.32992906291,0.18179259248427115,0.0,8648.866644398773,8648.866644398773,0.9214046882826523,3400.4559436777267,275.98067915780206,2.8306791578020807,1.0,0.002,0.12802468133591752,0.004784787046518301,0.00019745776320315,0.0018025422450773517,0.09872888160157499,0.09872888160157499,0.0,8.280501718332944e-12,0.9999994903542946,0.9999994903542946,0.0,0.09224930525362789,4.701448621080147e-08,0.0,0.0,0.0,1599268.0215074746,265.91146043710916,0.0,1.0,1286896.389102622,2588.489312660174,,,,,,,,,,,,,,,,,,,2.0,14221.506226228748,1595.098324579712,0.36900159414039446,6.175450102142607,2.633716997239774
4126.0,-30.248095044141674,4.9996728576594975,35.0588868089845,30.62584513043987,5.015245713813318,-26.721760968347404,-40.21489938078446,1.4889116367735138,-7.238553471853265,-7.2385534718557505,40.117988563903594,35340.74426836903,15450.854464957742,15450.854464957742,50791.59873332677,87097.58359344216,87087.47239139317,15450.854464957742,102538.3268563509,102538.3268563509,102538.3268563509,130590.97720563649,126073.5473838995,4517.429821736999,0.0,99090.08607143245,47333.24674212348,57507.59925478774,28052.65034928558,85560.24960407332,21215.941947569438,1595.1017309162642,0.0,0.8745542221153275,2.6544645693028404,0.0014947306463915918,1.0,1.0,-7.238553471853265,324754.0355146598,1559626.8482226953,4.802486428693792,1559626.8482226953,4.802486428693792,0.7562901074732051,0.0922494872529223,3.383534631970287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383534631970287,1.284786177574889,1.2850780047111496,2.633539098589083,5580.153333880977,14221.499233964536,6453.786096168235,0.0004783338561606821,29285.967737747284,2986.3376114929447,19290.79852881241,1967.1140021120782,0.6587044929353011,0.6587044929353011,30583.27576214523,30484.863174865135,1.004036932493144,0.8,4338.393649635226,4324.433322199387,1.004036932493144,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5341010416755,2034.6934298245008,9.006439717855772,4.9996728576594975,-0.8377045745278142,5.837377432187312,2.6337143213447747,3.5,0.752489806098507,0.6,0.00022712880113795158,0.9984742034384857,0.00022747588305814913,199.12740348487324,0.0,0.0,0.0,0.029584315959416182,7.695939537903202e-05,0.00015016940575891954,0.0005081033850477025,0.09224948690881779,0.09224948690881779,0.09224948690881779,0.09224944214875351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.58159809385,595.6528889833581,0.0,0.09224948690881779,0.0922494872529223,0.0922494872529223,0.36900201256300935,0.36900201256300935,0.5,10.044487226525131,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,28052.65034928558,21215.941947569438,0.7562901074732051,0.5936354670347841,0.41305097205661423,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529837377665245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53342966362425,260.53342966362425,-12.61657033637573,244.6647978411691,276.4020614860585,107922.50754850316,107917.84751205669,4.660036446476048,0.0,nan,276.4020614860585,3.252061486058551,270.0546087570944,-3.0953912429055777,263.7071560281239,-9.442843971876073,257.3597032991424,-15.790296700857596,251.01225057015716,-22.137749429842813,244.6647978411691,-28.485202158830873,1.0,1.0,25732.562594343566,25732.562594343566,275.9806817206874,2.830681720687437,275.9806817206874,275.9806817206874,87087.62320285145,87087.47239139317,0.1508114582829876,0.0,8648.866644398773,8648.866644398773,0.9214049021820048,3400.452305130138,275.9806817206874,2.830681720687437,1.0,0.002,0.12802472914148405,0.004784784370877976,0.00019745783131266,0.001802542176865911,0.09872891565632999,0.09872891565632999,0.0,8.178571101608023e-12,0.9999994817668586,0.9999994817668586,0.0,0.09224943944618073,4.780674157161951e-08,0.0,0.0,0.0,1599268.0050581582,265.9114465281467,0.0,1.0,1286896.4363876504,2588.4891223496056,,,,,,,,,,,,,,,,,,,2.0,14221.499233964536,1595.1017309162642,0.36900201256300935,6.175450102142607,2.6337143213447747
4127.0,-30.24803092747296,4.999665757899633,35.058894802189776,30.62592566655951,5.0152477472649615,-26.721703060002888,-40.21484556198118,1.488919878729737,-7.238567607006132,-7.2385676070576315,40.1180042397785,35340.725178586894,15450.852089761967,15450.852089761967,50791.57726834886,87097.72841228536,87087.61078886449,15450.852089761967,102538.46287862645,102538.46287862645,102538.46287862645,130591.17773658148,126073.7418090116,4517.435927569879,0.0,99090.19296024344,47333.18972292274,57507.781374800776,28052.714857955034,85560.4962327558,21215.98744700193,1595.105099268707,0.0,0.8745540823346802,2.654463162877073,0.0014947306463915918,1.0,1.0,-7.238567607006132,324753.85318151396,1559627.5257961983,4.802491211472953,1559627.5257961983,4.802491211472953,0.756289990271142,0.09224962192427587,3.3835298875678292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3835298875678292,1.2847861390182584,1.2850779661457612,2.633535484865427,5580.145676834185,14221.49224688525,6453.786331129364,0.0004783349945898721,29286.04039359383,2986.3450203274137,19290.799231126948,1967.1140737282303,0.6587028827340794,0.6587028827340794,30583.241454971267,30484.863174865135,1.0040355246295314,0.8,4338.388782987625,4324.433322199387,1.0040355246295314,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5330531998375,2034.6934298245008,9.006443834435489,4.999665757899633,-0.837716719349765,5.837382477249398,2.633711640240494,3.5,0.7524890400687125,0.6,0.00022712880113795158,0.9984675267789694,0.00022747740416822893,199.1273509229866,0.0,0.0,0.0,0.029584315959416182,7.695986495467771e-05,0.00015016893618327386,0.0005081010837603732,0.0922496215804974,0.0922496215804974,0.0922496215804974,0.09224957332919886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.6643697906,595.652862839625,0.0,0.0922496215804974,0.09224962192427587,0.09224962192427587,0.36900243087574475,0.36900243087574475,0.5,10.04448577973503,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,28052.714857955034,21215.98744700193,0.756289990271142,0.5936335050018553,0.41304955832008283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529833541089923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53346216293966,260.53346216293966,-12.61653783706032,244.66485878025955,276.4020655455979,107922.17543191924,107917.49697734347,4.678454575765713,0.0,nan,276.4020655455979,3.2520655455979295,270.0546241925448,-3.0953758074551843,263.7071828394851,-9.442817160514892,257.3597414864127,-15.790258513587276,251.01230013333821,-22.137699866661762,244.66485878025955,-28.485141219740427,1.0,1.0,25732.562594343566,25732.562594343566,275.98068358728983,2.8306835872898546,275.98068358728983,275.98068358728983,87087.77406804236,87087.61078886449,0.16327917786838952,0.0,8648.866644398773,8648.866644398773,0.9214051824856222,3400.4475370056684,275.98068358728983,2.8306835872898546,1.0,0.002,0.12802478043847193,0.00478478164328412,0.00019745790471568686,0.001802542104364598,0.09872895235784343,0.09872895235784343,0.0,9.080284701229457e-12,0.9999994439322321,0.9999994439322321,0.0,0.09224957062723452,5.129704135700055e-08,0.0,0.0,0.0,1599267.9883413352,265.91143239299385,0.0,1.0,1286896.4844416426,2588.4889289441817,,,,,,,,,,,,,,,,,,,2.0,14221.49224688525,1595.105099268707,0.36900243087574475,6.175450102142607,2.633711640240494
4128.0,-30.247966682185996,4.999658677300599,35.058902800805825,30.626015492621832,5.015248215110936,-26.721645192459402,-40.2147917431779,1.4889267243095754,-7.238581805497461,-7.238581805486926,40.11802038207698,35340.699454733534,15450.849793817706,15450.849793817706,50791.54924855124,87097.89266675002,87087.75567789249,15450.849793817706,102538.6054717102,102538.6054717102,102538.6054717102,130591.3869243887,126073.9448383668,4517.442086021891,0.0,99090.31630256867,47333.123086897074,57507.99246185732,28052.781452678504,85560.77391453582,21216.034435744637,1595.1085689950537,0.0,0.874553940386836,2.6544617501499155,0.0014947306463915918,1.0,1.0,-7.238581805497461,324753.6700314419,1559628.223526611,4.802496068406591,1559628.223526611,4.802496068406591,0.7562898699201506,0.09224975723966408,3.383524464157777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383524464157777,1.2847861069940067,1.2850779341142355,2.6335313292530493,5580.136871590216,14221.48526152104,6453.7870356413,0.000478336386918415,29286.12378963074,2986.353524356507,19290.80133696027,1967.1142884634683,0.6587010788976626,0.6587010788976626,30583.202237824386,30484.863174865135,1.0040339152758275,0.8,4338.383219835321,4324.433322199387,1.0040339152758275,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5320030541109,2034.6934298245008,9.00644800931199,4.999658677300599,-0.8377288880258673,5.837387565326466,2.6337089532423668,3.5,0.752488272354962,0.6,0.00022712880113795158,0.9984608367743514,0.000227478928339061,199.1272982556885,0.0,0.0,0.0,0.029584315959416182,7.696033453297124e-05,0.00015016846660498035,0.0005080986805030112,0.09224975687868359,0.09224975687868359,0.09224975687868359,0.0922497099245446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.7492180437,595.6528360435913,0.0,0.09224975687868359,0.09224975723966408,0.09224975723966408,0.369002848762677,0.369002848762677,0.5,10.044484370022083,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,28052.781452678504,21216.034435744637,0.7562898699201506,0.59363125091979,0.41304791714523686,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529829705779211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53349463630053,260.53349463630053,-12.616505363699446,244.66491974068174,276.402069531898,107921.80539633268,107917.1306780189,4.674718313762183,0.0,nan,276.402069531898,3.25206953189803,270.05463957366914,-3.095360426330842,263.7072096154325,-9.442790384567502,257.35977965718627,-15.790220342813711,251.01234969893568,-22.137650301064298,244.66491974068174,-28.485080259318238,1.0,1.0,25732.562594343566,25732.562594343566,275.9806861412321,2.8306861412321496,275.9806861412321,275.9806861412321,87087.93820095342,87087.75567789249,0.1825230609247228,0.0,8648.866644398773,8648.866644398773,0.9214055029053649,3400.442086478566,275.9806861412321,2.8306861412321496,1.0,0.002,0.1280248305206778,0.0047847789053154,0.00019745797621949568,0.0018025420322337685,0.09872898810974784,0.09872898810974784,0.0,8.453264130348082e-12,0.9999994570887156,0.9999994570887156,0.0,0.09224970715622989,5.00834341861351e-08,0.0,0.0,0.0,1599267.9715496039,265.9114181945025,0.0,1.0,1286896.5327109504,2588.4887346721857,,,,,,,,,,,,,,,,,,,2.0,14221.48526152104,1595.1085689950537,0.369002848762677,6.175450102142607,2.6337089532423668
4129.0,-30.24790232529367,4.999651621484623,35.05891080016884,30.62610119758176,5.015249343148665,-26.72158715845172,-40.21473788945002,1.4889341753088003,-7.23859545817686,-7.238595458191752,40.118036400628554,35340.67713514174,15450.846814750807,15450.846814750807,50791.52394989255,87098.0484684253,87087.89995047748,15450.846814750807,102538.7467652283,102538.7467652283,102538.7467652283,130591.59379070756,126074.14556459026,4517.448226117299,0.0,99090.43243369505,47333.06109701796,57508.19037408565,28052.84702547927,85561.03739956493,21216.080733570485,1595.1119762011397,0.0,0.8745538019629958,2.654460391730698,0.0014947306463915918,1.0,1.0,-7.23859545817686,324753.49392201373,1559628.915909972,4.802500804762707,1559628.915909972,4.802500804762707,0.7562897524911028,0.09224989210160595,3.3835193384749402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3835193384749402,1.2847860721375495,1.285077899249861,2.633527411178769,5580.128569660973,14221.478280870708,6453.7875365726095,0.0004783376683770527,29286.202477671748,2986.3615483036256,19290.802834277478,1967.1144411473315,0.6586993601845471,0.6586993601845471,30583.165173557183,30484.863174865135,1.0040323942703016,0.8,4338.377962079981,4324.433322199387,1.0040323942703016,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5309505423888,2034.6934298245008,9.006451798415998,4.999651621484623,-0.8377407872582188,5.837392408742842,2.6337062601914907,3.5,0.7524875029118545,0.6,0.00022712880113795158,0.9984541351964988,0.0002274804551670788,199.12724549692595,0.0,0.0,0.0,0.029584315959416182,7.696080441864021e-05,0.00015016799671931135,0.0005080963209198314,0.09224989176392112,0.09224989176392112,0.09224989176392112,0.09224984516297466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.83341300284,595.6528094539013,0.0,0.09224989176392112,0.09224989210160595,0.09224989210160595,0.36900326678449213,0.36900326678449213,0.5,10.044482971707291,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,28052.84702547927,21216.080733570485,0.7562897524911028,0.5936291271539775,0.4130463843034405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529825862776886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5335271585895,260.5335271585895,-12.616472841410484,244.66498074383762,276.4020735733213,107921.45192628459,107916.7701645161,4.681761768500017,0.0,nan,276.4020735733213,3.2520735733212973,270.0546550074385,-3.095344992561479,263.70723644154816,-9.442763558451816,257.35981787564674,-15.790182124353237,251.0123993097444,-22.137600690255567,244.66498074383762,-28.48501925616236,1.0,1.0,25732.562594343566,25732.562594343566,275.9806891696245,2.83068916962452,275.9806891696245,275.9806891696245,87088.09393498322,87087.89995047748,0.1939845057349885,0.0,8648.866644398773,8648.866644398773,0.9214058057348705,3400.436935167315,275.9806891696245,2.83068916962452,1.0,0.002,0.1280248801011243,0.004784776268233111,0.00019745804717007285,0.0018025419612308106,0.09872902358503642,0.09872902358503642,0.0,8.400883287629224e-12,0.9999994625349039,0.9999994625349039,0.0,0.09224984252050883,4.958109712318215e-08,0.0,0.0,0.0,1599267.9554033699,265.9114045418231,0.0,1.0,1286896.5791247075,2588.488547868329,,,,,,,,,,,,,,,,,,,2.0,14221.478280870708,1595.1119762011397,0.36900326678449213,6.175450102142607,2.6337062601914907
4130.0,-30.247837865294727,4.999644590658914,35.058918804831464,30.626150860358052,5.015250761678919,-26.72152900259768,-40.214684035722144,1.4889418979895679,-7.23860908496556,-7.238609084969299,40.11805255217108,35340.679829092645,15450.843816325752,15450.843816325752,50791.5236454184,87098.14140836708,87088.04608466708,15450.843816325752,102538.88990099283,102538.88990099283,102538.88990099283,130591.8030688576,126074.3486669355,4517.454401922088,0.0,99090.49415725611,47333.0325746069,57508.29064738801,28052.913167864772,85561.20381525278,21216.127440975564,1595.1154100655708,0.0,0.8745536631659084,2.65445903588811,0.0014947306463915918,1.0,1.0,-7.23860908496556,324753.3181466306,1559629.6140436947,4.802505553890909,1559629.6140436947,4.802505553890909,0.7562896343071814,0.0922500271881139,3.383516579979221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383516579979221,1.284786036010143,1.2850778631142485,2.6335253381851893,5580.124177236329,14221.471304597711,6453.786442931016,0.00047833808612789315,29286.24459640291,2986.365843218929,19290.799565309568,1967.1141078053738,0.6586983012386287,0.6586983012386287,30583.145226625325,30484.863174865135,1.0040315757086844,0.8,4338.375132505963,4324.433322199387,1.0040315757086844,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5298963400048,2034.6934298245008,9.00645558511649,4.999644590658914,-0.837752663782136,5.83739725444105,2.633703562815839,3.5,0.7524867322330968,0.6,0.00022712880113795158,0.9984474229306327,0.0002274819844507039,199.12719265366624,0.0,0.0,0.0,0.029584315959416182,7.696127430696137e-05,0.00015016752683099022,0.00050809431680713,0.09225002685029544,0.09225002685029544,0.09225002685029544,0.09224998199305641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.9179973156,595.652782744141,0.0,0.09225002685029544,0.0922500271881139,0.0922500271881139,0.36900368483858254,0.36900368483858254,0.5,10.044481626020252,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,28052.913167864772,21216.127440975564,0.7562896343071814,0.5936279689926934,0.4130456124180028,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529822013100628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53355975669206,260.53355975669206,-12.61644024330792,244.66504180240545,276.4020777109586,107921.17646800324,107916.48379242844,4.69267557480541,0.0,nan,276.4020777109586,3.2520777109586447,270.0546705292619,-3.095329470738079,263.70726334755796,-9.442736652442022,257.3598561658428,-15.790143834157163,251.01244898412563,-22.13755101587435,244.66504180240545,-28.484958197594523,1.0,1.0,25732.562594343566,25732.562594343566,275.9806924391867,2.8306924391867483,275.9806924391867,275.9806924391867,87088.18369635404,87088.04608466708,0.1376116869651014,0.0,8648.866644398773,8648.866644398773,0.9214059687089352,3400.434162879117,275.9806924391867,2.8306924391867483,1.0,0.002,0.12802492791609552,0.004784773643561871,0.0001974581154081477,0.0018025418931536415,0.09872905770407385,0.09872905770407385,0.0,8.561789298366929e-12,0.9999994816755339,0.9999994816755339,0.0,0.09224997937266781,4.7815446092345826e-08,0.0,0.0,0.0,1599267.9392877512,265.9113909150344,0.0,1.0,1286896.6254504453,2588.488361418758,,,,,,,,,,,,,,,,,,,2.0,14221.471304597711,1595.1154100655708,0.36900368483858254,6.175450102142607,2.633703562815839
4131.0,-30.247773404019373,4.999637574955418,35.058926806061024,30.626238660793774,5.015251521378354,-26.721470911482196,-40.214630181994266,1.4889490277117132,-7.2386236526903645,-7.2386236527016266,40.11806846310672,35340.65625579385,15450.842007211479,15450.842007211479,50791.49826300533,87098.30157392485,87088.18680261726,15450.842007211479,102539.02880982874,102539.02880982874,102539.02880982874,130592.00788059301,126074.547316317,4517.460564276017,0.0,99090.61395640146,47332.9686344295,57508.49480219107,28052.97907076426,85561.47387295534,21216.173906662014,1595.118855864932,0.0,0.8745535200590363,2.654457586424574,0.0014947306463915918,1.0,1.0,-7.2386236526903645,324753.13023395994,1559630.3017763577,4.80251045048515,1559630.3017763577,4.80251045048515,0.7562895139636951,0.09225016244322268,3.3835113030885107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3835113030885107,1.2847860026566529,1.2850778297531824,2.6335212993386903,5580.115619405246,14221.464332535514,6453.787051896172,0.00047833942481818317,29286.32567769179,2986.3741112094135,19290.80138554717,1967.1142934179531,0.6586965397383909,0.6586965397383909,30583.107068942623,30484.863174865135,1.0040300098334272,0.8,4338.369719644057,4324.433322199387,1.0040300098334272,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5288404875296,2034.6934298245008,9.006460073746451,4.999637574955418,-0.8377649838765588,5.837402558831977,2.6337008612192245,3.5,0.7524859603483499,0.6,0.00022712880113795158,0.9984407105805255,0.00022748351377408437,199.12713980938818,0.0,0.0,0.0,0.029584315959416182,7.696174419793492e-05,0.00015016705694001665,0.0005080919345080824,0.09225016207410112,0.09225016207410112,0.09225016207410112,0.09225011580491006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.0016278309,595.6527563326954,0.0,0.09225016207410112,0.09225016244322268,0.09225016244322268,0.3690041030903679,0.3690041030903679,0.5,10.044480236852358,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,28052.97907076426,21216.173906662014,0.7562895139636951,0.5936257986675442,0.4130440332090222,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529818157258823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53359235704625,260.53359235704625,-12.616407642953732,244.66510290054148,276.40208181353023,107920.8133697995,107916.12037006106,4.692999738438854,0.0,nan,276.40208181353023,3.2520818135302534,270.0546860309464,-3.0953139690535636,263.7072902483542,-9.442709751645793,257.35989446575525,-15.79010553424473,251.0124986831497,-22.13750131685029,244.66510290054148,-28.484897099458493,1.0,1.0,25732.562594343566,25732.562594343566,275.9806941415573,2.8306941415573306,275.9806941415573,275.9806941415573,87088.34710183469,87088.18680261726,0.16029921743029263,0.0,8648.866644398773,8648.866644398773,0.9214062804715262,3400.4288596039532,275.9806941415573,2.8306941415573306,1.0,0.002,0.1280249773834195,0.00478477084394507,0.000197458185814317,0.0018025418227445142,0.09872909290715849,0.09872909290715849,0.0,8.558831161159519e-12,0.9999994637560347,0.9999994637560347,0.0,0.09225011297462976,4.946859291212215e-08,0.0,0.0,0.0,1599267.9220593406,265.9113763473096,0.0,1.0,1286896.6749749896,2588.4881620947995,,,,,,,,,,,,,,,,,,,2.0,14221.464332535514,1595.118855864932,0.3690041030903679,6.175450102142607,2.6337008612192245
