time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4132.0,-30.247708787245827,4.999630577609421,35.05893480350446,30.626337008457654,5.015250496348619,-26.721412858883678,-40.21457632826639,1.4889545666825432,-7.238637911596413,-7.238637911591016,40.11808435610992,35340.6251526565,15450.839801293057,15450.839801293057,50791.46495394956,87098.48388229909,87088.32803779538,15450.839801293057,102539.16783908843,102539.16783908843,102539.16783908843,130592.2124295257,126074.74573533908,4517.466694186614,0.0,99090.75249754553,47332.893763468426,57508.731926752334,28053.044590437265,85561.7765171896,21216.220121770963,1595.1222754798823,0.0,0.874553378743464,2.6544561676885845,0.0014947306463915918,1.0,1.0,-7.238637911596413,324752.9463049024,1559630.9887341917,4.802515285788642,1559630.9887341917,4.802515285788642,0.7562893950200028,0.09225029742174232,3.383505252793149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383505252793149,1.2847859767448437,1.2850778038354878,2.633516643266653,5580.1057537473125,14221.457362647554,6453.788195773405,0.0004783410527221955,29286.418992772124,2986.3836266994463,19290.804804672767,1967.114642071734,0.6586945576867466,0.6586945576867466,30583.06331868501,30484.863174865135,1.0040282144565045,0.8,4338.363513446877,4324.433322199387,1.0040282144565045,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5277818378042,2034.6934298245008,9.006464345765908,4.999630577609421,-0.8377771515708554,5.837407729180277,2.633698152466435,3.5,0.7524851864189814,0.6,0.00022712880113795158,0.9984339820872474,0.00022748504679611766,199.1270868376635,0.0,0.0,0.0,0.029584315959416182,7.696221409156094e-05,0.00015016658704639064,0.0005080894360654824,0.0922502970704433,0.0922502970704433,0.0922502970704433,0.09225024935900662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.0853745759,595.6527298825768,0.0,0.0922502970704433,0.09225029742174232,0.09225029742174232,0.3690045211549997,0.3690045211549997,0.5,10.044478805587374,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,28053.044590437265,21216.220121770963,0.7562893950200028,0.5936233096299188,0.41304220869650216,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529814301342707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5336248111316,260.5336248111316,-12.616375188868403,244.66516404168686,276.40208558055576,107920.40897612051,107915.73703269615,4.671943424344246,0.0,nan,276.40208558055576,3.252085580555786,270.05470127279585,-3.095298727204124,263.7073169650269,-9.442683034973072,257.35993265725347,-15.79006734274651,251.01254834947082,-22.137451650529158,244.66516404168686,-28.484835958313113,1.0,1.0,25732.562594343566,25732.562594343566,275.9806962125738,2.830696212573798,275.9806962125738,275.9806962125738,87088.52680980958,87088.32803779538,0.1987720142060425,0.0,8648.866644398773,8648.866644398773,0.9214066379271086,3400.422779057115,275.9806962125738,2.830696212573798,1.0,0.002,0.1280250281899569,0.004784768095017155,0.00019745825841085282,0.0018025417505651534,0.09872912920542641,0.09872912920542641,0.0,8.976006136279802e-12,0.9999994492473963,0.9999994492473963,0.0,0.09225024661465081,5.0807091501289324e-08,0.0,0.0,0.0,1599267.9051961487,265.91136208840356,0.0,1.0,1286896.723449669,2588.4879669963143,,,,,,,,,,,,,,,,,,,2.0,14221.457362647554,1595.1222754798823,0.3690045211549997,6.175450102142607,2.633698152466435
4133.0,-30.247644052465844,4.999623605773095,35.05894279245265,30.62639166545125,5.015251031206692,-26.721354544097895,-40.214522439613916,1.488961521657752,-7.238651483171623,-7.23865148318873,40.118100105593,35340.624869154795,15450.83673401268,15450.83673401268,50791.461603167474,87098.5874074488,87088.4687119958,15450.83673401268,102539.30544600848,102539.30544600848,102539.30544600848,130592.41440997896,126074.9416456249,4517.47276435405,0.0,99090.82311222905,47332.86056991878,57508.84726923362,28053.10896397048,85561.95623320411,21216.265565708618,1595.1256234778816,0.0,0.8745532418179726,2.6544548173412927,0.0014947306463915918,1.0,1.0,-7.238651483171623,324752.7712419579,1559631.6694882892,4.8025199708805,1559631.6694882892,4.8025199708805,0.7562892794861831,0.09225043179276941,3.383502127557157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383502127557157,1.284785944208839,1.2850777712920927,2.6335142774625315,5580.100740892268,14221.45039802345,6453.787360283368,0.0004783416085112772,29286.466914022985,2986.388513307091,19290.802307337137,1967.1143874143706,0.6586933945965427,0.6586933945965427,30583.04071980204,30484.863174865135,1.0040272870676346,0.8,4338.360307680067,4324.433322199387,1.0040272870676346,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5267207821132,2034.6934298245008,9.006468128324228,4.999623605773095,-0.8377889819808875,5.837412587753983,2.6336954375586514,3.5,0.7524844107310432,0.6,0.00022712880113795158,0.9984272413551005,0.0002274865826273774,199.12703376922744,0.0,0.0,0.0,0.029584315959416182,7.6962684292572e-05,0.0001501661168453796,0.0005080873758333385,0.09225043146757461,0.09225043146757461,0.09225043146757461,0.09225038161083773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.16873716615,595.6527035503195,0.0,0.09225043146757461,0.09225043179276941,0.09225043179276941,0.36900493903761206,0.36900493903761206,0.5,10.044477310056726,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,28053.10896397048,21216.265565708618,0.7562892794861831,0.5936220236097967,0.4130413378211206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452981043612713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53365729807734,260.53365729807734,-12.616342701922633,244.66522525258472,276.4020893435506,107920.11518486675,107915.43851096337,4.676673903354331,0.0,nan,276.4020893435506,3.252089343550608,270.05471652537057,-3.0952834746294116,263.70734370718196,-9.442656292818015,257.3599708889887,-15.790029111011279,251.01259807078773,-22.137401929212245,244.66522525258472,-28.48477474741526,1.0,1.0,25732.562594343566,25732.562594343566,275.9806989060205,2.8306989060205296,275.9806989060205,275.9806989060205,87088.62663120963,87088.4687119958,0.1579192138306098,0.0,8648.866644398773,8648.866644398773,0.9214068225680496,3400.4196381949428,275.9806989060205,2.8306989060205296,1.0,0.002,0.12802508100140075,0.004784765458114137,0.00019745833437750254,0.0018025416741480995,0.09872916718875127,0.09872916718875127,0.0,8.525602099296314e-12,0.999999427515807,0.999999427515807,0.0,0.0922503789808554,5.281191400349027e-08,0.0,0.0,0.0,1599267.8891458204,265.91134851682835,0.0,1.0,1286896.7695876944,2588.487781302299,,,,,,,,,,,,,,,,,,,2.0,14221.45039802345,1595.1256234778816,0.36900493903761206,6.175450102142607,2.6336954375586514
4134.0,-30.24757935543455,4.999616652122417,35.05895077591735,30.62647000132131,5.015253319209515,-26.721296087967374,-40.21446855096144,1.4889700506616053,-7.238665755621298,-7.238665755583125,40.11811592566876,35340.6091054521,15450.83455777524,15450.83455777524,50791.44366322734,87098.72800942979,87088.60890720146,15450.83455777524,102539.4434649767,102539.4434649767,102539.4434649767,130592.61774228935,126075.1389100843,4517.478832205058,0.0,99090.92622805163,47332.80732039837,57509.021008503616,28053.17427731265,85562.19528581627,21216.311629792202,1595.1290339902505,0.0,0.8745531007103042,2.6544533972589344,0.0014947306463915918,1.0,1.0,-7.238665755621298,324752.587138361,1559632.3532948303,4.802524799072188,1559632.3532948303,4.802524799072188,0.7562891607225497,0.09225056659025296,3.383497539453271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383497539453271,1.2847859043093874,1.2850777313835784,2.633510788143342,5580.093347443612,14221.4434379173,6453.787498720781,0.0004783426907953058,29286.53710327906,2986.395670619331,19290.802721135828,1967.114429610094,0.6586918300755994,0.6586918300755994,30583.007542772622,30484.863174865135,1.0040259255843773,0.8,4338.3556013492325,4324.433322199387,1.0040259255843773,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5256581756464,2034.6934298245008,9.006472438428132,4.999616652122417,-0.8378011396488692,5.837417791771286,2.633692718684042,3.5,0.7524836339097263,0.6,0.00022712880113795158,0.9984205046027095,0.00022748811757259578,199.12698073176526,0.0,0.0,0.0,0.029584315959416182,7.696315449623952e-05,0.00015016564664171206,0.0005080850959226421,0.0922505662337897,0.0922505662337897,0.0922505662337897,0.09225051461313745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.2527001037,595.6526770263249,0.0,0.0922505662337897,0.09225056659025296,0.09225056659025296,0.3690053566489186,0.3690053566489186,0.5,10.044475760796411,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,28053.17427731265,21216.311629792202,0.7562891607225497,0.5936201554151462,0.41303999958624893,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452980656385476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5336899678542,260.5336899678542,-12.616310032145805,244.66528652996953,276.40209340571965,107919.79101080286,107915.08801735559,4.702993447259868,0.0,nan,276.40209340571965,3.252093405719677,270.0547320305825,-3.0952679694174776,263.70737065543693,-9.442629344563045,257.36000928028665,-15.78999071971333,251.01264790512957,-22.13735209487041,244.66528652996953,-28.484713470030442,1.0,1.0,25732.562594343566,25732.562594343566,275.9807008432882,2.8307008432882412,275.9807008432882,275.9807008432882,87088.77352714428,87088.60890720146,0.16461994282144587,0.0,8648.866644398773,8648.866644398773,0.9214070936359933,3400.4150271505373,275.9807008432882,2.8307008432882412,1.0,0.002,0.12802513576284782,0.004784762689819319,0.00019745841306837434,0.00180254159558685,0.09872920653418717,0.09872920653418717,0.0,8.655224106868253e-12,0.9999994063731015,0.9999994063731015,0.0,0.09225051182783524,5.4762417732262744e-08,0.0,0.0,0.0,1599267.8722666048,265.9113342443787,0.0,1.0,1286896.8181084082,2588.4875860185816,,,,,,,,,,,,,,,,,,,2.0,14221.4434379173,1595.1290339902505,0.3690053566489186,6.175450102142607,2.633692718684042
4135.0,-30.247514507441068,4.9996097142075095,35.058958764088196,30.6265338434838,5.015252302358468,-26.7212378264601,-40.21441466230897,1.4889756200282438,-7.238680263011588,-7.238680263092698,40.11813202830327,35340.60222337429,15450.832672464627,15450.832672464627,50791.43489583892,87098.85074459466,87088.75267125499,15450.832672464627,102539.58534371962,102539.58534371962,102539.58534371962,130592.82629528132,126075.34135926455,4517.484936016767,0.0,99091.01310904969,47332.76458324074,57509.1650286766,28053.2409515617,85562.4059802383,21216.358652607676,1595.1325151368546,0.0,0.8745529571936143,2.654451953801013,0.0014947306463915918,1.0,1.0,-7.238680263011588,324752.40000429243,1559633.049314666,4.802529709692835,1559633.049314666,4.802529709692835,0.7562890394461386,0.09225070184447488,3.3834937430251606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3834937430251606,1.2847858782553876,1.2850777053236606,2.633507886636808,5580.087199499438,14221.436479212744,6453.787129160713,0.0004783434979161535,29286.59564195116,2986.4016399026336,19290.801616496057,1967.1143169681857,0.6586904757500468,0.6586904757500468,30582.980090421628,30484.863174865135,1.0040247990245963,0.8,4338.35170709323,4324.433322199387,1.0040247990245963,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.524593171522,2034.6934298245008,9.006476930709802,4.9996097142075095,-0.8378134051008823,5.837423119308392,2.633689993675709,3.5,0.752482855335917,0.6,0.00022712880113795158,0.9984137521801749,0.00022748965610898723,199.1269275705754,0.0,0.0,0.0,0.029584315959416182,7.696362470256216e-05,0.00015016517643538942,0.0005080829348894094,0.0922507014816537,0.0922507014816537,0.0922507014816537,0.092250650633653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.3379120851,595.6526501100711,0.0,0.0922507014816537,0.09225070184447488,0.09225070184447488,0.36900577403055157,0.36900577403055157,0.5,10.044474235849979,8.111555871437304e-11,8.111555871437304e-11,8.111555871437304e-11,8.111555871437304e-11,8.111555871437304e-11,8.111555871437304e-11,28053.2409515617,21216.358652607676,0.7562890394461386,0.5936185911785817,0.4130389020563148,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452980269384248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5337225005021,260.5337225005021,-12.616277499497869,244.6653478577855,276.4020971431995,107919.45848187387,107914.77522877221,4.6832531016623955,0.0,nan,276.4020971431995,3.252097143199535,270.0547472861291,-3.0952527138708774,263.70739742905215,-9.442602570947827,257.36004757196804,-15.789952428031938,251.0126977148784,-22.137302285121564,244.6653478577855,-28.484652142214486,1.0,1.0,25732.562594343566,25732.562594343566,275.9807029580783,2.830702958078348,275.9807029580783,275.9807029580783,87088.89041151544,87088.75267125499,0.13774026045575738,0.0,8648.866644398773,8648.866644398773,0.9214073179311038,3400.4112117402865,275.9807029580783,2.830702958078348,1.0,0.002,0.12802518976121247,0.0047847598847644505,0.0001974584904873286,0.0018025415190505596,0.09872924524366429,0.09872924524366429,0.0,9.537888274319117e-12,0.9999994146531703,0.9999994146531703,0.0,0.09225064784581902,5.399865585981712e-08,0.0,0.0,0.0,1599267.8551095359,265.9113197369884,0.0,1.0,1286896.8674278255,2588.4873875203057,,,,,,,,,,,,,,,,,,,2.0,14221.436479212744,1595.1325151368546,0.36900577403055157,6.175450102142607,2.633689993675709
4136.0,-30.24744968476617,4.999602795063197,35.05896673712832,30.62661598613488,5.015253936729732,-26.721179322616816,-40.2143607387319,1.4889835735074664,-7.238694479605044,-7.238694479595976,40.118147568284094,35340.58397680858,15450.830414708136,15450.830414708136,50791.414391516715,87098.99928912513,87088.88912603402,15450.830414708136,102539.71954074215,102539.71954074215,102539.71954074215,130593.02454273176,126075.53361805143,4517.490924680326,0.0,99091.12292273314,47332.707606767886,57509.3503510725,28053.305001989607,85562.6553530621,21216.403816198264,1595.135863863337,0.0,0.8745528174866118,2.654450539277382,0.0014947306463915918,1.0,1.0,-7.238694479605044,324752.21662135486,1559633.721015264,4.802534489960758,1559633.721015264,4.802534489960758,0.7562889226311675,0.09225083610318516,3.3834888786544752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3834888786544752,1.2847858410482962,1.285077668108118,2.6335041767690894,5580.079338734914,14221.429525689031,6453.78746112621,0.000478344683997489,29286.67020242699,2986.409242955239,19290.80260876314,1967.1144181512689,0.6586888326814466,0.6586888326814466,30582.944915662156,30484.863174865135,1.0040233555613682,0.8,4338.346717374198,4324.433322199387,1.0040233555613682,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5235254927434,2034.6934298245008,9.006481219935617,4.999602795063197,-0.8378255262467018,5.837428321309899,2.6336872618249165,3.5,0.752482074807119,0.6,0.00022712880113795158,0.9984070024432113,0.00022749119405427096,199.12687443016966,0.0,0.0,0.0,0.029584315959416182,7.696409521627946e-05,0.00015016470592167213,0.0005080806124523974,0.09225083575152236,0.09225083575152236,0.09225083575152236,0.09225078040312552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.42106314434,595.6526238363083,0.0,0.09225083575152236,0.09225083610318516,0.09225083610318516,0.3690061914949168,0.3690061914949168,0.5,10.044472574061425,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,28053.305001989607,21216.403816198264,0.7562889226311675,0.5936166214329509,0.41303748499834064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529798814802097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5337551596737,260.5337551596737,-12.61624484032626,244.66540924659125,276.40210107273765,107919.11905941933,107914.41759270876,4.701466710544181,0.0,nan,276.40210107273765,3.2521010727376733,270.05476270752115,-3.095237292478828,263.707424342296,-9.44257565770397,257.3600859770653,-15.789914022934681,251.01274761183095,-22.13725238816903,244.66540924659125,-28.484590753408725,1.0,1.0,25732.562594343566,25732.562594343566,275.98070451876123,2.8307045187612516,275.98070451876123,275.98070451876123,87089.04484528487,87088.88912603402,0.15571925084805116,0.0,8648.866644398773,8648.866644398773,0.9214076053206631,3400.4063230477477,275.98070451876123,2.8307045187612516,1.0,0.002,0.12802524827638173,0.004784757107219209,0.000197458574990292,0.0018025414332295384,0.09872928749514599,0.09872928749514599,0.0,8.219830198441525e-12,0.9999993656795823,0.9999993656795823,0.0,0.09225077758659626,5.851658889450525e-08,0.0,0.0,0.0,1599267.8382963743,265.91130552039493,0.0,1.0,1286896.9157586435,2588.487193000904,,,,,,,,,,,,,,,,,,,2.0,14221.429525689031,1595.135863863337,0.3690061914949168,6.175450102142607,2.6336872618249165
4137.0,-30.247384741887615,4.999595894392895,35.05897471368607,30.62670623129236,5.015254197652861,-26.721120847935648,-40.214306850079424,1.4889903026185702,-7.238708732298221,-7.238708732294895,40.118163615595115,35340.5599359226,15450.828201177816,15450.828201177816,50791.38813710042,87099.16487716451,87089.03274404752,15450.828201177816,102539.86094522534,102539.86094522534,102539.86094522534,130593.23220614083,126075.73524640563,4517.4969597352,0.0,99091.24716309183,47332.64221816925,57509.56104991398,28053.371260915486,85562.93231082946,21216.45055953253,1595.1393190019053,0.0,0.8745526756049475,2.654449121162533,0.0014947306463915918,1.0,1.0,-7.238708732298221,324752.0327728444,1559634.4146429847,4.802539344638709,1559634.4146429847,4.802539344638709,0.7562888025900727,0.09225097101752648,3.3834834189884484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3834834189884484,1.2847858095689106,1.2850776366215821,2.6334999918186535,5580.070471327121,14221.422573819704,6453.788204802368,0.00047834609268529346,29286.75417972549,2986.417806256519,19290.804831660946,1967.114644823762,0.6586870198478841,0.6586870198478841,30582.905436249453,30484.863174865135,1.0040217354489929,0.8,4338.341117018151,4324.433322199387,1.0040217354489929,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5224555073612,2034.6934298245008,9.006485547056435,4.999595894392895,-0.8378376587169445,5.83743355310984,2.633684524073395,3.5,0.7524812925923986,0.6,0.00022712880113795158,0.9984002402392633,0.0002274927348610422,199.1268211912516,0.0,0.0,0.0,0.029584315959416182,7.696456542791615e-05,0.00015016423571003541,0.0005080782016499779,0.09225097065976165,0.09225097065976165,0.09225097065976165,0.09225091597222612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.50656658947,595.6525968225662,0.0,0.09225097065976165,0.09225097101752648,0.09225097101752648,0.369006608396087,0.369006608396087,0.5,10.04447093316288,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,28053.371260915486,21216.45055953253,0.7562888025900727,0.593614393118127,0.4130358670684507,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452979493727828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5337878084324,260.5337878084324,-12.61621219156757,244.6654706935736,276.40210492327253,107918.7462231296,107914.04625540659,4.699967723018168,0.0,nan,276.40210492327253,3.2521049232725545,270.05477807734576,-3.0952219226542184,263.707451231409,-9.442548768590996,257.3601243854697,-15.789875614530274,251.01279753952386,-22.137202460476118,244.6654706935736,-28.484529306426367,1.0,1.0,25732.562594343566,25732.562594343566,275.98070687147657,2.8307068714765933,275.98070687147657,275.98070687147657,87089.21018484824,87089.03274404752,0.1774408007186139,0.0,8648.866644398773,8648.866644398773,0.9214079278803144,3400.4008360833905,275.98070687147657,2.8307068714765933,1.0,0.002,0.12802530610399557,0.004784754331562311,0.00019745865841821184,0.0018025413505584837,0.09872932920910592,0.09872932920910592,0.0,8.976695255180633e-12,0.9999993731399609,0.9999993731399609,0.0,0.09225091318907919,5.782844729897329e-08,0.0,0.0,0.0,1599267.821440515,265.91129126770176,0.0,1.0,1286896.9642121834,2588.4869979876107,,,,,,,,,,,,,,,,,,,2.0,14221.422573819704,1595.1393190019053,0.369006608396087,6.175450102142607,2.633684524073395
4138.0,-30.247319697282315,4.999589017938492,35.05898269020661,30.626792006101482,5.015255191155738,-26.721062208442145,-40.21424911972133,1.4889977013101665,-7.2387224282673515,-7.238722428271355,40.11817956738174,35340.52642191068,15450.825290321227,15450.825290321227,50791.35171223191,87099.32111796849,87089.17614731212,15450.825290321227,102540.00143763334,102540.00143763334,102540.00143763334,130593.43809660841,126075.93512125767,4517.502975350745,0.0,99091.36343623581,47332.5687367588,57509.77188830779,28053.436658975068,85563.20854728286,21216.49672707016,1595.142719260531,0.0,0.8745525371983951,2.6544477584411488,0.0014947306463915918,1.0,1.0,-7.2387224282673515,324751.85610570654,1559635.1041432172,4.802544080411836,1559635.1041432172,4.802544080411836,0.7562886852325246,0.09225110551579112,3.3834782882180128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3834782882180128,1.2847857749571694,1.2850776020019792,2.6334960692811276,5580.062159940795,14221.415626519212,6453.78872332285,0.00047834737884423583,29286.832955687318,2986.425839169066,19290.806381553364,1967.1148028688049,0.6586853010273073,0.6586853010273073,30582.868335103347,30484.863174865135,1.0040202129337625,0.8,4338.33585403135,4324.433322199387,1.0040202129337625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5213831926324,2034.6934298245008,9.006489479931062,4.999589017938492,-0.8378495167347015,5.837438534673193,2.6336817803629593,3.5,0.7524805086751313,0.6,0.00022712880113795158,0.9983934674924894,0.0002274942780909774,199.1267678689685,0.0,0.0,0.0,0.029584315959416182,7.6965069163744e-05,0.00015016373197420757,0.0005080757268125203,0.0922511051744088,0.0922511051744088,0.0922511051744088,0.09225105065889984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.5915877891,595.6525699609363,0.0,0.0922511051744088,0.09225110551579112,0.09225110551579112,0.36900702536518964,0.36900702536518964,0.5,10.044469296488025,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,28053.436658975068,21216.49672707016,0.7562886852325246,0.5936120509572083,0.41303414191604615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529791052566263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5338205245154,260.5338205245154,-12.616179475484557,244.665532212385,276.4021088366281,107918.39140377029,107913.68174397026,4.7096598000264684,0.0,nan,276.4021088366281,3.2521088366281106,270.0547935117912,-3.0952064882087598,263.70747818694605,-9.44252181305393,257.3601628620979,-15.789837137902055,251.01284753724417,-22.137152462755807,244.665532212385,-28.48446778761499,1.0,1.0,25732.562594343566,25732.562594343566,275.98070975608465,2.830709756084673,275.98070975608465,275.98070975608465,87089.3664798475,87089.17614731212,0.19033253537782002,0.0,8648.866644398773,8648.866644398773,0.921408231008401,3400.395679659103,275.98070975608465,2.830709756084673,1.0,0.002,0.12802536367404732,0.0047847516519299756,0.00019745874167394672,0.0018025412664465787,0.09872937083697336,0.09872937083697336,0.0,8.120525519378363e-12,0.9999993759271169,0.9999993759271169,0.0,0.09225104794437773,5.7571413392884125e-08,0.0,0.0,0.0,1599267.8052430586,265.9112775717326,0.0,1.0,1286897.010773082,2588.4868105917476,,,,,,,,,,,,,,,,,,,2.0,14221.415626519212,1595.142719260531,0.36900702536518964,6.175450102142607,2.6336817803629593
4139.0,-30.24725445804746,4.999582162977871,35.05899066893717,30.626885743718617,5.015254834299579,-26.721003528809515,-40.21419516121966,1.489003903818469,-7.238736380674823,-7.2387363806957365,40.11819558424326,35340.50066119216,15450.822712729438,15450.822712729438,50791.3233739216,87099.49399630008,87089.31989674944,15450.822712729438,102540.14260947888,102540.14260947888,102540.14260947888,130593.64515205535,126076.1361399213,4517.509012134041,0.0,99091.49376693279,47332.50042759706,57509.992599261925,28053.502542576476,85563.4951418384,21216.543223614564,1595.1461490431252,0.0,0.8745523971090066,2.654446370205298,0.0014947306463915918,1.0,1.0,-7.238736380674823,324751.6761308058,1559635.7964557838,4.802548873766497,1559635.7964557838,4.802548873766497,0.7562885665137343,0.09225124025368323,3.3834725774374084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3834725774374084,1.2847857459412817,1.2850775729795008,2.6334916838282254,5580.052867692335,14221.40868342141,6453.789644076453,0.00047834888211260336,29286.920907153682,2986.4348077226864,19290.8091337475,1967.115083514503,0.6586834169048986,0.6586834169048986,30582.82703982886,30484.863174865135,1.0040185183051378,0.8,4338.329996086047,4324.433322199387,1.0040185183051378,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5203092375523,2034.6934298245008,9.00649361568702,4.999582162977871,-0.8378614884793842,5.837443651457256,2.6336790324565356,3.5,0.7524797235590102,0.6,0.00022712880113795158,0.9983866745297602,0.00022749582594832726,199.12671438716058,0.0,0.0,0.0,0.029584315959416182,7.696553999036857e-05,0.000150163261147583,0.0005080732762314193,0.09225123991276218,0.09225123991276218,0.09225123991276218,0.09225118598853939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.6768283206,595.6525430311841,0.0,0.09225123991276218,0.09225124025368323,0.09225124025368323,0.3690074423355996,0.3690074423355996,0.5,10.044467679587468,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,28053.502542576476,21216.543223614564,0.7562885665137343,0.593609731459952,0.413032457388613,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529787161771304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5338531906193,260.5338531906193,-12.616146809380666,244.66559381131125,276.402112569911,107918.00491384983,107913.3024490892,4.70246476064244,0.0,nan,276.402112569911,3.2521125699110485,270.0548088182014,-3.0951911817985547,263.7075050664853,-9.442494933514695,257.3602013147656,-15.78979868523436,251.01289756304118,-22.1371024369588,244.66559381131125,-28.484406188688723,1.0,1.0,25732.562594343566,25732.562594343566,275.98071242427,2.8307124242700183,275.98071242427,275.98071242427,87089.5367104468,87089.31989674944,0.21681369736324996,0.0,8648.866644398773,8648.866644398773,0.9214085684034397,3400.3899403245955,275.98071242427,2.8307124242700183,1.0,0.002,0.12802542062985828,0.0047847489345573205,0.00019745882387863797,0.0018025411854427748,0.09872941193931899,0.09872941193931899,0.0,9.32141256543284e-12,0.9999993826001375,0.9999993826001375,0.0,0.09225118329778018,5.69559030441129e-08,0.0,0.0,0.0,1599267.7887423274,265.91126361932515,0.0,1.0,1286897.058205755,2588.486619687208,,,,,,,,,,,,,,,,,,,2.0,14221.40868342141,1595.1461490431252,0.3690074423355996,6.175450102142607,2.6336790324565356
4140.0,-30.247189166054685,4.999575337364924,35.058998648776736,30.62695946954193,5.015257788848089,-26.720944470565676,-40.2141411677934,1.4890130924241511,-7.238749568072706,-7.238749568077424,40.11821157334819,35340.49011590228,15450.819185412176,15450.819185412176,50791.30930131445,87099.6252713923,87089.46483099571,15450.819185412176,102540.28401640788,102540.28401640788,102540.28401640788,130593.85170568392,126076.33666490862,4517.515040775302,0.0,99091.58876845897,47332.45360978944,57510.150176299474,28053.56768927604,85563.71786557551,21216.589248512333,1595.1495247320563,0.0,0.874552261392368,2.6544450580868193,0.0014947306463915918,1.0,1.0,-7.238749568072706,324751.5060239826,1559636.487569649,4.802553517502306,1559636.487569649,4.802553517502306,0.7562884508490784,0.09225137458296849,3.383468324694862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383468324694862,1.2847857029561667,1.285077529984622,2.6334884618577488,5580.046040723521,14221.40174639084,6453.789560713639,0.00047834984100657946,29286.985796562923,2986.441424600952,19290.80888457047,1967.1150581055172,0.6586819489916375,0.6586819489916375,30582.79628777679,30484.863174865135,1.004017256337685,0.8,4338.325633750617,4324.433322199387,1.004017256337685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5192333369566,2034.6934298245008,9.006497208053965,4.999575337364924,-0.8378730831037595,5.837448420468683,2.6336762795733124,3.5,0.7524789370209464,0.6,0.00022712880113795158,0.9983798761235849,0.00022749737506711957,199.12666086213162,0.0,0.0,0.0,0.029584315959416182,7.696601112440017e-05,0.0001501627900135514,0.000508071043558657,0.09225137426031484,0.09225137426031484,0.09225137426031484,0.0922513212961596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.7618030222,595.6525161865026,0.0,0.09225137426031484,0.09225137458296849,0.09225137458296849,0.36900785936970776,0.36900785936970776,0.5,10.04446608999115,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,28053.56768927604,21216.589248512333,0.7562884508490784,0.5936080218149229,0.4130312590135902,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529783259336215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5338861216632,260.5338861216632,-12.616113878336762,244.66565551499951,276.40211672831043,107917.6975683914,107912.95696418025,4.740604211150653,0.0,nan,276.40211672831043,3.2521167283104546,270.05482448565857,-3.095175514341406,263.7075322429991,-9.442467757000884,257.3602400003393,-15.789759999660703,251.0129477576724,-22.13705224232757,244.66565551499951,-28.484344485000463,1.0,1.0,25732.562594343566,25732.562594343566,275.98071599448815,2.8307159944881732,275.98071599448815,275.98071599448815,87089.67080177437,87089.46483099571,0.20597077865386382,0.0,8648.866644398773,8648.866644398773,0.9214088196568474,3400.385666318336,275.98071599448815,2.8307159944881732,1.0,0.002,0.12802547651760005,0.004784746351306358,0.00019745890474527058,0.001802541103277451,0.09872945237263529,0.09872945237263529,0.0,8.022721376121922e-12,0.9999993941696514,0.9999993941696514,0.0,0.09225131869428607,5.588868241823597e-08,0.0,0.0,0.0,1599267.7731463248,265.9112504319273,0.0,1.0,1286897.1030377026,2588.4864392499744,,,,,,,,,,,,,,,,,,,2.0,14221.40174639084,1595.1495247320563,0.36900785936970776,6.175450102142607,2.6336762795733124
4141.0,-30.24712379267833,4.9995685340072,35.05900664491556,30.62704112324866,5.015259410935353,-26.720885472319637,-40.21408717436714,1.4890210895525167,-7.238763426228388,-7.238763426226078,40.118228003413364,35340.47383737382,15450.816522216555,15450.816522216555,50791.29035959038,87099.77309153532,87089.61446208689,15450.816522216555,102540.43098430344,102540.43098430344,102540.43098430344,130594.06625944572,126076.54506986831,4517.521189577409,0.0,99091.69778593649,47332.39852829209,57510.33250849377,28053.635275142282,85563.96778363605,21216.636971591925,1595.1530335337407,0.0,0.8745521202207627,2.654443679229914,0.0014947306463915918,1.0,1.0,-7.238763426228388,324751.32726500236,1559637.197744385,4.802558347888431,1559637.197744385,4.802558347888431,0.7562883299616976,0.09225150998365367,3.383463493639703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383463493639703,1.2847856655448906,1.2850774925648483,2.633484778338293,5580.038235787804,14221.394812591827,6453.789878001506,0.0004783510162934807,29287.059834459833,2986.448974365337,19290.809832965137,1967.1151548148591,0.6586803162216756,0.6586803162216756,30582.76135387283,30484.863174865135,1.004015822760574,0.8,4338.320678198169,4324.433322199387,1.004015822760574,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5181564308139,2034.6934298245008,9.00650130941338,4.9995685340072,-0.8378849876557224,5.837453521662923,2.63367352411837,3.5,0.7524781497481057,0.6,0.00022712880113795158,0.9983730692935292,0.000227498926126556,199.12660727041484,0.0,0.0,0.0,0.029584315959416182,7.696648226109896e-05,0.00015016231887685262,0.0005080687240401148,0.09225150963186793,0.09225150963186793,0.09225150963186793,0.09225146140695173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.84822315385,595.6524888934855,0.0,0.09225150963186793,0.09225150998365367,0.09225150998365367,0.3690082764978938,0.3690082764978938,0.5,10.044464642854173,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,28053.635275142282,21216.636971591925,0.7562883299616976,0.5936060666100166,0.4130298623684516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529779353747392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53391915574036,260.53391915574036,-12.616080844259614,244.66571730634587,276.4021210051184,107917.35579783608,107912.60036126677,4.755436569299392,0.0,nan,276.4021210051184,3.252121005118397,270.05484026537283,-3.0951597346271456,263.7075595256243,-9.4424404743757,257.36027878587,-15.789721214129997,251.01299804611088,-22.137001953889097,244.66571730634587,-28.48428269365411,1.0,1.0,25732.562594343566,25732.562594343566,275.98071943699836,2.830719436998379,275.98071943699836,275.98071943699836,87089.81847561788,87089.61446208689,0.20401353099441621,0.0,8648.866644398773,8648.866644398773,0.9214091050769434,3400.380811107901,275.98071943699836,2.830719436998379,1.0,0.002,0.12802552778190554,0.004784743672679773,0.0001974589782098162,0.0018025410305012497,0.0987294891049081,0.0987294891049081,0.0,8.711065722921685e-12,0.9999994442894325,0.9999994442894325,0.0,0.0922514587185147,5.126513896126525e-08,0.0,0.0,0.0,1599267.7567570535,265.9112365737716,0.0,1.0,1286897.1501499524,2588.486249635101,,,,,,,,,,,,,,,,,,,2.0,14221.394812591827,1595.1530335337407,0.3690082764978938,6.175450102142607,2.63367352411837
4142.0,-30.247058340181532,4.9995617550664795,35.05901465028641,30.627122497558616,5.015261067759095,-26.72082639939047,-40.214029409084446,1.4890291259730686,-7.2387770617580145,-7.238777061758143,40.11824426203821,35340.444843765916,15450.813589201194,15450.813589201194,50791.25843296711,87099.92033298874,87089.76205615846,15450.813589201194,102540.57564535966,102540.57564535966,102540.57564535966,130594.27751989375,126076.75015735874,4517.52736253501,0.0,99091.80628536867,47332.33079276224,57510.528325118255,28053.701874534094,85564.23019965235,21216.68400580674,1595.156489397439,0.0,0.8745519809572373,2.6544423225243827,0.0014947306463915918,1.0,1.0,-7.2387770617580145,324751.1513777927,1559637.900507322,4.802563112987855,1559637.900507322,4.802563112987855,0.7562882111136393,0.0922516451263361,3.3834586840488536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3834586840488536,1.2847856279498049,1.2850774549612234,2.633481111901916,5580.030467049081,14221.387882599598,6453.790182076841,0.00047835218387858627,29287.13353366247,2986.456489592518,19290.810741866662,1967.1152474970213,0.6586786897288501,0.6586786897288501,30582.7265751698,30484.863174865135,1.0040143955528258,0.8,4338.315744661763,4324.433322199387,1.0040143955528258,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5170777020421,2034.6934298245008,9.00650526306492,4.9995617550664795,-0.8378967761949916,5.837458531261471,2.633670764001065,3.5,0.7524773611431614,0.6,0.00022712880113795158,0.99836625427541,0.00022750047907297923,199.12655361386567,0.0,0.0,0.0,0.029584315959416182,7.69669863132745e-05,0.00015016181482467708,0.0005080662963810895,0.09225164478909872,0.09225164478909872,0.09225164478909872,0.09225159942707066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.93339720747,595.6524619972095,0.0,0.09225164478909872,0.0922516451263361,0.0922516451263361,0.369008694182135,0.369008694182135,0.5,10.044463282244562,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,28053.701874534094,21216.68400580674,0.7562882111136393,0.593603872955471,0.4130282567996446,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529775443292527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53395228446965,260.53395228446965,-12.616047715530328,244.6657791833954,276.40212538552606,107917.01397321437,107912.24491107208,4.769062142283778,0.0,nan,276.40212538552606,3.252125385526085,270.05485614511235,-3.095143854887624,263.7075869046897,-9.442413095310258,257.36031766426265,-15.789682335737325,251.0130484238319,-22.136951576168087,244.6657791833954,-28.48422081660459,1.0,1.0,25732.562594343566,25732.562594343566,275.9807228666007,2.830722866600695,275.9807228666007,275.9807228666007,87089.96574649846,87089.76205615846,0.20369034000032116,0.0,8648.866644398773,8648.866644398773,0.921409389228702,3400.375977469098,275.9807228666007,2.830722866600695,1.0,0.002,0.12802557610094137,0.004784741043949565,0.00019745904722175023,0.001802540961480047,0.09872952361087511,0.09872952361087511,0.0,8.70179709538954e-12,0.9999994762208567,0.9999994762208567,0.0,0.09225159680684845,4.831948765043788e-08,0.0,0.0,0.0,1599267.7406310649,265.91122293824196,0.0,1.0,1286897.1965053645,2588.4860630663543,,,,,,,,,,,,,,,,,,,2.0,14221.387882599598,1595.156489397439,0.369008694182135,6.175450102142607,2.633670764001065
4143.0,-30.246981457055366,4.9995549948693,35.059022658683695,30.62717376686635,5.015260750361509,-26.72075723635917,-40.213966405112274,1.4890365283367408,-7.238791235321969,-7.238791235326064,40.11826036044437,35340.45652075969,15450.811342415349,15450.811342415349,50791.26786317504,87100.02158701849,87089.90617445337,15450.811342415349,102540.71751686872,102540.71751686872,102540.71751686872,130594.4857485708,126076.95219808962,4517.533550481186,0.0,99091.87106537948,47332.30599460252,57510.627856418854,28053.76823170208,85564.39608812094,21216.73082653806,1595.1599470187793,0.0,0.8745518393171416,2.6544409122861725,0.0014947306463915918,1.0,1.0,-7.238791235321969,324750.9685504588,1559638.5963464922,4.802567959405979,1559638.5963464922,4.802567959405979,0.7562880911863439,0.0922517804031913,3.3834558002526527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3834558002526527,1.284785593320895,1.2850774203244477,2.633478938308411,5580.025861465269,14221.380956371528,6453.789196146269,0.00047835265267311524,29287.177641859544,2986.460987376887,19290.807794854205,1967.114946985383,0.6586775970956744,0.6586775970956744,30582.705722103998,30484.863174865135,1.0040135398092895,0.8,4338.312786548023,4324.433322199387,1.0040135398092895,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5159974200087,2034.6934298245008,9.006509624889574,4.9995549948693,-0.8379088140716311,5.837463808940931,2.6336679999106263,3.5,0.752476571403036,0.6,0.00022712880113795158,0.9983582491460502,0.00022750230323856905,199.12649058676936,0.0,0.0,0.0,0.029584315959416182,7.696753608103754e-05,0.00015016126505691403,0.0005080640032300918,0.09225178005191019,0.09225178005191019,0.09225178005191019,0.09225173543743306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.0176881856,595.6524353802025,0.0,0.09225178005191019,0.0922517804031913,0.0922517804031913,0.3690091121995275,0.3690091121995275,0.5,10.0444619441169,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,28053.76823170208,21216.73082653806,0.7562880911863439,0.5936028323143449,0.4130275925089603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529771528107003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53398635031334,260.53398635031334,-12.616013649686636,244.66584308699893,276.40212961361004,107916.75318713278,107911.84922208397,4.903965048821243,0.0,nan,276.40212961361004,3.252129613610066,270.0548723082975,-3.095127691702487,263.70761500298244,-9.442384997017541,257.3603576976599,-15.789642302340098,251.01310039233135,-22.136899607668624,244.66584308699893,-28.484156913001044,1.0,1.0,25732.562594343566,25732.562594343566,275.9807253562906,2.8307253562906,275.9807253562906,275.9807253562906,87090.06045454611,87089.90617445337,0.1542800927418284,0.0,8648.866644398773,8648.866644398773,0.9214095596039544,3400.373079253916,275.9807253562906,2.8307253562906,1.0,0.002,0.12802562377561127,0.004784738322943234,0.0001974591150223364,0.0018025408940480748,0.09872955751116819,0.09872955751116819,0.0,9.070411088885066e-12,0.9999994832072902,0.9999994832072902,0.0,0.09225173272814373,4.7675047582883393e-08,0.0,0.0,0.0,1599267.7238687729,265.911208764678,0.0,1.0,1286897.2446898702,2588.485869135964,,,,,,,,,,,,,,,,,,,2.0,14221.380956371528,1595.1599470187793,0.3690091121995275,6.175450102142607,2.6336679999106263
4144.0,-30.246915938948785,4.99954825250877,35.0590306556583,30.627249588165455,5.015262950073456,-26.720698050048973,-40.213912376761414,1.4890450600858816,-7.238805492952167,-7.238805492941834,40.118276047991976,35340.44489017543,15450.809200541245,15450.809200541245,50791.25409071668,87100.15802937248,87090.0443687468,15450.809200541245,102540.85356928805,102540.85356928805,102540.85356928805,130594.68646051368,126077.14680055925,4517.539659954428,0.0,99091.97029429553,47332.25715139908,57510.79238099606,28053.832891225622,85564.62527222169,21216.776424679334,1595.1633256007342,0.0,0.8745516988066069,2.6544394936840745,0.0014947306463915918,1.0,1.0,-7.238805492952167,324750.7846388089,1559639.2744252286,4.802572767175528,1559639.2744252286,4.802572767175528,0.756287973445343,0.09225191509875663,3.3834513762794476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3834513762794476,1.2847855534086223,1.2850773804031095,2.6334755767629265,5580.018738753762,14221.374261318817,6453.789333660532,0.0004783536960992917,29287.245263521494,2986.4678828673905,19290.80820589354,1967.1149888997304,0.658676090302049,0.658676090302049,30582.6737318322,30484.863174865135,1.0040122270305036,0.8,4338.30824856481,4324.433322199387,1.0040122270305036,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.514914931717,2034.6934298245008,9.006514059457324,4.99954825250877,-0.8379208862690684,5.837469138777839,2.633665230176254,3.5,0.7524757800503583,0.6,0.00022712880113795158,0.9983514274057872,0.00022750385776293725,199.12643687649773,0.0,0.0,0.0,0.029584315959416182,7.696800753111874e-05,0.00015016079360683285,0.0005080617437922527,0.09225191474709706,0.09225191474709706,0.09225191474709706,0.09225186670498398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.1004907409,595.652409226986,0.0,0.09225191474709706,0.09225191509875663,0.09225191509875663,0.36900953029410366,0.36900953029410366,0.5,10.044460502643048,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,28053.832891225622,21216.776424679334,0.756287973445343,0.5936010813946253,0.4130263502906803,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529766929175856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5340203785328,260.5340203785328,-12.615979621467204,244.66590670852693,276.4021340485213,107916.41560242405,107911.51705362395,4.898548800080153,0.0,nan,276.4021340485213,3.2521340485213273,270.05488858052973,-3.0951114194702427,263.7076431125412,-9.4423568874588,257.36039764454074,-15.789602355459238,251.01315217653678,-22.1368478234632,244.66590670852693,-28.484093291473044,1.0,1.0,25732.562594343566,25732.562594343566,275.98072707698725,2.830727076987273,275.98072707698725,275.98072707698725,87090.20345276831,87090.0443687468,0.15908402150671463,0.0,8648.866644398773,8648.866644398773,0.921409820973017,3400.3686331608446,275.98072707698725,2.830727076987273,1.0,0.002,0.12802567492476657,0.004784735570804122,0.0001974591881477721,0.001802540820567108,0.09872959407388605,0.09872959407388605,0.0,8.714879946164489e-12,0.9999994455412888,0.9999994455412888,0.0,0.09225186394887869,5.1149877948261625e-08,0.0,0.0,0.0,1599267.7070070545,265.9111945070478,0.0,1.0,1286897.2931601738,2588.4856740553464,,,,,,,,,,,,,,,,,,,2.0,14221.374261318817,1595.1633256007342,0.36900953029410366,6.175450102142607,2.633665230176254
