time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4145.0,-30.246850314517467,4.999541527130825,35.05903865816092,30.627338820509635,5.015263260143295,-26.72063895705435,-40.213858348410554,1.4890519015837276,-7.238819838235486,-7.238819838263174,40.118292201227156,35340.42362482878,15450.80716610056,15450.80716610056,50791.23079092934,87100.32179163102,87090.18901212196,15450.80716610056,102540.99617822253,102540.99617822253,102540.99617822253,130594.89580115369,126077.34997885881,4517.54582229488,0.0,99092.0927570008,47332.194586469814,57510.997967256655,28053.899622931163,85564.89759018781,21216.8235010718,1595.1668053558951,0.0,0.8745515559956121,2.654438066361428,0.0014947306463915918,1.0,1.0,-7.238819838235486,324750.59959660744,1559639.9726352259,4.8025776536596085,1559639.9726352259,4.8025776536596085,0.7562878525354544,0.09225205044347126,3.383445990722074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383445990722074,1.2847855214034958,1.2850773483907132,2.633471450570215,5580.009995846535,14221.367341149651,6453.7900395450915,0.0004783550797527274,29287.328075792095,2986.4763273688873,19290.810315829724,1967.1152040533439,0.6586742998851728,0.6586742998851728,30582.63478822062,30484.863174865135,1.0040106289092803,0.8,4338.302724214885,4324.433322199387,1.0040106289092803,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5138301424518,2034.6934298245008,9.006518568735505,4.999541527130825,-0.8379329951314212,5.837474522262246,2.63366245455561,3.5,0.7524749870158887,0.6,0.00022712880113795158,0.9983445946453995,0.00022750541481984495,199.12638307909245,0.0,0.0,0.0,0.029584315959416182,7.696847898386956e-05,0.00015016032215408201,0.0005080593399577638,0.09225205007931597,0.09225205007931597,0.09225205007931597,0.09225200327761139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.18536625104,595.6523824226066,0.0,0.09225205007931597,0.09225205044347126,0.09225205044347126,0.3690099479615668,0.3690099479615668,0.5,10.044459098255766,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,28053.899622931163,21216.8235010718,0.7562878525354544,0.5935989199004644,0.4130247872683886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529763010070336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5340542138494,260.5340542138494,-12.615945786150576,244.66597010045098,276.4021383272287,107916.03006394905,107911.15928466835,4.870779280700325,0.0,nan,276.4021383272287,3.2521383272287494,270.05490468188253,-3.095095318117444,263.7076710365368,-9.442328963463183,257.36043739117974,-15.789562608820233,251.01320374581772,-22.136796254182258,244.66597010045098,-28.484029899549,1.0,1.0,25732.562594343566,25732.562594343566,275.9807294556346,2.830729455634639,275.9807294556346,275.9807294556346,87090.36702587188,87090.18901212196,0.17801374991540797,0.0,8648.866644398773,8648.866644398773,0.9214101391523792,3400.3632206756847,275.9807294556346,2.830729455634639,1.0,0.002,0.12802572485847621,0.004784732809532594,0.0001974592593631376,0.0018025407495674498,0.0987296296815688,0.0987296296815688,0.0,8.930587172550908e-12,0.9999994587164134,0.9999994587164134,0.0,0.09225200050895052,4.993452073701759e-08,0.0,0.0,0.0,1599267.690041673,265.9111801617645,0.0,1.0,1286897.3419284497,2588.485477775488,,,,,,,,,,,,,,,,,,,2.0,14221.367341149651,1595.1668053558951,0.3690099479615668,6.175450102142607,2.63366245455561
4146.0,-30.246784600920638,4.999534825092731,35.05904665983063,30.62742386190223,5.015264254593543,-26.720579715372132,-40.21380058312786,1.4890593680360371,-7.2388335688962115,-7.2388335689433,40.118308181955584,35340.39262346527,15450.80435945687,15450.80435945687,50791.196982922134,87100.47682583307,87090.33248776205,15450.80435945687,102541.13684721892,102541.13684721892,102541.13684721892,130595.10194103637,126077.5499861262,4517.551954910163,0.0,99092.20778194678,47332.123576147525,57511.20467311028,28053.96509381745,85565.16976692773,21216.86971986917,1595.1702095942762,0.0,0.8745514172821603,2.6544367001928166,0.0014947306463915918,1.0,1.0,-7.2388335688962115,324750.42248259386,1559640.6633884045,4.8025823999412935,1559640.6633884045,4.8025823999412935,0.756287735046229,0.09225218523052578,3.383440912179284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383440912179284,1.2847854864747796,1.2850773134540634,2.6334675693316223,5580.0017719676935,14221.36042529446,6453.7905352801,0.0004783563490343561,29287.406032494066,2986.484276740178,19290.81179761484,1967.1153551533746,0.6586725972321307,0.6586725972321307,30582.598064656973,30484.863174865135,1.0040091218921874,0.8,4338.297514790082,4324.433322199387,1.0040091218921874,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5127429631339,2034.6934298245008,9.00652264043771,4.999534825092731,-0.8379448024707274,5.837479627563458,2.6336596728207784,3.5,0.7524741922345081,0.6,0.00022712880113795158,0.9983377526517239,0.00022750697400220106,199.1263292086205,0.0,0.0,0.0,0.029584315959416182,7.696898304813485e-05,0.00015015981808981673,0.0005080568718904848,0.0922521848908185,0.0922521848908185,0.0922521848908185,0.09225213804024798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.26941540645,595.6523558784482,0.0,0.0922521848908185,0.09225218523052578,0.09225218523052578,0.36901036576400104,0.36901036576400104,0.5,10.044457692258483,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,28053.96509381745,21216.86971986917,0.756287735046229,0.593596636590251,0.4130231111529317,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452975908460689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5340879616571,260.5340879616571,-12.615912038342856,244.66603332614207,276.4021425971536,107915.66372590557,107910.80554382017,4.858182085381232,0.0,nan,276.4021425971536,3.252142597153636,270.0549207429627,-3.0950792570372982,263.7076988887674,-9.442301111232553,257.3604770345619,-15.789522965438096,251.0132551803552,-22.136744819644775,244.66603332614207,-28.483966673857907,1.0,1.0,25732.562594343566,25732.562594343566,275.98073231390725,2.8307323139072764,275.98073231390725,275.98073231390725,87090.5221528754,87090.33248776205,0.18966511335747782,0.0,8648.866644398773,8648.866644398773,0.9214104391930317,3400.3581167401803,275.98073231390725,2.8307323139072764,1.0,0.002,0.12802577471389695,0.00478473015601534,0.00019745933070622657,0.001802540677634056,0.09872966535311328,0.09872966535311328,0.0,8.34028245771945e-12,0.9999994595653998,0.9999994595653998,0.0,0.09225213537425293,4.9856272841020516e-08,0.0,0.0,0.0,1599267.673803168,265.91116643110377,0.0,1.0,1286897.3886072524,2588.4852899052403,,,,,,,,,,,,,,,,,,,2.0,14221.36042529446,1595.1702095942762,0.36901036576400104,6.175450102142607,2.6336596728207784
4147.0,-30.246718741519764,4.999528146568707,35.0590546654203,30.6274727214128,5.015265538965668,-26.720520313473983,-40.21374651985241,1.489067109920413,-7.238847278447622,-7.238847278442256,40.11832429830638,35340.39994970788,15450.801538239311,15450.801538239311,50791.20148794719,87100.56895481079,87090.4778656602,15450.801538239311,102541.2794038995,102541.2794038995,102541.2794038995,130595.3105551506,126077.75243718397,4517.558117966633,0.0,99092.26834697986,47332.09933847816,57511.298898335226,28054.031151251093,85565.33004958632,21216.916360004543,1595.1736414288623,0.0,0.8745512781588195,2.6544353361251205,0.0014947306463915918,1.0,1.0,-7.238847278447622,324750.24564095284,1559641.3600029075,4.802587160248873,1559641.3600029075,4.802587160248873,0.7562876167640655,0.09225232023660992,3.3834382025454395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3834382025454395,1.2847854502575695,1.2850772772286267,2.6334655345506435,5579.997460510966,14221.353513413032,6453.789435180999,0.00047835675395138384,29287.447387817054,2986.4884938095124,19290.808509345006,1967.1150198431685,0.6586715548781341,0.6586715548781341,30582.578470958953,30484.863174865135,1.0040083178299422,0.8,4338.294735324084,4324.433322199387,1.0040083178299422,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5116541543432,2034.6934298245008,9.006526712204554,4.999528146568707,-0.8379565900391652,5.837484736607872,2.633656886917838,3.5,0.7524733962622394,0.6,0.00022712880113795158,0.9983308955279114,0.00022750853665391897,199.12627521865102,0.0,0.0,0.0,0.029584315959416182,7.696945481116745e-05,0.00015015934632678411,0.0005080548688312926,0.0922523198952005,0.0922523198952005,0.0922523198952005,0.09225227442835959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.3539210918,595.652329192504,0.0,0.0922523198952005,0.09225232023660992,0.09225232023660992,0.3690107835466048,0.3690107835466048,0.5,10.044456327593052,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,28054.031151251093,21216.916360004543,0.7562876167640655,0.5935955773034822,0.41302242309154436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529755153811947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53412167748,260.53412167748,-12.615878322519961,244.66609644364425,276.4021469112965,107915.37738091439,107910.52380336709,4.8535775472625815,0.0,nan,276.4021469112965,3.2521469112965065,270.0549368177796,-3.095063182220372,263.70772672425494,-9.442273275745038,257.36051663071953,-15.789483369280447,251.01330653718531,-22.136693462814662,244.66609644364425,-28.483903556355727,1.0,1.0,25732.562594343566,25732.562594343566,275.98073541330405,2.830735413304069,275.98073541330405,275.98073541330405,87090.61090942372,87090.4778656602,0.1330437635187991,0.0,8648.866644398773,8648.866644398773,0.9214105992782828,3400.3553935581667,275.98073541330405,2.830735413304069,1.0,0.002,0.12802582318230243,0.004784727513283199,0.00019745939991859605,0.0018025406083369774,0.09872969995929802,0.09872969995929802,0.0,8.255573308302289e-12,0.9999994745996645,0.9999994745996645,0.0,0.09225227176720993,4.846939999931938e-08,0.0,0.0,0.0,1599267.6575896256,265.91115272155236,0.0,1.0,1286897.4352142867,2588.4851023238652,,,,,,,,,,,,,,,,,,,2.0,14221.353513413032,1595.1736414288623,0.3690107835466048,6.175450102142607,2.633656886917838
4148.0,-30.246652903466302,4.999521481622043,35.059062666370664,30.627559858281188,5.015266156804551,-26.720460997441535,-40.21369249150155,1.4890742496393714,-7.238861936499234,-7.238861936495695,40.118340176296776,35340.38089948307,15450.799914565532,15450.799914565532,50791.1808140486,87100.72842885419,87090.61786894487,15450.799914565532,102541.4177835104,102541.4177835104,102541.4177835104,130595.51474946301,126077.95048679228,4517.564262670732,0.0,99092.38709797837,47332.03956472896,57511.497259166004,28054.096965952598,85565.5942251186,21216.962755956978,1595.1770851457395,0.0,0.8745511346744786,2.6544338776845153,0.0014947306463915918,1.0,1.0,-7.238861936499234,324750.0565645425,1559642.0463159857,4.802592069775404,1559642.0463159857,4.802592069775404,0.7562874963220738,0.09225245539978075,3.3834329704336947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3834329704336947,1.284785416857344,1.2850772438208147,2.6334615306498095,5579.9889767255545,14221.346606643,6453.790040784601,0.00047835808138800833,29287.527775458344,2986.496691067627,19290.810319534703,1967.1152044311466,0.658669808781182,0.658669808781182,30582.540636901835,30484.863174865135,1.004006765242486,0.8,4338.289368370119,4324.433322199387,1.004006765242486,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.510563751821,2034.6934298245008,9.006531490412183,4.999521481622043,-0.8379688255227897,5.837490307144833,2.6336540969382454,3.5,0.7524725991252129,0.6,0.00022712880113795158,0.998324040677501,0.0002275100988090132,199.1262212462109,0.0,0.0,0.0,0.029584315959416182,7.696992627211516e-05,0.0001501588748658364,0.0005080524880242983,0.09225245503158251,0.09225245503158251,0.09225245503158251,0.0922524077635311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.43753109785,595.6523027860887,0.0,0.09225245503158251,0.09225245539978075,0.09225245539978075,0.3690112014815392,0.3690112014815392,0.5,10.044454909644175,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,28054.096965952598,21216.962755956978,0.7562874963220738,0.5935935030196794,0.4130209252857448,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529751214297568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.534155304598,260.534155304598,-12.615844695401961,244.66615946288024,276.40215114629643,107915.00452632886,107910.1637183272,4.840808001623381,0.0,nan,276.40215114629643,3.2521511462964554,270.0549528096268,-3.0950471903731795,263.70775447294903,-9.442245527050943,257.36055613626144,-15.78944386373854,251.01335779957415,-22.136642200425825,244.66615946288024,-28.483840537119733,1.0,1.0,25732.562594343566,25732.562594343566,275.9807369427224,2.8307369427224103,275.9807369427224,275.9807369427224,87090.77366879865,87090.61786894487,0.15579985377553385,0.0,8648.866644398773,8648.866644398773,0.9214109083914089,3400.3501352858634,275.9807369427224,2.8307369427224103,1.0,0.002,0.12802587362962242,0.0047847246961242535,0.00019745947179966778,0.0018025405374139383,0.09872973589983389,0.09872973589983389,0.0,9.213606006613917e-12,0.9999994531546543,0.9999994531546543,0.0,0.09225240495195489,5.0447825862230786e-08,0.0,0.0,0.0,1599267.640254341,265.91113806350074,0.0,1.0,1286897.4850458405,2588.4849017646407,,,,,,,,,,,,,,,,,,,2.0,14221.346606643,1595.1770851457395,0.3690112014815392,6.175450102142607,2.6336540969382454
4149.0,-30.24658696531676,4.999514836161292,35.05907066488058,30.627648636605613,5.0152664819936605,-26.720401620583818,-40.21363465636966,1.4890811362047542,-7.238876029208029,-7.238876029246904,40.11835610743539,35340.34771180097,15450.797572247206,15450.797572247206,50791.14528404817,87100.8914342463,87090.75991388717,15450.797572247206,102541.55748613438,102541.55748613438,102541.55748613438,130595.72000668805,126078.1496243688,4517.570382319243,0.0,99092.50881287799,47331.965086841556,57511.71525115159,28054.162520553673,85565.87777170526,21217.009007901233,1595.1805023385848,0.0,0.8745509941351648,2.6544324754946844,0.0014947306463915918,1.0,1.0,-7.238876029208029,324749.8747806488,1559642.7349260135,4.8025968785345,1559642.7349260135,4.8025968785345,0.7562873777592451,0.09225259026588728,3.383427616094822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383427616094822,1.2847853846413946,1.2850772115975477,2.63345742918705,5579.980286218129,14221.33970164062,6453.7907315145885,0.0004783594546476025,29287.61009737555,2986.505085566993,19290.81238417286,1967.1154149656468,0.6586680278805508,0.6586680278805508,30582.501918992897,30484.863174865135,1.0040051763851041,0.8,4338.283876037264,4324.433322199387,1.0040051763851041,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.509470599345,2034.6934298245008,9.006535864153047,4.999514836161292,-0.8379807856130013,5.837495621774293,2.633651299923616,3.5,0.752471799978176,0.6,0.00022712880113795158,0.9983171754563012,0.00022751166334901305,199.1261671917438,0.0,0.0,0.0,0.029584315959416182,7.69704309546652e-05,0.00015015837018328638,0.0005080499764659204,0.09225258991548546,0.09225258991548546,0.09225258991548546,0.09225254183010198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.5215176615,595.6522762598445,0.0,0.09225258991548546,0.09225259026588728,0.09225259026588728,0.36901161918983555,0.36901161918983555,0.5,10.044453466891786,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,28054.162520553673,21217.009007901233,0.7562873777592451,0.5935911207451399,0.4130191687636405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529747276062261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5341888416346,260.5341888416346,-12.615811158365375,244.6662224163476,276.4021552669021,107914.62647298494,107909.7986327232,4.827840261730854,0.0,nan,276.4021552669021,3.2521552669021503,270.0549686968047,-3.0950313031952987,263.70778212670035,-9.442217873299626,257.36059555658386,-15.789404443416117,251.01340898646896,-22.136591013531017,244.6662224163476,-28.48377758365237,1.0,1.0,25732.562594343566,25732.562594343566,275.9807392735037,2.8307392735036956,275.9807392735037,275.9807392735037,87090.93659587557,87090.75991388717,0.17668198839237448,0.0,8648.866644398773,8648.866644398773,0.9214112247254439,3400.344754175296,275.9807392735037,2.8307392735036956,1.0,0.002,0.12802592479148095,0.004784721973023712,0.00019745954501135057,0.0018025404637271834,0.09872977250567529,0.09872977250567529,0.0,8.73853376812117e-12,0.9999994454083261,0.9999994454083261,0.0,0.09225253910336882,5.116251845883219e-08,0.0,0.0,0.0,1599267.6235876542,265.91112397079195,0.0,1.0,1286897.5329554542,2588.4847089407604,,,,,,,,,,,,,,,,,,,2.0,14221.33970164062,1595.1805023385848,0.36901161918983555,6.175450102142607,2.633651299923616
4150.0,-30.246520878112886,4.999508213685452,35.05907866248811,30.62773353829982,5.015267433769456,-26.72034204692646,-40.21358059309421,1.4890886015700602,-7.238889785056415,-7.238889785100563,40.11837207820942,35340.33107186092,15450.794811639995,15450.794811639995,50791.125883500914,87101.0463770897,87090.90319528869,15450.794811639995,102541.69800692868,102541.69800692868,102541.69800692868,130595.9260099244,126078.34951419718,4517.576495727214,0.0,99092.62363603066,47331.90832735702,57511.90589852627,28054.228002995722,85566.13390152199,21217.055232287206,1595.1839078977032,0.0,0.8745508553195513,2.654431106822272,0.0014947306463915918,1.0,1.0,-7.238889785056415,324749.69734205154,1559643.4252499358,4.802601628315602,1559643.4252499358,4.802601628315602,0.7562872601599153,0.09225272501262335,3.3834225462255554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3834225462255554,1.2847853497177708,1.2850771766659914,2.6334535546881765,5579.972076619943,14221.3328008381,6453.791227615103,0.00047836072195159876,29287.687920202407,2986.5130212868216,19290.813867050492,1967.1155661770833,0.65866632830869,0.65866632830869,30582.465258108754,30484.863174865135,1.0040036719418102,0.8,4338.278675503868,4324.433322199387,1.0040036719418102,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5083754023735,2034.6934298245008,9.00654000480528,4.999508213685452,-0.8379925762872098,5.837500789972662,2.633648497678993,3.5,0.7524709993368551,0.6,0.00022712880113795158,0.9983102947672418,0.0002275132314356301,199.126113015115,0.0,0.0,0.0,0.029584315959416182,7.697090272590289e-05,0.0001501578984120487,0.0005080476189811721,0.09225272466802734,0.09225272466802734,0.09225272466802734,0.09225267657031205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.6057043768,595.6522496704652,0.0,0.09225272466802734,0.09225272501262335,0.09225272501262335,0.36901203678517736,0.36901203678517736,0.5,10.044452022376216,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,28054.228002995722,21217.055232287206,0.7562872601599153,0.5935891171845673,0.41301773798187597,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529743331841651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53422237548085,260.53422237548085,-12.615777624519126,244.66628534744413,276.4021594034971,107914.26520886547,107909.43782786632,4.827380999155091,0.0,nan,276.4021594034971,3.252159403497103,270.0549845922995,-3.0950154077004868,263.7078097810973,-9.442190218902681,257.3606349698816,-15.789365030118404,251.0134601586655,-22.136539841334468,244.66628534744413,-28.483714652555847,1.0,1.0,25732.562594343566,25732.562594343566,275.9807420841445,2.8307420841445037,275.9807420841445,275.9807420841445,87091.09160665926,87090.90319528869,0.1884113705746131,0.0,8648.866644398773,8648.866644398773,0.9214115242527801,3400.3396589566833,275.9807420841445,2.8307420841445037,1.0,0.002,0.12802597594243442,0.004784719308912296,0.0001974596183423939,0.0018025403895026181,0.09872980917119695,0.09872980917119695,0.0,7.845011966434168e-12,0.9999994455174407,0.9999994455174407,0.0,0.09225267386009628,5.115252706848585e-08,0.0,0.0,0.0,1599267.6073193504,265.91111021494356,0.0,1.0,1286897.5797198685,2588.4845207260314,,,,,,,,,,,,,,,,,,,2.0,14221.3328008381,1595.1839078977032,0.36901203678517736,6.175450102142607,2.633648497678993
4151.0,-30.246454715735887,4.9995016143713755,35.05908666385624,30.627816588990413,5.015268675606509,-26.720282376602725,-40.213526494894154,1.4890963354628428,-7.238903517023573,-7.238903517027193,40.11838818183782,35340.31603735001,15450.79203265677,15450.79203265677,50791.108070006776,87101.19752792682,87091.04837267508,15450.79203265677,102541.84040533185,102541.84040533185,102541.84040533185,130596.13443296126,126078.5517954774,4517.582637483863,0.0,99092.73521525292,47331.85372123955,57512.09054890374,28054.294027629403,85566.38457653314,21217.101847110687,1595.187338731795,0.0,0.8745507161202313,2.6544297405265276,0.0014947306463915918,1.0,1.0,-7.238903517023573,324749.520211576,1559644.121315931,4.802606391226735,1559644.121315931,4.802606391226735,0.7562871418619526,0.09225285995149686,3.3834176103153024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3834176103153024,1.2847853135379543,1.285077140477957,2.6334497870296145,5579.964093403557,14221.325905219572,6453.791633419575,0.00047836193963075033,29287.763624904233,2986.520741018007,19290.81508002722,1967.1156898662866,0.6586646671657675,0.6586646671657675,30582.429565889102,30484.863174865135,1.0040022072497858,0.8,4338.273612380471,4324.433322199387,1.0040022072497858,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5072785861285,2034.6934298245008,9.006544143252404,4.9995016143713755,-0.8380043460487228,5.837505960420098,2.6336456912923834,3.5,0.7524701975121095,0.6,0.00022712880113795158,0.9983034063027572,0.00022751480131589358,199.1260587768908,0.0,0.0,0.0,0.029584315959416182,7.697137480457937e-05,0.0001501574263333722,0.0005080452805759542,0.0922528596075367,0.0922528596075367,0.0922528596075367,0.09225281281409665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.69034234976,595.6522229408762,0.0,0.0922528596075367,0.09225285995149686,0.09225285995149686,0.36901245435970914,0.36901245435970914,0.5,10.044450617509915,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,28054.294027629403,21217.101847110687,0.7562871418619526,0.5935871700244351,0.4130163523005997,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529739378707205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53425593991875,260.53425593991875,-12.615744060081227,244.6663482758601,276.40216360395743,107913.91130714065,107909.0795220934,4.831785047256851,0.0,nan,276.40216360395743,3.252163603957456,270.0550005383511,-3.094999461648854,263.70783747273776,-9.442162527262212,257.3606744071151,-15.789325592884893,251.01351134149112,-22.136488658508853,244.6663482758601,-28.48365172413989,1.0,1.0,25732.562594343566,25732.562594343566,275.98074513793006,2.83074513793008,275.98074513793006,275.98074513793006,87091.24275567252,87091.04837267508,0.19438299743342213,0.0,8648.866644398773,8648.866644398773,0.9214118158655976,3400.334698366879,275.98074513793006,2.83074513793008,1.0,0.002,0.1280260257603572,0.004784716657567616,0.00019745968962710104,0.0018025403184736527,0.09872984481355052,0.09872984481355052,0.0,8.100753574880049e-12,0.9999994599720248,0.9999994599720248,0.0,0.09225281013237169,4.981912516846668e-08,0.0,0.0,0.0,1599267.5910792863,265.9110964829764,0.0,1.0,1286897.626403093,2588.4843328380907,,,,,,,,,,,,,,,,,,,2.0,14221.325905219572,1595.187338731795,0.36901245435970914,6.175450102142607,2.6336456912923834
4152.0,-30.246388483073407,4.999495038288282,35.05909467106561,30.627898626867704,5.0152700745363665,-26.720222627316545,-40.213468624837674,1.4891042177749063,-7.2389172323493085,-7.238917232341168,40.1184043530611,35340.28881022515,15450.789245004016,15450.789245004016,50791.07805522917,87101.34658018954,87091.19448800325,15450.789245004016,102541.98373300728,102541.98373300728,102541.98373300728,130596.34404416324,126078.75523194525,4517.588812217996,0.0,99092.8449896985,47331.787216317774,57512.28641486747,28054.360311155968,85566.64672602343,21217.148649046263,1595.1907814443007,0.0,0.8745505767506105,2.6544283758871003,0.0014947306463915918,1.0,1.0,-7.2389172323493085,324749.3432958342,1559644.8203041714,4.8026111599659025,1559644.8203041714,4.8026111599659025,0.7562870232549608,0.09225299502447758,3.3834127489599264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3834127489599264,1.2847852766638213,1.2850771035954482,2.633446078823049,5579.956236158817,14221.319013309922,6453.7919893159915,0.0004783631297596073,29287.838151038475,2986.528340568744,19290.816143825425,1967.1157983435144,0.6586630274430624,0.6586630274430624,30582.394412775448,30484.863174865135,1.004000764681327,0.8,4338.268625732008,4324.433322199387,1.004000764681327,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5061801864308,2034.6934298245008,9.00654828496445,4.999495038288282,-0.8380160982924263,5.837511136580709,2.633642880855446,3.5,0.7524693945301274,0.6,0.00022712880113795158,0.9982965105718707,0.00022751637287386854,199.12600448107793,0.0,0.0,0.0,0.029584315959416182,7.697187980067705e-05,0.00015015692133727452,0.0005080428419971073,0.09225299468359327,0.09225299468359327,0.09225299468359327,0.09225294978418032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.77502808813,595.6521961990761,0.0,0.09225299468359327,0.09225299502447758,0.09225299502447758,0.3690128720794583,0.3690128720794583,0.5,10.044449270536234,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,28054.360311155968,21217.148649046263,0.7562870232549608,0.5935850006820712,0.41301476874957505,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529735421078291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5342895500589,260.5342895500589,-12.615710449941105,244.66641121564982,276.4021678844475,107913.56113697194,107908.72277296762,4.838364004320322,0.0,nan,276.4021678844475,3.2521678844475446,270.05501655070174,-3.0949834492982404,263.7078652169487,-9.442134783051301,257.36071388318464,-15.789286116815333,251.01356254942104,-22.13643745057894,244.66641121564982,-28.48358878435016,1.0,1.0,25732.562594343566,25732.562594343566,275.9807483167751,2.8307483167751,275.9807483167751,275.9807483167751,87091.39184170193,87091.19448800325,0.19735369867703412,0.0,8648.866644398773,8648.866644398773,0.9214121030734984,3400.329812704726,275.9807483167751,2.8307483167751,1.0,0.002,0.12802607363726776,0.004784714017813122,0.00019745975792483087,0.0018025402506862207,0.09872987896241543,0.09872987896241543,0.0,8.611051541956849e-12,0.9999994810204441,0.9999994810204441,0.0,0.09225294714705919,4.7877418386934305e-08,0.0,0.0,0.0,1599267.574858901,265.91108276765067,0.0,1.0,1286897.6730297434,2588.484145177877,,,,,,,,,,,,,,,,,,,2.0,14221.319013309922,1595.1907814443007,0.3690128720794583,6.175450102142607,2.633642880855446
4153.0,-30.246322079920137,4.999488482459897,35.059102681805676,30.62795614767822,5.015269820091362,-26.72016288992232,-40.21341452663762,1.4891106288324918,-7.238931224440705,-7.238931224423107,40.11842046948738,35340.29119467177,15450.78681556175,15450.78681556175,50791.07801023353,87101.45703046728,87091.33918690177,15450.78681556175,102542.12600246351,102542.12600246351,102542.12600246351,130596.55259160412,126078.95758519863,4517.595006405496,0.0,99092.92092299902,47331.75508291485,57512.40648898241,28054.426589140603,85566.83307812302,21217.19542645274,1595.194230751392,0.0,0.8745504360510284,2.6544269837108367,0.0014947306463915918,1.0,1.0,-7.238931224440705,324749.16281014343,1559645.5169241764,4.802615974212641,1559645.5169241764,4.802615974212641,0.7562869039235883,0.09225313021629582,3.3834094056121655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3834094056121655,1.2847852466723453,1.2850770735971602,2.6334435380351358,5579.950852534115,14221.312125013736,6453.791336725775,0.0004783637734867209,29287.889534926082,2986.533580267072,19290.814193189595,1967.1155994340163,0.6586618052552103,0.6586618052552103,30582.370236572882,30484.863174865135,1.0039997725695282,0.8,4338.26519621437,4324.433322199387,1.0039997725695282,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.505080226527,2034.6934298245008,9.006552643680616,4.999488482459897,-0.8380279744750245,5.837516456934922,2.6336400664276653,3.5,0.7524685904079044,0.6,0.00022712880113795158,0.9982895971421317,0.00022751794848726052,199.12595004553083,0.0,0.0,0.0,0.029584315959416182,7.697235188489342e-05,0.00015015644925305815,0.0005080407427161227,0.09225312986961041,0.09225312986961041,0.09225312986961041,0.09225308603806863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.859295216,595.6521695906949,0.0,0.09225312986961041,0.09225313021629582,0.09225313021629582,0.36901329001794964,0.36901329001794964,0.5,10.04444795543663,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,28054.426589140603,21217.19542645274,0.7562869039235883,0.593583707414542,0.41301389713004666,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529731459247277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5343230627825,260.5343230627825,-12.615676937217472,244.66647417916306,276.4021719463821,107913.24350009272,107908.41915957144,4.824340521260837,0.0,nan,276.4021719463821,3.252171946382134,270.05503239295,-3.0949676070499663,263.7078928395156,-9.442107160484397,257.3607532860667,-15.789246713933267,251.0136137326176,-22.136386267382363,244.66647417916306,-28.483525820836917,1.0,1.0,25732.562594343566,25732.562594343566,275.9807510550816,2.8307510550816346,275.9807510550816,275.9807510550816,87091.49609068195,87091.33918690177,0.15690378018189222,0.0,8648.866644398773,8648.866644398773,0.9214123005976835,3400.3264526402263,275.9807510550816,2.8307510550816346,1.0,0.002,0.1280261205037804,0.004784711331749626,0.000197459824552291,0.0018025401841521868,0.0987299122761455,0.0987299122761455,0.0,8.704477676840794e-12,0.9999994919719173,0.9999994919719173,0.0,0.09225308334911494,4.6867180868057195e-08,0.0,0.0,0.0,1599267.5583111986,265.9110687755593,0.0,1.0,1286897.7205972737,2588.483953730864,,,,,,,,,,,,,,,,,,,2.0,14221.312125013736,1595.194230751392,0.36901329001794964,6.175450102142607,2.6336400664276653
4154.0,-30.24625574374341,4.999481944765978,35.05911068248624,30.628033086564415,5.01527204094936,-26.720102965272517,-40.213356621656544,1.4891192614125015,-7.2389454148270715,-7.23894541479485,40.11843620110135,35340.26810594464,15450.78463896769,15450.78463896769,50791.05274491233,87101.59553436255,87091.47806105176,15450.78463896769,102542.26270001945,102542.26270001945,102542.26270001945,130596.75407890751,126079.15294421719,4517.60113469033,0.0,99093.02170807362,47331.6942760306,57512.58603560335,28054.49137888807,85567.07741449142,21217.241122779116,1595.1976138669456,0.0,0.8745502957427026,2.654425571805226,0.0014947306463915918,1.0,1.0,-7.2389454148270715,324748.9797666886,1559646.1969112346,4.8026207750729215,1559646.1969112346,4.8026207750729215,0.7562867861773388,0.09225326494445915,3.383404915338325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383404915338325,1.2847852062883987,1.2850770332040407,2.6334401258499893,5579.943622523241,14221.305242340803,6453.791440334257,0.0004783648257189798,29287.95819230663,2986.5405813714806,19290.81450288228,1967.1156310138815,0.6586602717819229,0.6586602717819229,30582.337766784258,30484.863174865135,1.0039984401165571,0.8,4338.260590209249,4324.433322199387,1.0039984401165571,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5039783706438,2034.6934298245008,9.006557159746478,4.999481944765978,-0.8380399388141813,5.837521883580159,2.6336372471499163,3.5,0.7524677848999761,0.6,0.00022712880113795158,0.9982826907370788,0.0002275195225214731,199.12589566491903,0.0,0.0,0.0,0.029584315959416182,7.697285719168785e-05,0.00015015594394626373,0.0005080383588150548,0.09225326459331437,0.09225326459331437,0.09225326459331437,0.09225321781930919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.9421288186,595.6521434295352,0.0,0.09225326459331437,0.09225326494445915,0.09225326494445915,0.36901370807141254,0.36901370807141254,0.5,10.044446551728624,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,28054.49137888807,21217.241122779116,0.7562867861773388,0.5935817171700023,0.41301244793899555,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45297274872202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5343567147421,260.5343567147421,-12.615643285257875,244.66653717302205,276.402176256442,107912.91409717589,107908.0697130088,4.844384167077412,0.0,nan,276.402176256442,3.2521762564419987,270.05504843977076,-3.0949515602292195,263.70792062309386,-9.442079376906122,257.36079280640706,-15.789207193592915,251.0136649897168,-22.136335010283176,244.66653717302205,-28.483462826977927,1.0,1.0,25732.562594343566,25732.562594343566,275.9807529216287,2.8307529216287435,275.9807529216287,275.9807529216287,87091.64079127256,87091.47806105176,0.16273022079258226,0.0,8648.866644398773,8648.866644398773,0.92141256588182,3400.3219399150166,275.9807529216287,2.8307529216287435,1.0,0.002,0.12802617037501154,0.004784708597314198,0.0001974598957338795,0.0018025401127925616,0.09872994786693974,0.09872994786693974,0.0,8.52644083809695e-12,0.9999994593999705,0.9999994593999705,0.0,0.0922532150723414,4.987211775223464e-08,0.0,0.0,0.0,1599267.5415289793,265.9110545851729,0.0,1.0,1286897.7688389323,2588.4837595706845,,,,,,,,,,,,,,,,,,,2.0,14221.305242340803,1595.1976138669456,0.36901370807141254,6.175450102142607,2.6336372471499163
4155.0,-30.246189253703886,4.999475423723575,35.05911868918959,30.628120817150943,5.015272446434252,-26.72004308369048,-40.21330252345649,1.48912627532235,-7.238959750935749,-7.23895975092836,40.11845237606755,35340.2505029033,15450.782644489414,15450.782644489414,50791.033147392714,87101.75659576141,87091.62294872876,15450.782644489414,102542.40559321818,102542.40559321818,102542.40559321818,130596.96377044133,126079.3564520843,4517.607318357024,0.0,99093.14158945395,47331.63549286006,57512.78455177099,28054.558177223145,85567.34272899413,21217.28824783055,1595.2010964881433,0.0,0.8745501528973434,2.6544241454012587,0.0014947306463915918,1.0,1.0,-7.238959750935749,324748.79484362993,1559646.8960607483,4.8026256627425985,1559646.8960607483,4.8026256627425985,0.7562866652113731,0.09225340032568267,3.383399637202378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383399637202378,1.2847851734767315,1.2850770003849206,2.633436084918872,5579.935060275102,14221.298360539546,6453.792088242903,0.0004783661724485311,29288.03931402878,2986.548853485011,19290.816439524584,1967.1158284964372,0.6586585135552043,0.6586585135552043,30582.299599845206,30484.863174865135,1.003996873871786,0.8,4338.255176034283,4324.433322199387,1.003996873871786,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.502874381995,2034.6934298245008,9.00656179317421,4.999475423723575,-0.8380519674123716,5.837527391135946,2.6336344224163506,3.5,0.752466977833243,0.6,0.00022712880113795158,0.9982757683647511,0.00022752110021663174,199.1258411582045,0.0,0.0,0.0,0.029584315959416182,7.697332928144632e-05,0.00015015547185650527,0.0005080359690032518,0.09225339996400282,0.09225339996400282,0.09225339996400282,0.09225335458337819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.02689981443,595.6521166601913,0.0,0.09225339996400282,0.09225340032568267,0.09225340032568267,0.36901412575707315,0.36901412575707315,0.5,10.044445190824693,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,28054.558177223145,21217.28824783055,0.7562866652113731,0.5935796476496445,0.41301096160987133,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529723519201618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5343903295756,260.5343903295756,-12.615609670424362,244.6666002017832,276.4021804573492,107912.54084615139,107907.70180661113,4.839039540249583,0.0,nan,276.4021804573492,3.2521804573491977,270.0550644062477,-3.0949355937522682,263.7079483551411,-9.44205164485885,257.3608323040259,-15.789167695974072,251.01371625290642,-22.136283747093557,244.6666002017832,-28.483399798216766,1.0,1.0,25732.562594343566,25732.562594343566,275.9807553377106,2.8307553377106274,275.9807553377106,275.9807553377106,87091.80170026782,87091.62294872876,0.17875153906061314,0.0,8648.866644398773,8648.866644398773,0.921412877712387,3400.31663538839,275.9807553377106,2.8307553377106274,1.0,0.002,0.12802621885023202,0.004784705845211128,0.0001974599647034291,0.0018025400446223371,0.09872998235171455,0.09872998235171455,0.0,9.325766287676673e-12,0.999999474540137,0.999999474540137,0.0,0.09225335185022358,4.8475459092219064e-08,0.0,0.0,0.0,1599267.52457442,265.91104024906423,0.0,1.0,1286897.8175759842,2588.4835634167016,,,,,,,,,,,,,,,,,,,2.0,14221.298360539546,1595.2010964881433,0.36901412575707315,6.175450102142607,2.6336344224163506
4156.0,-30.246122690443283,4.9994689251880935,35.05912669536346,30.62817061962562,5.015273442387214,-26.71998307715521,-40.21324458355082,1.4891338280944997,-7.2389735202669385,-7.238973520260846,40.1184683739816,35340.24600823824,15450.779938171443,15450.779938171443,50791.02594640968,87101.8510317455,87091.7664911589,15450.779938171443,102542.54642933034,102542.54642933034,102542.54642933034,130597.17018041963,126079.55670562174,4517.6134747979,0.0,99093.20387469235,47331.59884776857,57512.89447435975,28054.623751089293,85567.51822544905,21217.334537427596,1595.2045065845243,0.0,0.8745500139002156,2.654422775390738,0.0014947306463915918,1.0,1.0,-7.2389735202669385,324748.6172315808,1559647.5875602025,4.802630418740184,1559647.5875602025,4.802630418740184,0.7562865474752188,0.09225353517975833,3.3833968571669257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3833968571669257,1.2847851381442226,1.2850769650443863,2.6334339935267255,5579.930628866103,14221.291484031879,6453.791051735404,0.00047836660665716036,29288.081788214364,2986.5531846465783,19290.813341334306,1967.1155125689513,0.6586574525716123,0.6586574525716123,30582.279497015345,30484.863174865135,1.0039960489184248,0.8,4338.252324345337,4324.433322199387,1.0039960489184248,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.501768097551,2034.6934298245008,9.006566023715603,4.9994689251880935,-0.8380637175895034,5.837532642777597,2.633631591809836,3.5,0.7524661690885246,0.6,0.00022712880113795158,0.9982688384211384,0.00022752267965929737,199.12578659149526,0.0,0.0,0.0,0.029584315959416182,7.697383489894701e-05,0.00015015496623900455,0.0005080338408610538,0.09225353483645016,0.09225353483645016,0.09225353483645016,0.09225348951881437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.11081109894,595.6520901616947,0.0,0.09225353483645016,0.09225353517975833,0.09225353517975833,0.3690145436009891,0.3690145436009891,0.5,10.044443830670893,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,28054.623751089293,21217.334537427596,0.7562865474752188,0.5935783460797356,0.4130100620088748,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529719541981634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5344239743678,260.5344239743678,-12.615576025632151,244.66666327711346,276.4021846716028,107912.25368160692,107907.41032933557,4.8433522713628205,0.0,nan,276.4021846716028,3.2521846716028335,270.05508039271757,-3.0949196072824066,263.7079761138253,-9.442023886174695,257.3608718349255,-15.789128165074487,251.01376755602217,-22.136232443977804,244.66666327711346,-28.48333672288652,1.0,1.0,25732.562594343566,25732.562594343566,275.98075816505326,2.8307581650532825,275.98075816505326,275.98075816505326,87091.89284135017,87091.7664911589,0.12635019127628766,0.0,8648.866644398773,8648.866644398773,0.9214130419558773,3400.3138414527602,275.98075816505326,2.8307581650532825,1.0,0.002,0.12802626718095572,0.004784703189927085,0.00019746003367924567,0.0018025399746315267,0.09873001683962283,0.09873001683962283,0.0,8.31077220930787e-12,0.9999994760999431,0.9999994760999431,0.0,0.092253486848126,4.8331632329200534e-08,0.0,0.0,0.0,1599267.508290154,265.91102647973304,0.0,1.0,1286897.8643862137,2588.4833750177054,,,,,,,,,,,,,,,,,,,2.0,14221.291484031879,1595.2045065845243,0.3690145436009891,6.175450102142607,2.633631591809836
4157.0,-30.246044669759858,4.999462437229321,35.059134692286186,30.628250177856557,5.015273911520487,-26.719912811677847,-40.21318140495566,1.4891420522129697,-7.238988436568775,-7.238988436511406,40.11848412019223,35340.242194850194,15450.778676020298,15450.778676020298,50791.02087087049,87101.99946816992,87091.90406435897,15450.778676020298,102542.68274037927,102542.68274037927,102542.68274037927,130597.371966513,126079.75237079938,4517.619595713629,0.0,99093.3093406955,47331.55206320826,57513.06364165249,28054.689226133738,85567.75286778623,21217.380670407474,1595.207940520951,0.0,0.8745498694876421,2.65442129126041,0.0014947306463915918,1.0,1.0,-7.238988436568775,324748.4248247211,1559648.268179346,4.802635360036454,1559648.268179346,4.802635360036454,0.7562864268210422,0.0922536702483182,3.3833921739741806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3833921739741806,1.2847850996711008,1.2850769265625257,2.6334304272678084,5579.923072391397,14221.28461120741,6453.791292694723,0.00047836773181068334,29288.15349959833,2986.5604971726666,19290.814061577832,1967.1155860133515,0.6586558644553128,0.6586558644553128,30582.245632178234,30484.863174865135,1.0039946592183064,0.8,4338.247520445473,4324.433322199387,1.0039946592183064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.500660218508,2034.6934298245008,9.006571104468296,4.999462437229321,-0.8380760118701902,5.837538449099511,2.633628757124505,3.5,0.75246535917843,0.6,0.00022712880113795158,0.9982607157039589,0.00022752453098165206,199.12572263234753,0.0,0.0,0.0,0.029584315959416182,7.697438623581504e-05,0.00015015441490213652,0.0005080312722675608,0.09225366987048407,0.09225366987048407,0.09225366987048407,0.09225362129525148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.1939773711,595.6520638930796,0.0,0.09225366987048407,0.0922536702483182,0.0922536702483182,0.3690149614349517,0.3690149614349517,0.5,10.044442372596013,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,28054.689226133738,21217.380670407474,0.7562864268210422,0.5935766590639525,0.4130088848944725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529715560383978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5344586373628,260.5344586373628,-12.615541362637202,244.66672836476693,276.4021889099395,107911.9402747827,107906.95034665022,4.989928132450027,0.0,nan,276.4021889099395,3.252188909939548,270.0550968009161,-3.0949031990838876,263.708004691888,-9.441995308111984,257.36091258285353,-15.789087417146447,251.01382047381247,-22.136179526187505,244.66672836476693,-28.483271635233052,1.0,1.0,25732.562594343566,25732.562594343566,275.980759155303,2.830759155303042,275.980759155303,275.980759155303,87092.04460387332,87091.90406435897,0.14053951435198542,0.0,8648.866644398773,8648.866644398773,0.9214133186370471,3400.3091348440516,275.980759155303,2.830759155303042,1.0,0.002,0.12802631902533115,0.004784700320069656,0.00019746010761061258,0.0018025399012998474,0.09873005380530629,0.09873005380530629,0.0,8.910460043420887e-12,0.9999994380119089,0.9999994380119089,0.0,0.09225361840285416,5.184546403644913e-08,0.0,0.0,0.0,1599267.4906494238,265.9110115634312,0.0,1.0,1286897.915095682,2588.4831709253094,,,,,,,,,,,,,,,,,,,2.0,14221.28461120741,1595.207940520951,0.3690149614349517,6.175450102142607,2.633628757124505
