time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4158.0,-30.245978046270533,4.999455965778798,35.05914268360984,30.62833920065316,5.015273701995795,-26.719852871446246,-40.213123499974586,1.4891485260718678,-7.239002789304436,-7.2390027893192235,40.11849995212396,35340.21064298637,15450.776691274938,15450.776691274938,50790.98733426131,87102.16406045879,87092.04420351722,15450.776691274938,102542.82089479215,102542.82089479215,102542.82089479215,130597.57545341997,126079.949776769,4517.625676650961,0.0,99093.43209023589,47331.47866902386,57513.28157912447,28054.754558627817,85568.0361377523,21217.426744008153,1595.2113534888422,0.0,0.8745497278835829,2.6544198632039153,0.0014947306463915918,1.0,1.0,-7.239002789304436,324748.2396874367,1559648.9525025394,4.802640205236119,1559648.9525025394,4.802640205236119,0.7562863078936848,0.09225380500717104,3.3833867807152664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3833867807152664,1.2847850693858427,1.2850768962703885,2.633426291552878,5579.914309307732,14221.277970132085,6453.79212220295,0.0004783691419994781,29288.23646620946,2986.568957412517,19290.816541033433,1967.1158388474591,0.6586540832968797,0.6586540832968797,30582.206632739402,30484.863174865135,1.0039930588117123,0.8,4338.241988176168,4324.433322199387,1.0039930588117123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4995493529498,2034.6934298245008,9.006575779692067,4.999455965778798,-0.8380880335827259,5.8375439993615235,2.6336259147989223,3.5,0.7524645470854063,0.6,0.00022712880113795158,0.9982537796027239,0.00022752611187542137,199.12566801632943,0.0,0.0,0.0,0.029584315959416182,7.697489155495725e-05,0.00015015390958299433,0.0005080287527558184,0.09225380465288655,0.09225380465288655,0.09225380465288655,0.0922537541038677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.2778362247,595.6520374034793,0.0,0.09225380465288655,0.09225380500717104,0.09225380500717104,0.36901537886334357,0.36901537886334357,0.5,10.044440856832662,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,28054.754558627817,21217.426744008153,0.7562863078936848,0.5935743021201876,0.413007148908895,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452971089344335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.534493035627,260.534493035627,-12.615506964372969,244.666793124088,276.4021929471456,107911.54468101858,107906.59286211364,4.951818904949319,0.0,nan,276.4021929471456,3.252192947145602,270.0551129825476,-3.094887017452379,263.7080330179392,-9.441966982060762,257.36095305333043,-15.789046946669544,251.0138730887115,-22.13612691128847,244.666793124088,-28.483206875911975,1.0,1.0,25732.562594343566,25732.562594343566,275.980761005677,2.8307610056770045,275.980761005677,275.980761005677,87092.20901148347,87092.04420351722,0.16480796625546645,0.0,8648.866644398773,8648.866644398773,0.9214136372683868,3400.3037146188426,275.980761005677,2.8307610056770045,1.0,0.002,0.1280263726826832,0.004784697542831289,0.0001974601845660369,0.001802539824782363,0.09873009228301845,0.09873009228301845,0.0,9.348399658548612e-12,0.9999994183709497,0.9999994183709497,0.0,0.09225375134967805,5.365749298880719e-08,0.0,0.0,0.0,1599267.473675191,265.91099721069554,0.0,1.0,1286897.963889247,2588.482974543936,,,,,,,,,,,,,,,,,,,2.0,14221.277970132085,1595.2113534888422,0.36901537886334357,6.175450102142607,2.6336259147989223
4159.0,-30.245899823538522,4.9994495141643815,35.05915066798482,30.62841739682483,5.0152743697795055,-26.7197824042445,-40.213060286454834,1.4891569493947407,-7.239016826169518,-7.239016826184461,40.11851573413379,35340.20846540859,15450.774308188711,15450.774308188711,50790.9827735973,87102.30970462663,87092.1843016159,15450.774308188711,102542.95860980461,102542.95860980461,102542.95860980461,130597.77808964025,126080.14637276092,4517.631716879329,0.0,99093.5351191575,47331.43387623022,57513.44582547476,28054.81947983565,85568.2653053104,21217.472544875505,1595.2147392638535,0.0,0.8745495882345441,2.654418466576299,0.0014947306463915918,1.0,1.0,-7.239016826169518,324748.0586246842,1559649.6346690776,4.802644983542722,1559649.6346690776,4.802644983542722,0.7562861903326638,0.0922539394875883,3.383382198227057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383382198227057,1.28478502998083,1.2850768568564255,2.633422805586036,5579.906922962298,14221.271103333662,6453.792296177038,0.00047837023002404396,29288.306585961232,2986.5761076372905,19290.81706105363,1967.1158918747615,0.6586525241544794,0.6586525241544794,30582.173496091575,30484.863174865135,1.0039916989948625,0.8,4338.237287573668,4324.433322199387,1.0039916989948625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4984362070923,2034.6934298245008,9.006580234692512,4.9994495141643815,-0.838099897901321,5.8375494120657025,2.6336230666400633,3.5,0.7524637333257324,0.6,0.00022712880113795158,0.9982456359829129,0.00022752796801792316,199.12560389162445,0.0,0.0,0.0,0.029584315959416182,7.697544320360176e-05,0.0001501533579343498,0.0005080261982390946,0.09225393913992866,0.09225393913992866,0.09225393913992866,0.09225388663815032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.3617418206,595.6520108962281,0.0,0.09225393913992866,0.0922539394875883,0.0922539394875883,0.3690157960465457,0.3690157960465457,0.5,10.044439281299873,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,28054.81947983565,21217.472544875505,0.7562861903326638,0.5935726591204508,0.4130060173513342,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529706908247753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53452835152785,260.53452835152785,-12.615471648472123,244.66685962625849,276.4021970767758,107911.22723829644,107906.14332085183,5.083917444616242,0.0,nan,276.4021970767758,3.252197076775815,270.0551295866855,-3.0948704133144815,263.70806209658645,-9.441937903413532,257.3609946064878,-15.789005393512184,251.01392711637328,-22.136072883626696,244.66685962625849,-28.48314037374149,1.0,1.0,25732.562594343566,25732.562594343566,275.9807631672461,2.8307631672461184,275.9807631672461,275.9807631672461,87092.35486528763,87092.1843016159,0.17056367173790932,0.0,8648.866644398773,8648.866644398773,0.9214139079995365,3400.2991092181924,275.9807631672461,2.8307631672461184,1.0,0.002,0.12802642827568714,0.004784694810822495,0.00019746026463458917,0.0018025397439616956,0.09873013231729458,0.09873013231729458,0.0,8.596284708367596e-12,0.999999397382068,0.999999397382068,0.0,0.09225388389371006,5.559387823282306e-08,0.0,0.0,0.0,1599267.4570745183,265.91098317383046,0.0,1.0,1286898.0116089745,2588.482782484515,,,,,,,,,,,,,,,,,,,2.0,14221.271103333662,1595.2147392638535,0.3690157960465457,6.175450102142607,2.6336230666400633
4160.0,-30.24583305371422,4.999443082912401,35.05915865219365,30.62850107615816,5.015275022170565,-26.719722246126807,-40.21300234654916,1.489164213535586,-7.239030811326302,-7.239030811315238,40.11853169795911,35340.18137702181,15450.771865314024,15450.771865314024,50790.95324233583,87102.46321363165,87092.32708551374,15450.771865314024,102543.09895082776,102543.09895082776,102543.09895082776,130597.98411405797,126080.34634570987,4517.637768348096,0.0,99093.64841259045,47331.366572418076,57513.64648908042,28054.885163230203,85568.53165231063,21217.51889513847,1595.2181602795974,0.0,0.8745494481664802,2.654417075094032,0.0014947306463915918,1.0,1.0,-7.239030811326302,324747.8782289949,1559650.3246939671,4.8026497761878675,1559650.3246939671,4.8026497761878675,0.7562860718085189,0.09225407416471826,3.383377195309581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383377195309581,1.2847849959985704,1.285076822866447,2.6334189812669213,5579.898819689,14221.264471127517,6453.7928599420675,0.0004783714950872011,29288.383379176656,2986.583938365972,19290.81874618503,1967.1160637103424,0.6586508547242093,0.6586508547242093,30582.137319247475,30484.863174865135,1.0039902144189787,0.8,4338.232155703821,4324.433322199387,1.0039902144189787,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4973211840415,2034.6934298245008,9.006584664702276,4.999443082912401,-0.8381117299236953,5.837554812836096,2.6336202136793454,3.5,0.7524629181940987,0.6,0.00022712880113795158,0.9982386847602238,0.0002275295524061039,199.12554915571044,0.0,0.0,0.0,0.029584315959416182,7.697594883394052e-05,0.00015015285230401105,0.0005080237362960786,0.09225407381062546,0.09225407381062546,0.09225407381062546,0.09225402134483207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.4465285209,595.6519841114094,0.0,0.09225407381062546,0.09225407416471826,0.09225407416471826,0.36901621297566506,0.36901621297566506,0.5,10.044437705357774,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,28054.885163230203,21217.51889513847,0.7562860718085189,0.5935704664036304,0.41300441522847503,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452970222922682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53456337564813,260.53456337564813,-12.615436624351844,244.66692557602374,276.40220117524984,107910.84433804099,107905.80242399775,5.04191404325051,0.0,nan,276.40220117524984,3.2522011752498656,270.05514605542015,-3.0948539445798247,263.70809093557665,-9.441909064423328,257.36103581573747,-15.788964184262511,251.01398069588092,-22.13601930411906,244.66692557602374,-28.483074423976234,1.0,1.0,25732.562594343566,25732.562594343566,275.9807656910874,2.8307656910874357,275.9807656910874,275.9807656910874,87092.50828802715,87092.32708551374,0.18120251341315452,0.0,8648.866644398773,8648.866644398773,0.9214142035692129,3400.294081286129,275.9807656910874,2.8307656910874357,1.0,0.002,0.1280264838746691,0.004784692088181737,0.00019746034473326144,0.0018025396631761031,0.09873017236663072,0.09873017236663072,0.0,7.90936456954161e-12,0.999999397307978,0.999999397307978,0.0,0.09225401856392376,5.560079449200848e-08,0.0,0.0,0.0,1599267.4405349968,265.9109691886737,0.0,1.0,1286898.059152909,2588.48259113262,,,,,,,,,,,,,,,,,,,2.0,14221.264471127517,1595.2181602795974,0.36901621297566506,6.175450102142607,2.6336202136793454
4161.0,-30.245766115575986,4.9994366710679765,35.05916663544376,30.628560098726325,5.015274415196553,-26.719662062502024,-40.212948178499914,1.4891703608496518,-7.239044882519124,-7.239044882569653,40.11854763872596,35340.184197889634,15450.769536293223,15450.769536293223,50790.953734182855,87102.57704889732,87092.46937311042,15450.769536293223,102543.23890940365,102543.23890940365,102543.23890940365,130598.18970384139,126080.54588846987,4517.643815371517,0.0,99093.72703765256,47331.33418231598,57513.76983926286,28054.950794437744,85568.7206337006,21217.56520215435,1595.2215808246112,0.0,0.8745493077082278,2.654415675052055,0.0014947306463915918,1.0,1.0,-7.239044882519124,324747.69672360417,1559651.0137236025,4.802654582184878,1559651.0137236025,4.802654582184878,0.7562859531502371,0.09225420883267098,3.383373741436195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383373741436195,1.2847849672409213,1.2850767941022658,2.633416351922297,5579.893248423254,14221.257612088879,6453.792296039224,0.000478372182580757,29288.43651650162,2986.58935686515,19290.817060641693,1967.1158918327558,0.6586496021995885,0.6586496021995885,30582.112343766505,30484.863174865135,1.0039891895095816,0.8,4338.228612804463,4324.433322199387,1.0039891895095816,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4962043587707,2034.6934298245008,9.006589170547604,4.9994366710679765,-0.8381235957844986,5.837560266852475,2.6336173561086054,3.5,0.7524621017453158,0.6,0.00022712880113795158,0.9982317160672396,0.0002275311407984281,199.12549428184795,0.0,0.0,0.0,0.029584315959416182,7.697642155079528e-05,0.0001501523795871563,0.0005080216183093447,0.09225420848318279,0.09225420848318279,0.09225420848318279,0.09225415568538291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.5312445664,595.6519573484314,0.0,0.09225420848318279,0.09225420883267098,0.09225420883267098,0.36901662988813816,0.36901662988813816,0.5,10.044436120944741,5.0533799367258325e-11,5.0533799367258325e-11,5.0533799367258325e-11,5.0533799367258325e-11,5.0533799367258325e-11,5.0533799367258325e-11,28054.950794437744,21217.56520215435,0.7562859531502371,0.5935691612313205,0.4130035360604791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529698235282715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5345980618512,260.5345980618512,-12.61540193814875,244.66699109144747,276.40220503223276,107910.50315321762,107905.50988398965,4.993269227929566,0.0,nan,276.40220503223276,3.25220503223278,270.0551622440896,-3.094837755910362,263.70811945593607,-9.441880544063906,257.36107666778537,-15.788923332214608,251.0140338796159,-22.13596612038407,244.66699109144747,-28.483008908552506,1.0,1.0,25732.562594343566,25732.562594343566,275.98076807142166,2.830768071421687,275.98076807142166,275.98076807142166,87092.61613247446,87092.46937311042,0.14675936404091772,0.0,8648.866644398773,8648.866644398773,0.9214144076220582,3400.290610143376,275.98076807142166,2.830768071421687,1.0,0.002,0.12802653976848583,0.0047846893530049455,0.00019746042525188242,0.001802539583480377,0.09873021262594121,0.09873021262594121,0.0,8.732259273308562e-12,0.9999993941228313,0.9999993941228313,0.0,0.09225415293795214,5.5894718844313126e-08,0.0,0.0,0.0,1599267.4238937215,265.91095511748085,0.0,1.0,1286898.1069893297,2588.482398603581,,,,,,,,,,,,,,,,,,,2.0,14221.257612088879,1595.2215808246112,0.36901662988813816,6.175450102142607,2.6336173561086054
4162.0,-30.245699247558267,4.999430276554164,35.059174606835015,30.628638225048803,5.015276328449917,-26.719601689953713,-40.21289023859424,1.4891787697660859,-7.239059150172864,-7.239059150173254,40.11856326340185,35340.16173749903,15450.767456593654,15450.767456593654,50790.929194092685,87102.71838250513,87092.60681679862,15450.767456593654,102543.37427339228,102543.37427339228,102543.37427339228,130598.38953695582,126080.73974403461,4517.649792921211,0.0,99093.83004476747,47331.27339609107,57513.951831862665,28055.015263563535,85568.9670954262,21217.610661196566,1595.224950860139,0.0,0.8745491673842187,2.6544142554633514,0.0014947306463915918,1.0,1.0,-7.239059150172864,324747.51268412545,1559651.6890897665,4.8026593835895035,1559651.6890897665,4.8026593835895035,0.7562858355936434,0.09225434310533125,3.3833691601119464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3833691601119464,1.2847849279033092,1.2850767547557187,2.633412866722681,5579.88586370348,14221.250758647791,6453.792474857663,0.00047837327129508046,29288.50662027336,2986.5965054604135,19290.817595141973,1967.115946336616,0.658648043932324,0.658648043932324,30582.07921550991,30484.863174865135,1.0039878300381277,0.8,4338.223913392303,4324.433322199387,1.0039878300381277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4950856319606,2034.6934298245008,9.006593831717007,4.999430276554164,-0.8381355493060383,5.837565825860202,2.6336144936737247,3.5,0.7524612839067785,0.6,0.00022712880113795158,0.9982247547266436,0.0002275327275370456,199.12543946549832,0.0,0.0,0.0,0.029584315959416182,7.697692718707559e-05,0.00015015187395087598,0.0005080192196584101,0.09225434275229275,0.09225434275229275,0.09225434275229275,0.09225428643945037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.6149416965,595.6519309012367,0.0,0.09225434275229275,0.09225434310533125,0.09225434310533125,0.3690170467516379,0.3690170467516379,0.5,10.04443443084531,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,28055.015263563535,21217.610661196566,0.7562858355936434,0.5935671648046287,0.41300208401590044,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529694231272852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5346326943147,260.5346326943147,-12.615367305685254,244.6670562622998,276.4022091263083,107910.15439189479,107905.16885876727,4.985533127535204,0.0,nan,276.4022091263083,3.252209126308344,270.05517855351695,-3.0948214464830244,263.70814798072246,-9.441852019277519,257.3611174079266,-15.788882592073378,251.0140868351142,-22.13591316488578,244.6670562622998,-28.482943737700168,1.0,1.0,25732.562594343566,25732.562594343566,275.98076969534395,2.8307696953439745,275.98076969534395,275.98076969534395,87092.76347370488,87092.60681679862,0.15665690625610296,0.0,8648.866644398773,8648.866644398773,0.9214146782838748,3400.286005912506,275.98076969534395,2.8307696953439745,1.0,0.002,0.1280265992412989,0.004784686565661624,0.0001974605112111031,0.001802539497405464,0.09873025560555154,0.09873025560555154,0.0,8.616567095248717e-12,0.9999993553272157,0.9999993553272157,0.0,0.09225428363146701,5.9473864230421413e-08,0.0,0.0,0.0,1599267.4070200992,265.9109408498271,0.0,1.0,1286898.155493634,2588.482203386493,,,,,,,,,,,,,,,,,,,2.0,14221.250758647791,1595.224950860139,0.3690170467516379,6.175450102142607,2.6336144936737247
4163.0,-30.2456321987058,4.99942389575657,35.05918258054678,30.6287009845488,5.0152750748838555,-26.719541471349206,-40.2128360356204,1.4891843461438175,-7.239073769329309,-7.239073769318054,40.118579273068065,35340.16205326805,15450.765815082148,15450.765815082148,50790.927868350205,87102.8400944284,87092.74903883778,15450.765815082148,102543.51485391993,102543.51485391993,102543.51485391993,130598.59652386495,126080.94071586902,4517.655807995933,0.0,99093.9153176872,47331.23727182228,57514.08671762769,28055.081669945015,85569.1683875727,21217.65748238872,1595.228422129929,0.0,0.8745490236027512,2.6544128009019072,0.0014947306463915918,1.0,1.0,-7.239073769329309,324747.3241106853,1559652.3810977568,4.802664303297453,1559652.3810977568,4.802664303297453,0.7562857143673503,0.09225447802530143,3.383365432089107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383365432089107,1.284784901816551,1.285076728663035,2.633410018521687,5579.879828707348,14221.243906033227,6453.792102940048,0.00047837406177831044,29288.564095927486,2986.6023663460496,19290.81648345533,1967.1158329761267,0.6586467134501032,0.6586467134501032,30582.05225759975,30484.863174865135,1.0039867237770657,0.8,4338.220089275254,4324.433322199387,1.0039867237770657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4939647713768,2034.6934298245008,9.006598759524794,4.99942389575657,-0.8381476667773793,5.83757156253395,2.633611625780504,3.5,0.7524604645087154,0.6,0.00022712880113795158,0.9982177746127002,0.00022753431857700147,199.12538450093618,0.0,0.0,0.0,0.029584315959416182,7.697740021427252e-05,0.00015015140092367905,0.0005080170594649281,0.09225447765786988,0.09225447765786988,0.09225447765786988,0.09225442146758805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.70047830074,595.6519038748346,0.0,0.09225447765786988,0.09225447802530143,0.09225447802530143,0.3690174631762958,0.3690174631762958,0.5,10.044432745324649,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,28055.081669945015,21217.65748238872,0.7562857143673503,0.593565753009312,0.41300111616371094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529690231459556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5346670113562,260.5346670113562,-12.615332988643786,244.6671211536759,276.4022128690161,107909.80376590534,107904.86363946939,4.94012643595469,0.0,nan,276.4022128690161,3.252212869016148,270.0551945259581,-3.094805474041891,263.70817618289846,-9.441823817101522,257.36115783983314,-15.788842160166837,251.01413949675538,-22.1358605032446,244.6671211536759,-28.48287884632407,1.0,1.0,25732.562594343566,25732.562594343566,275.98077152020795,2.830771520207975,275.98077152020795,275.98077152020795,87092.87923966855,87092.74903883778,0.13020083076844458,0.0,8648.866644398773,8648.866644398773,0.9214148985330223,3400.2822592495527,275.98077152020795,2.830771520207975,1.0,0.002,0.12802665863764598,0.004784683718785218,0.00019746059691027855,0.001802539412651526,0.09873029845513928,0.09873029845513928,0.0,9.56180447320154e-12,0.9999993561630244,0.9999993561630244,0.0,0.0922544186284573,5.939684411942529e-08,0.0,0.0,0.0,1599267.3897307697,265.91092623067067,0.0,1.0,1286898.2051928954,2588.4820033600336,,,,,,,,,,,,,,,,,,,2.0,14221.243906033227,1595.228422129929,0.3690174631762958,6.175450102142607,2.633611625780504
4164.0,-30.24556517238273,4.999417528484266,35.059190534559015,30.628792382217966,5.015274755290995,-26.719481179615137,-40.212778095714725,1.4891907611471353,-7.239088408265786,-7.239088408313394,40.11859465245931,35340.130070658815,15450.764188309508,15450.764188309508,50790.89425896832,87103.00911307074,87092.88239138984,15450.764188309508,102543.64657969934,102543.64657969934,102543.64657969934,130598.79198670559,126081.13029908754,4517.661687618052,0.0,99094.04176991219,47331.16272282004,57514.31005232461,28055.145407006246,85569.45545933086,21217.70238900398,1595.231766448372,0.0,0.8745488821626773,2.6544113443728827,0.0014947306463915918,1.0,1.0,-7.239088408265786,324747.1352821677,1559653.0458622207,4.802669142891938,1559653.0458622207,4.802669142891938,0.7562855968554438,0.09225461196513318,3.3833598836676964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3833598836676964,1.2847848718066335,1.2850766986463011,2.633405761472033,5579.870808529964,14221.23705927032,6453.79295223927,0.000478375512456424,29288.649501421147,2986.6110752827058,19290.819022067542,1967.1160918425296,0.6586448795166029,0.6586448795166029,30582.01213609475,30484.863174865135,1.0039850773272374,0.8,4338.21439783514,4324.433322199387,1.0039850773272374,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.492841362167,2034.6934298245008,9.006603709311321,4.999417528484266,-0.8381597907561167,5.837577319240383,2.633608751367487,3.5,0.7524596432478534,0.6,0.00022712880113795158,0.9982107968967937,0.0002275359090925909,199.12532955487333,0.0,0.0,0.0,0.029584315959416182,7.69779058564964e-05,0.0001501508952814552,0.0005080145155920647,0.09225461160813801,0.09225461160813801,0.09225461160813801,0.09225454933228287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.7838480127,595.6518775220591,0.0,0.09225461160813801,0.09225461196513318,0.09225461196513318,0.36901787960321625,0.36901787960321625,0.5,10.044430877115833,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,28055.145407006246,21217.70238900398,0.7562855968554438,0.5935633689185744,0.41299935684942096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529686220831564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5347011531846,260.5347011531846,-12.615298846815392,244.6671858209891,276.4022164853591,107909.40810059731,107904.49319717902,4.914903418281399,0.0,nan,276.4022164853591,3.2522164853590994,270.055210352498,-3.0947896475019547,263.70820421963185,-9.441795780368125,257.3611980867558,-15.788801913244185,251.01419195387368,-22.1358080461263,244.6671858209891,-28.482814179010887,1.0,1.0,25732.562594343566,25732.562594343566,275.9807722997128,2.8307722997128053,275.9807722997128,275.9807722997128,87093.0513113414,87092.88239138984,0.16891995156765915,0.0,8648.866644398773,8648.866644398773,0.9214152263298807,3400.276683086035,275.9807722997128,2.8307722997128053,1.0,0.002,0.12802672414465982,0.004784680840238374,0.00019746069202617567,0.0018025393173023855,0.09873034601308783,0.09873034601308783,0.0,9.328560927196472e-12,0.9999992899262097,0.9999992899262097,0.0,0.09225454645755118,6.550758199277329e-08,0.0,0.0,0.0,1599267.3724180434,265.9109115917342,0.0,1.0,1286898.2549594145,2588.4818030629335,,,,,,,,,,,,,,,,,,,2.0,14221.23705927032,1595.231766448372,0.36901787960321625,6.175450102142607,2.633608751367487
4165.0,-30.24549803093913,4.999411182511815,35.059198484263334,30.628872324619465,5.015276325144744,-26.7194205953283,-40.212723857816286,1.4891988884984555,-7.2391023098332425,-7.239102309775374,40.11861043561349,35340.12022305886,15450.761629770046,15450.761629770046,50790.881852828905,87103.15432857962,87093.02312422564,15450.761629770046,102543.78475399569,102543.78475399569,102543.78475399569,130598.99505759272,126081.32749962814,4517.667557964576,0.0,99094.1479811003,47331.11387205828,57514.48234338001,28055.21030359703,85569.69264697704,21217.74818030966,1595.235148054722,0.0,0.8745487432628004,2.654409961210492,0.0014947306463915918,1.0,1.0,-7.2391023098332425,324746.95596511086,1559653.7280796345,4.802673895570543,1559653.7280796345,4.802673895570543,0.7562854796204924,0.09225474596066029,3.3833551703689557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3833551703689557,1.2847848337862124,1.2850766606172441,2.6334021708509243,5579.863200434697,14221.230214291036,6453.793225737882,0.000478376651197772,29288.721695243734,2986.6184370038427,19290.819839573192,1967.1161752049063,0.6586432839336199,0.6586432839336199,30581.978053482362,30484.863174865135,1.003983678693405,0.8,4338.209563042742,4324.433322199387,1.003983678693405,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.491715390751,2034.6934298245008,9.006608129407786,4.999411182511815,-0.838171555937488,5.837582738449303,2.6336058703999363,3.5,0.7524588201142676,0.6,0.00022712880113795158,0.998203807249111,0.00022753750235022846,199.12527451446866,0.0,0.0,0.0,0.029584315959416182,7.697837919404274e-05,0.00015015042194390884,0.0005080122064170043,0.09225474561597721,0.09225474561597721,0.09225474561597721,0.09225468217096792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.86934323475,595.6518504979912,0.0,0.09225474561597721,0.09225474596066029,0.09225474596066029,0.36901829528159164,0.36901829528159164,0.5,10.044428972978672,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,28055.21030359703,21217.74818030966,0.7562854796204924,0.5935615786581093,0.4129980969881085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529682211553419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53473533388905,260.53473533388905,-12.615264666110932,244.66725034203833,276.40222032571984,107909.05991046333,107904.13941056143,4.92049990188873,0.0,nan,276.40222032571984,3.252220325719861,270.05522632899385,-3.0947736710061235,263.70823233226673,-9.441767667733245,257.3612383355301,-15.78876166446986,251.0142443387851,-22.135755661214887,244.66725034203833,-28.482749657961648,1.0,1.0,25732.562594343566,25732.562594343566,275.9807746700748,2.8307746700748453,275.9807746700748,275.9807746700748,87093.1993417596,87093.02312422564,0.1762175339536043,0.0,8648.866644398773,8648.866644398773,0.9214155047880461,3400.2719462208006,275.9807746700748,2.8307746700748453,1.0,0.002,0.12802679070923478,0.004784678087470628,0.0001974607890712869,0.0018025392195167584,0.09873039453564345,0.09873039453564345,0.0,8.588045205537576e-12,0.9999992784582841,0.9999992784582841,0.0,0.09225467939501258,6.656564770325135e-08,0.0,0.0,0.0,1599267.3559773637,265.91089769016673,0.0,1.0,1286898.302219159,2588.4816128549405,,,,,,,,,,,,,,,,,,,2.0,14221.230214291036,1595.235148054722,0.36901829528159164,6.175450102142607,2.6336058703999363
4166.0,-30.245430824815955,4.99940485621597,35.0592064411314,30.628956632595532,5.015277157538297,-26.719360026578745,-40.212665882986016,1.4892063582504513,-7.239116364167501,-7.239116364089048,40.118626541616386,35340.09411683914,15450.759271443092,15450.759271443092,50790.85338828223,87103.30863990079,87093.16804668013,15450.759271443092,102543.92731812323,102543.92731812323,102543.92731812323,130599.20402854029,126081.53054372838,4517.673484811907,0.0,99094.2618912479,47331.047364613296,57514.68280737178,28055.27671041707,85569.95951778884,21217.795042432357,1595.238605587793,0.0,0.8745486022551358,2.6544085628488134,0.0014947306463915918,1.0,1.0,-7.239116364167501,324746.77467758063,1559654.4242532603,4.802678720371394,1559654.4242532603,4.802678720371394,0.7562853598429874,0.09225488049638007,3.383350139547131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383350139547131,1.2847847988420973,1.2850766256651915,2.6333983267830923,5579.855055316237,14221.22337385221,6453.793720363318,0.0004783779089787881,29288.798913526545,2986.626311077335,19290.821318041726,1967.1163259667396,0.6586415979363558,0.6586415979363558,30581.941674799597,30484.863174865135,1.0039821858371283,0.8,4338.2044025410505,4324.433322199387,1.0039821858371283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4905877825631,2034.6934298245008,9.006612674811985,4.99940485621597,-0.8381833863782422,5.8375882425942125,2.6336029852457203,3.5,0.7524579957844916,0.6,0.00022712880113795158,0.9981968109209477,0.00022753909715299528,199.1252194210722,0.0,0.0,0.0,0.029584315959416182,7.697888514700411e-05,0.00015014991599094745,0.000508009739220962,0.09225488014757163,0.09225488014757163,0.09225488014757163,0.09225481864974444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.9561082711,595.65182307689,0.0,0.09225488014757163,0.09225488049638007,0.09225488049638007,0.369018710798119,0.369018710798119,0.5,10.044427129260992,-7.844391802791506e-11,-7.844391802791506e-11,-7.844391802791506e-11,-7.844391802791506e-11,-7.844391802791506e-11,-7.844391802791506e-11,28055.27671041707,21217.795042432357,0.7562853598429874,0.5935593948449105,0.41299650386643466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529678195391384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53476948524025,260.53476948524025,-12.61523051475973,244.6673147478852,276.40222422257483,107908.6942282114,107903.77795397452,4.916274236888805,0.0,nan,276.40222422257483,3.2522242225748528,270.0552423276497,-3.0947576723502834,263.70826043271774,-9.44173956728224,257.3612785377808,-15.7887214622192,251.01429664283341,-22.135703357166562,244.6673147478852,-28.482685252114777,1.0,1.0,25732.562594343566,25732.562594343566,275.9807773719976,2.8307773719976126,275.9807773719976,275.9807773719976,87093.3536098856,87093.16804668013,0.1855632054648595,0.0,8648.866644398773,8648.866644398773,0.9214158020050053,3400.2668902448663,275.9807773719976,2.8307773719976126,1.0,0.002,0.12802685528453228,0.004784675320761538,0.00019746088298649165,0.0018025391268003202,0.09873044149324582,0.09873044149324582,0.0,9.78681198582354e-12,0.9999993000357579,0.9999993000357579,0.0,0.09225481592126257,6.457511750884138e-08,0.0,0.0,0.0,1599267.3393560124,265.9108836358325,0.0,1.0,1286898.3499982469,2588.481420556744,,,,,,,,,,,,,,,,,,,2.0,14221.22337385221,1595.238605587793,0.369018710798119,6.175450102142607,2.6336029852457203
4167.0,-30.2453634977006,4.9993985522664435,35.05921440267219,30.629038845095806,5.015278314225494,-26.719299316511627,-40.21261164508758,1.4892141320165233,-7.239130153476992,-7.239130153475408,40.11864259005879,35340.083088893436,15450.75658735859,15450.75658735859,50790.83967625203,87103.45871012483,87093.3126510188,15450.75658735859,102544.06923837739,102544.06923837739,102544.06923837739,130599.41188030987,126081.73245727948,4517.679423030389,0.0,99094.37216178562,47330.99653708547,57514.86180522239,28055.34264193248,85570.20444715487,21217.841583819027,1595.2420338074326,0.0,0.8745484629490458,2.654407190856863,0.0014947306463915918,1.0,1.0,-7.239130153476992,324746.59680869925,1559655.117936713,4.8026834869511195,1559655.117936713,4.8026834869511195,0.7562852414465298,0.09225501486251218,3.3833452589627706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3833452589627706,1.284784762475781,1.285076589290615,2.6333946025660064,5579.847164147125,14221.21653694718,6453.794112759837,0.0004783791109127896,29288.87375572332,2986.6339428574815,19290.822490941177,1967.1164455691983,0.658639954947792,0.658639954947792,30581.906382497797,30484.863174865135,1.0039807375626215,0.8,4338.19939614804,4324.433322199387,1.0039807375626215,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4894583600928,2034.6934298245008,9.006617039855554,4.9993985522664435,-0.8381950816940744,5.837593633960518,2.63360009545066,3.5,0.75245717012876,0.6,0.00022712880113795158,0.9981898020502177,0.000227540694837238,199.12516422852087,0.0,0.0,0.0,0.029584315959416182,7.697935849011797e-05,0.00015014944264783362,0.0005080074049184503,0.09225501452685392,0.09225501452685392,0.09225501452685392,0.09225495452901401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.04237554583,595.6517958148049,0.0,0.09225501452685392,0.09225501486251218,0.09225501486251218,0.36901912653876506,0.36901912653876506,0.5,10.04442533106424,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,28055.34264193248,21217.841583819027,0.7562852414465298,0.5935575356445321,0.4129951928619993,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452967417536267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5348036530549,260.5348036530549,-12.615196346945083,244.6673790833223,276.40222822276655,107908.33725812692,107903.4186138507,4.918644276206584,0.0,nan,276.40222822276655,3.2522282227665755,270.055258394892,-3.09474160510797,263.70828856700876,-9.441711432991212,257.3613187391185,-15.788681260881503,251.01434891122122,-22.135651088778758,244.6673790833223,-28.48262091667769,1.0,1.0,25732.562594343566,25732.562594343566,275.9807803020665,2.8307803020665006,275.9807803020665,275.9807803020665,87093.50362569757,87093.3126510188,0.1909746787714539,0.0,8648.866644398773,8648.866644398773,0.9214160903458247,3400.2619852575845,275.9807803020665,2.8307803020665006,1.0,0.002,0.12802691828154816,0.00478467260458711,0.000197460974574588,0.001802539035214809,0.098730487287294,0.098730487287294,0.0,9.789397157483615e-12,0.9999993171474679,0.9999993171474679,0.0,0.09225495186594168,6.299657049544285e-08,0.0,0.0,0.0,1599267.3230480894,265.910869846523,0.0,1.0,1286898.3968763524,2588.481231884787,,,,,,,,,,,,,,,,,,,2.0,14221.21653694718,1595.2420338074326,0.36901912653876506,6.175450102142607,2.63360009545066
4168.0,-30.24529611948263,4.999392270737127,35.05922237079373,30.629120219405763,5.015279603775832,-26.71923854716113,-40.21255363533271,1.489222030434495,-7.239143928179942,-7.239143928161053,40.11865870296706,35340.05969865133,15450.753897032846,15450.753897032846,50790.81359568417,87103.60698853213,87093.45810873328,15450.753897032846,102544.21200576612,102544.21200576612,102544.21200576612,130599.62086202728,126081.93546439958,4517.6853976277125,0.0,99094.4808937923,47330.93360044361,57515.0525481652,28055.408856261158,85570.46140442636,21217.88832850946,1595.2454752558592,0.0,0.8745483234734311,2.654405820318757,0.0014947306463915918,1.0,1.0,-7.239143928179942,324746.41912830283,1559655.8144077223,4.802688259332349,1559655.8144077223,4.802688259332349,0.7562851226733857,0.09225514938891542,3.383340441948236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383340441948236,1.2847847255263352,1.2850765523327765,2.6333909290229065,5579.839380350109,14221.20970470623,6453.7944632404215,0.00047838028948343027,29288.94759308659,2986.641472173126,19290.8235385511,1967.1165523956806,0.6586383302862182,0.6586383302862182,30581.87154986979,30484.863174865135,1.003979308151954,0.8,4338.194454962102,4324.433322199387,1.003979308151954,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.488327450917,2034.6934298245008,9.006621409072176,4.999392270737127,-0.8382067606724535,5.837599031409581,2.633597201852913,3.5,0.7524563433865465,0.6,0.00022712880113795158,0.9981827879127637,0.00022754229374450155,199.12510899410793,0.0,0.0,0.0,0.029584315959416182,7.697986475382609e-05,0.00015014893638412547,0.0005080049687839247,0.09225514904452496,0.09225514904452496,0.09225514904452496,0.09225509120571444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.12865214125,595.651768552855,0.0,0.09225514904452496,0.09225514938891542,0.09225514938891542,0.36901954244436913,0.36901954244436913,0.5,10.044423595596284,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,28055.408856261158,21217.88832850946,0.7562851226733857,0.5935554484816286,0.4129936793448594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529670148098872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53483785106346,260.53483785106346,-12.61516214893652,244.6674433711854,276.40223233092047,107907.98355459435,107903.06056364487,4.922990949464298,0.0,nan,276.40223233092047,3.252232330920492,270.055274538987,-3.094725461012956,263.7083167470473,-9.441683252952657,257.36135895509744,-15.788641044902533,251.014401163143,-22.135598836856985,244.6674433711854,-28.482556628814564,1.0,1.0,25732.562594343566,25732.562594343566,275.98078334550513,2.8307833455051536,275.98078334550513,275.98078334550513,87093.6519409803,87093.45810873328,0.19383224702323787,0.0,8648.866644398773,8648.866644398773,0.9214163749307706,3400.257144157977,275.98078334550513,2.8307833455051536,1.0,0.002,0.12802697917947303,0.004784669896959585,0.00019746106293107413,0.0018025389458618281,0.09873053146553706,0.09873053146553706,0.0,8.792902170262629e-12,0.9999993398880495,0.9999993398880495,0.0,0.0922550884901888,6.089872661099318e-08,0.0,0.0,0.0,1599267.3067574392,265.91085607182004,0.0,1.0,1286898.4437047972,2588.481043412716,,,,,,,,,,,,,,,,,,,2.0,14221.20970470623,1595.2454752558592,0.36901954244436913,6.175450102142607,2.633597201852913
4169.0,-30.24522862800124,4.9993860115135185,35.05923034634928,30.629201034922175,5.015280965350401,-26.719177668671655,-40.21249559065325,1.4892300049979308,-7.239157703820979,-7.239157703824522,40.118674853680275,35340.03704607264,15450.75122036486,15450.75122036486,50790.7882664375,87103.75419685578,87093.60404213874,15450.75122036486,102544.35526250361,102544.35526250361,102544.35526250361,130599.83045377918,126082.13904414595,4517.691409633236,0.0,99094.58868028816,47330.871526026414,57515.241282513045,28055.47519127557,85570.71647378862,21217.93516053618,1595.2489223053785,0.0,0.8745481838453655,2.6544044496878967,0.0014947306463915918,1.0,1.0,-7.239157703820979,324746.24143588444,1559656.5125135982,4.802693036930885,1559656.5125135982,4.802693036930885,0.75628500376049,0.09225528402997657,3.383335664019426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383335664019426,1.2847846882206768,1.2850765150186445,2.633387286631718,5579.831662560256,14221.202875733274,6453.794788116067,0.0004783814537218334,29289.020812839808,2986.648938510073,19290.824509626145,1967.1166514177773,0.6586367169082477,0.6586367169082477,30581.83699986733,30484.863174865135,1.0039778903396637,0.8,4338.189553868039,4324.433322199387,1.0039778903396637,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4871950783015,2034.6934298245008,9.006625793939326,4.9993860115135185,-0.8382184308142042,5.837604442327723,2.6335943045120134,3.5,0.752455515574861,0.6,0.00022712880113795158,0.9981757620377684,0.00022754389534992297,199.12505366687614,0.0,0.0,0.0,0.029584315959416182,7.698037132540909e-05,0.0001501484298125425,0.0005080025374812927,0.09225528368648199,0.09225528368648199,0.09225528368648199,0.09225522818677359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.214770931,595.6517413440691,0.0,0.09225528368648199,0.09225528402997657,0.09225528402997657,0.3690199585843601,0.3690199585843601,0.5,10.044421930785122,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,28055.47519127557,21217.93516053618,0.75628500376049,0.5935533832066879,0.41299218356898687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529666117780535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53487209062104,260.53487209062104,-12.615127909378941,244.66750764034333,276.40223654087725,107907.63178926623,107902.70281711638,4.92897214985572,0.0,nan,276.40223654087725,3.252236540877277,270.05529076078307,-3.094709239216911,263.7083449806856,-9.441655019314396,257.3613992005762,-15.788600799423762,251.0144534204611,-22.135546579538868,244.66750764034333,-28.482492359656646,1.0,1.0,25732.562594343566,25732.562594343566,275.9807864429664,2.830786442966428,275.9807864429664,275.9807864429664,87093.7991235152,87093.60404213874,0.19508137645607349,0.0,8648.866644398773,8648.866644398773,0.9214166572063489,3400.252342339523,275.9807864429664,2.830786442966428,1.0,0.002,0.12802703770987225,0.0047846672020195,0.00019746114763564764,0.0018025388613515118,0.09873057381782382,0.09873057381782382,0.0,8.987159540868594e-12,0.9999993655553303,0.9999993655553303,0.0,0.09225522549910337,5.85308732034925e-08,0.0,0.0,0.0,1599267.2904656753,265.910842296179,0.0,1.0,1286898.4905364304,2588.4808549278473,,,,,,,,,,,,,,,,,,,2.0,14221.202875733274,1595.2489223053785,0.3690199585843601,6.175450102142607,2.6335943045120134
4170.0,-30.245160987347656,4.999379771535553,35.059238326309966,30.629257682617776,5.01528061993265,-26.719116826621754,-40.21244131783021,1.489236457925671,-7.239171764416881,-7.239171764402824,40.118690932043016,35340.04369542938,15450.748911963818,15450.748911963818,50790.792607393196,87103.86347206082,87093.74828619683,15450.748911963818,102544.49719816065,102544.49719816065,102544.49719816065,130600.03864386058,126082.34120044087,4517.697443419698,0.0,99094.66319864446,47330.8434176566,57515.355312208725,28055.54144569992,85570.89675790865,21217.981913796633,1595.252372538439,0.0,0.874548042909893,2.654403050705542,0.0014947306463915918,1.0,1.0,-7.239171764416881,324746.06006790383,1559657.207492998,4.80269785926541,1559657.207492998,4.80269785926541,0.7562848842130871,0.0922554187803145,3.383332380201061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383332380201061,1.2847846580333557,1.2850764848244667,2.6333847925768294,5579.826377957225,14221.196051275301,6453.7941214464045,0.0004783820805781726,29289.071265518276,2986.6540832514956,19290.82251690591,1967.1164482168642,0.658635514319527,0.658635514319527,30581.813254021756,30484.863174865135,1.0039769158927385,0.8,4338.186185398735,4324.433322199387,1.0039769158927385,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4860612433479,2034.6934298245008,9.006630401161896,4.999379771535553,-0.8382302291518213,5.837610000687374,2.6335914034307866,3.5,0.7524546866945104,0.6,0.00022712880113795158,0.998168720687442,0.00022754550050569332,199.12499821738885,0.0,0.0,0.0,0.029584315959416182,7.698084498177179e-05,0.00015014795615617978,0.0005080004418842123,0.09225541842891113,0.09225541842891113,0.09225541842891113,0.09225536422839604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.30035405536,595.6517143059036,0.0,0.09225541842891113,0.0922554187803145,0.0922554187803145,0.36902037499112295,0.36902037499112295,0.5,10.044420304523047,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,28055.54144569992,21217.981913796633,0.7562848842130871,0.5935521834144972,0.41299139116668393,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529662080689434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5349062225534,260.5349062225534,-12.615093777446589,244.66757190444685,276.40224054063907,107907.31125876888,107902.39777988235,4.913478886534944,0.0,nan,276.40224054063907,3.252240540639093,270.0553068134113,-3.0946931865886995,263.708373086184,-9.44162691381598,257.3614393589428,-15.788560641057188,251.014505631696,-22.135494368303966,244.66757190444685,-28.482428095553132,1.0,1.0,25732.562594343566,25732.562594343566,275.9807890601869,2.8307890601869303,275.9807890601869,275.9807890601869,87093.9022091261,87093.74828619683,0.15392292926844675,0.0,8648.866644398773,8648.866644398773,0.9214168512111499,3400.2490421020666,275.9807890601869,2.8307890601869303,1.0,0.002,0.12802709500731216,0.004784664460757525,0.0001974612303233744,0.0018025387786429333,0.0987306151616872,0.0987306151616872,0.0,8.966307731006484e-12,0.9999993789179256,0.9999993789179256,0.0,0.09225536148212762,5.729818687411207e-08,0.0,0.0,0.0,1599267.2738369072,265.9108282355831,0.0,1.0,1286898.538336788,2588.4806625441274,,,,,,,,,,,,,,,,,,,2.0,14221.196051275301,1595.252372538439,0.36902037499112295,6.175450102142607,2.6335914034307866
