time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4171.0,-30.245093392920303,4.999373545492008,35.05924629332382,30.629344994109147,5.015280875079162,-26.7190559661231,-40.21238327315075,1.489243446917065,-7.239186330988673,-7.239186331043235,40.118706518967606,35340.01644994612,15450.747240594033,15450.747240594033,50790.76369054015,87104.02426818864,87093.88456624032,15450.747240594033,102544.63180683435,102544.63180683435,102544.63180683435,130600.23781396309,126082.53441843319,4517.703395529892,0.0,99094.7824818896,47330.77465900547,57515.56424764904,28055.60600712873,85571.17025477777,21218.027416478326,1595.2557544150472,0.0,0.8745479010651747,2.654401601380775,0.0014947306463915918,1.0,1.0,-7.239186330988673,324745.8721733977,1559657.8812292744,4.802702712712224,1559657.8812292744,4.802702712712224,0.7562847657287095,0.09225555305777491,3.383327128188949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383327128188949,1.2847846253382873,1.285076452121972,2.633380771736827,5579.817858279748,14221.189232055462,6453.794777734243,0.0004783834228010138,29289.15198777534,2986.6623146309234,19290.82447859418,1967.1166482533974,0.6586337660662129,0.6586337660662129,30581.775275825,30484.863174865135,1.0039753574000072,0.8,4338.180797997826,4324.433322199387,1.0039753574000072,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4849255998,2034.6934298245008,9.006635389227833,4.999373545492008,-0.8382422645056078,5.837615809997616,2.6335884977232897,3.5,0.7524538564923685,0.6,0.00022712880113795158,0.9981616842027635,0.00022754710457490704,199.12494280582717,0.0,0.0,0.0,0.029584315959416182,7.698135155931863e-05,0.00015014744957863295,0.0005079979393877713,0.09225555269967806,0.09225555269967806,0.09225555269967806,0.09225549447102657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.3841427662,595.6516878270678,0.0,0.09225555269967806,0.09225555305777491,0.09225555305777491,0.3690207915365939,0.3690207915365939,0.5,10.04441855756526,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,28055.60600712873,21218.027416478326,0.7562847657287095,0.5935499484150657,0.41298975279554445,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529658034677655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5349403168237,260.5349403168237,-12.615059683176298,244.66763616188842,276.4022444717376,107906.93497211342,107902.02691501834,4.908057095078089,0.0,nan,276.4022444717376,3.25224447173764,270.0553228097794,-3.0946771902205796,263.70840114781896,-9.441598852181016,257.3614794858483,-15.788520514151685,251.01455782386947,-22.13544217613051,244.66763616188842,-28.482363838111553,1.0,1.0,25732.562594343566,25732.562594343566,275.98079025052937,2.8307902505293896,275.98079025052937,275.98079025052937,87094.06616133027,87093.88456624032,0.18159508994722273,0.0,8648.866644398773,8648.866644398773,0.921417161494714,3400.243763829894,275.98079025052937,2.8307902505293896,1.0,0.002,0.1280271564429535,0.0047846616130228625,0.0001974613191890531,0.0018025386900088142,0.09873065959452655,0.09873065959452655,0.0,9.197867294197248e-12,0.9999993340639015,0.9999993340639015,0.0,0.09225549162147184,6.143630306708342e-08,0.0,0.0,0.0,1599267.256609744,265.9108136690113,0.0,1.0,1286898.5878572636,2588.4804632374176,,,,,,,,,,,,,,,,,,,2.0,14221.189232055462,1595.2557544150472,0.3690207915365939,6.175450102142607,2.6335884977232897
4172.0,-30.245025661390862,4.9993673373741245,35.05925425646513,30.62939877798783,5.015280985375377,-26.718994996712897,-40.212325228471286,1.4892503194088829,-7.239200519295764,-7.239200519282151,40.11872234092351,35340.01235022256,15450.745088096639,15450.745088096639,50790.7574383192,87104.12763303054,87094.02508449239,15450.745088096639,102544.77017258902,102544.77017258902,102544.77017258902,130600.44144098651,126082.7321063646,4517.709334621919,0.0,99094.85195146735,47330.73666427747,57515.6836524332,28055.67126839749,85571.3549208307,21218.073448566764,1595.2591603709254,0.0,0.8745477604148942,2.654400189692816,0.0014947306463915918,1.0,1.0,-7.239200519295764,324745.689158235,1559658.5651258663,4.802707525290382,1559658.5651258663,4.802707525290382,0.7562846472494584,0.09225568736251016,3.3833240527608694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3833240527608694,1.2847845931882147,1.2850764199645968,2.6333784439032644,5579.812925879762,14221.182414164245,6453.793969980382,0.0004783839723354544,29289.199144434213,2986.667123271883,19290.822064163833,1967.1164020500205,0.6586326232081235,0.6586326232081235,30581.75303687372,30484.863174865135,1.0039744447912382,0.8,4338.177643289162,4324.433322199387,1.0039744447912382,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4837875339924,2034.6934298245008,9.006640109555963,4.9993673373741245,-0.8382541139012716,5.837621451275396,2.63358558581938,3.5,0.7524530245198229,0.6,0.00022712880113795158,0.9981546334996146,0.00022754871190811264,199.12488728190485,0.0,0.0,0.0,0.029584315959416182,7.698185813994723e-05,0.00015014694299800434,0.0005079957636936633,0.09225568701063393,0.09225568701063393,0.09225568701063393,0.09225562754002317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.46924858907,595.6516609315083,0.0,0.09225568701063393,0.09225568736251016,0.09225568736251016,0.36902120758264434,0.36902120758264434,0.5,10.0444167731302,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,28055.67126839749,21218.073448566764,0.7562846472494584,0.5935485944485749,0.41298881363884676,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529653991433211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5349743795745,260.5349743795745,-12.615025620425456,244.66770043624393,276.40224832288317,107906.6276831328,107901.72416344956,4.903519683267578,0.0,nan,276.40224832288317,3.25224832288319,270.05533874556875,-3.09466125443123,263.7084291682497,-9.441570831750255,257.36151959091904,-15.788480409080933,251.0146100135825,-22.135389986417465,244.66770043624393,-28.482299563756044,1.0,1.0,25732.562594343566,25732.562594343566,275.9807923093038,2.830792309303831,275.9807923093038,275.9807923093038,87094.16622405207,87094.02508449239,0.141139559680596,0.0,8648.866644398773,8648.866644398773,0.921417343187773,3400.240673024674,275.9807923093038,2.830792309303831,1.0,0.002,0.1280272190582892,0.004784658826789368,0.0001974614100271397,0.0018025385989858735,0.09873070501356984,0.09873070501356984,0.0,9.013012992192815e-12,0.9999993212763223,0.9999993212763223,0.0,0.09225562474639075,6.261611941589028e-08,0.0,0.0,0.0,1599267.2398299326,265.9107994807042,0.0,1.0,1286898.636091781,2588.480269106376,,,,,,,,,,,,,,,,,,,2.0,14221.182414164245,1595.2591603709254,0.36902120758264434,6.175450102142607,2.63358558581938
4173.0,-30.24494629225195,4.999361137986423,35.05926220503347,30.629481269884877,5.015280725438146,-26.718923590532007,-40.21226187525315,1.4892580222136376,-7.239215594242864,-7.239215594207972,40.11873784740021,35340.01026915929,15450.744045143561,15450.744045143561,50790.75431430285,87104.28284348299,87094.15932738109,15450.744045143561,102544.90337252466,102544.90337252466,102544.90337252466,130600.63931821671,126082.92411691241,4517.715201304294,0.0,99094.96271609364,47330.690136653306,57515.858421600366,28055.735945692057,85571.59436729242,21218.118995618643,1595.2625605573019,0.0,0.8745476160486307,2.654398689787775,0.0014947306463915918,1.0,1.0,-7.239215594242864,324745.49470637005,1559659.235384703,4.8027124650179465,1559659.235384703,4.8027124650179465,0.7562845272243401,0.09225582158968697,3.383319152308007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383319152308007,1.284784557153873,1.28507638392207,2.6333747035401216,5579.805000499093,14221.175601272786,6453.7943862386255,0.00047838518371337677,29289.274305822964,2986.6747876005534,19290.82330838758,1967.1165289255332,0.658630975522408,0.658630975522408,30581.71760084487,30484.863174865135,1.0039729906209118,0.8,4338.172616507736,4324.433322199387,1.0039729906209118,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4826475255707,2034.6934298245008,9.006645486872088,4.999361137986423,-0.8382663848039353,5.837627522790358,2.633582668946305,3.5,0.7524521911275157,0.6,0.00022712880113795158,0.9981463714152882,0.0002275505954261016,199.12482221791956,0.0,0.0,0.0,0.029584315959416182,7.698241105397115e-05,0.00015014639008398043,0.00050799315722104,0.09225582121703589,0.09225582121703589,0.09225582121703589,0.09225575681705275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.5535389861,595.6516342855971,0.0,0.09225582121703589,0.09225582158968697,0.09225582158968697,0.36902162346179107,0.36902162346179107,0.5,10.044414841410312,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,28055.735945692057,21218.118995618643,0.7562845272243401,0.5935468970730822,0.41298763369386415,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529649939990092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53500944084215,260.53500944084215,-12.614990559157832,244.66776673120503,276.4022521504579,107906.29958246667,107901.25232060891,5.047261857780141,0.0,nan,276.4022521504579,3.2522521504579345,270.05535506662164,-3.0946449333783335,263.708457982779,-9.441542017220968,257.3615608989234,-15.788439101076563,251.0146638150657,-22.13533618493429,244.66776673120503,-28.482233268794943,1.0,1.0,25732.562594343566,25732.562594343566,275.9807927558208,2.8307927558208235,275.9807927558208,275.9807927558208,87094.32449222943,87094.15932738109,0.16516484833846334,0.0,8648.866644398773,8648.866644398773,0.9214176327011929,3400.235748069547,275.9807927558208,2.8307927558208235,1.0,0.002,0.12802728678416242,0.004784655864215975,0.00019746150838895538,0.001802538501435852,0.09873075419447769,0.09873075419447769,0.0,9.824807200436991e-12,0.9999992658851201,0.9999992658851201,0.0,0.09225575386331558,6.772637138506194e-08,0.0,0.0,0.0,1599267.2220015335,265.9107844057571,0.0,1.0,1286898.687340514,2588.4800628439293,,,,,,,,,,,,,,,,,,,2.0,14221.175601272786,1595.2625605573019,0.36902162346179107,6.175450102142607,2.633582668946305
4174.0,-30.244878569098095,4.999354957835291,35.059270148428986,30.62955862786623,5.015282237015109,-26.718862488483673,-40.21220379564909,1.4892661553410218,-7.2392296689045,-7.239229668870424,40.11875359465147,35339.990710585334,15450.741731271402,15450.741731271402,50790.73244185674,87104.42372383566,87094.29923326625,15450.741731271402,102545.04096453765,102545.04096453765,102545.04096453765,130600.84179498722,126083.12076171793,4517.721033269298,0.0,99095.06496715015,47330.63195029618,57516.036685393294,28055.800830449578,85571.83751584287,21218.164765459103,1595.2659458765766,0.0,0.8745474763223426,2.654397289408312,0.0014947306463915918,1.0,1.0,-7.2392296689045,324745.31315728143,1559659.9160523466,4.802717245982141,1559659.9160523466,4.802717245982141,0.756284409548223,0.09225595549461513,3.383314606130212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383314606130212,1.2847845191064495,1.2850763458660046,2.6333712430495835,5579.79766813489,14221.169023779155,6453.794657794947,0.0004783862826936637,29289.343884130743,2986.6818826134045,19290.824120087596,1967.1166116959,0.6586294386245899,0.6586294386245899,30581.684726631614,30484.863174865135,1.0039716415788882,0.8,4338.167953132919,4324.433322199387,1.0039716415788882,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.481504502051,2034.6934298245008,9.006650139172594,4.999354957835291,-0.8382781733993694,5.837633131234661,2.633579744359972,3.5,0.7524513555314206,0.6,0.00022712880113795158,0.9981393217006722,0.00022755220258326248,199.1247667009305,0.0,0.0,0.0,0.029584315959416182,7.698291794585284e-05,0.00015014588319209874,0.0005079907596541484,0.0922559551442355,0.0922559551442355,0.0922559551442355,0.09225588918260093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.6392245532,595.6516071978648,0.0,0.0922559551442355,0.09225595549461513,0.09225595549461513,0.3690220387334011,0.3690220387334011,0.5,10.04441286178113,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,28055.800830449578,21218.164765459103,0.756284409548223,0.5935449549327871,0.41298623164475634,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45296451924322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5350444214011,260.5350444214011,-12.614955578598881,244.66783268391345,276.40225615886595,107905.94616128445,107900.91051802512,5.0356432593347815,0.0,nan,276.40225615886595,3.2522561588659755,270.05537146389264,-3.0946285361073365,263.7084867689092,-9.441513231090767,257.361602073911,-15.788397926088976,251.01471737891433,-22.13528262108565,244.66783268391345,-28.48216731608653,1.0,1.0,25732.562594343566,25732.562594343566,275.98079485736855,2.8307948573685735,275.98079485736855,275.98079485736855,87094.46863123309,87094.29923326625,0.16939796683436725,0.0,8648.866644398773,8648.866644398773,0.9214179012842237,3400.231179160863,275.98079485736855,2.8307948573685735,1.0,0.002,0.1280273559131832,0.004784653069242158,0.00019746160931928756,0.0018025383994406071,0.09873080465964378,0.09873080465964378,0.0,8.75989471932348e-12,0.9999992506701668,0.9999992506701668,0.0,0.09225588636447539,6.913013974090686e-08,0.0,0.0,0.0,1599267.2053561187,265.9107703310955,0.0,1.0,1286898.735188676,2588.4798702679013,,,,,,,,,,,,,,,,,,,2.0,14221.169023779155,1595.2659458765766,0.3690220387334011,6.175450102142607,2.633579744359972
4175.0,-30.244810687477763,4.999348793359667,35.05927809510859,30.629652959201508,5.015281274560167,-26.718801491275272,-40.21214571604503,1.4892720770119765,-7.239244088419696,-7.2392440884140195,40.118769576206326,35339.95901167722,15450.739853548712,15450.739853548712,50790.69886522593,87104.59929602311,87094.44168369658,15450.739853548712,102545.1815372453,102545.1815372453,102545.1815372453,130601.04856213486,126083.32166157283,4517.7269005620265,0.0,99095.1966971023,47330.55640818037,57516.266987691044,28055.867024889565,85572.13401258062,21218.21144770757,1595.2694023923252,0.0,0.874547333761886,2.6543958547177087,0.0014947306463915918,1.0,1.0,-7.239244088419696,324745.1271600057,1559660.6068475612,4.8027221239230435,1559660.6068475612,4.8027221239230435,0.7562842890894793,0.09225608989605782,3.383308840983242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383308840983242,1.2847844914043982,1.285076318157661,2.6333668125811096,5579.788280503835,14221.162215623262,6453.795672983963,0.00047838781759624026,29289.43272831803,2986.690942199225,19290.827154555504,1967.1169211255121,0.6586275443943463,0.6586275443943463,30581.643037824608,30484.863174865135,1.0039699308174777,0.8,4338.162039363022,4324.433322199387,1.0039699308174777,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4803597078317,2034.6934298245008,9.006655055019209,4.999348793359667,-0.8382901211585789,5.837638914518246,2.633576815244358,3.5,0.7524505186412451,0.6,0.00022712880113795158,0.9981322555442074,0.00022755381351153222,199.1247110540674,0.0,0.0,0.0,0.029584315959416182,7.698342484082092e-05,0.00015014537629713066,0.0005079881790588379,0.09225608953805826,0.09225608953805826,0.09225608953805826,0.09225602417376638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.72594866244,595.6515797839492,0.0,0.09225608953805826,0.09225608989605782,0.09225608989605782,0.36902245379452037,0.36902245379452037,0.5,10.044410901731505,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,28055.867024889565,21218.21144770757,0.7562842890894793,0.5935425059956878,0.41298443026419823,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529641141494984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5350791254181,260.5350791254181,-12.614920874581856,244.6678983614773,276.40225988933645,107905.53171289143,107900.5358792109,4.9958336805371975,0.0,nan,276.40225988933645,3.2522598893364716,270.05538758378293,-3.0946124162170463,263.70851527821605,-9.441484721783922,257.3616429726366,-15.78835702736336,251.0147706670596,-22.135229332940384,244.6678983614773,-28.482101638522664,1.0,1.0,25732.562594343566,25732.562594343566,275.98079690824085,2.8307969082408704,275.98079690824085,275.98079690824085,87094.64153426462,87094.44168369658,0.19985056803852785,0.0,8648.866644398773,8648.866644398773,0.9214182418822895,3400.2253851881583,275.98079690824085,2.8307969082408704,1.0,0.002,0.12802742445597504,0.004784650221162959,0.00019746170920603365,0.0018025383007385714,0.09873085460301682,0.09873085460301682,0.0,9.944605035283605e-12,0.9999992570369528,0.9999992570369528,0.0,0.09225602135319215,6.85428656715232e-08,0.0,0.0,0.0,1599267.1883028601,265.9107559115803,0.0,1.0,1286898.7842091997,2588.4796729734576,,,,,,,,,,,,,,,,,,,2.0,14221.162215623262,1595.2694023923252,0.36902245379452037,6.175450102142607,2.633576815244358
4176.0,-30.244742725848003,4.999342655172863,35.05928603928808,30.629726719949417,5.015283711012235,-26.718740082158874,-40.2120913733728,1.4892810663595515,-7.239257482246103,-7.239257482215976,40.11878539700569,35339.95618694739,15450.736690641292,15450.736690641292,50790.692877588684,87104.73213273504,87094.58402019435,15450.736690641292,102545.32071083564,102545.32071083564,102545.32071083564,130601.25238670106,126083.51966044285,4517.732726258216,0.0,99095.29212550064,47330.51617643621,57516.41772118269,28055.93167586541,85572.34939704809,21218.25710018814,1595.2727597329188,0.0,0.8745471975450659,2.654394522080136,0.0014947306463915918,1.0,1.0,-7.239257482246103,324744.954393172,1559661.2906949795,4.802726784806891,1559661.2906949795,4.802726784806891,0.7562841735332835,0.09225622353318397,3.383304573409528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383304573409528,1.2847844493515126,1.2850762760952235,2.6333635771488604,5579.7814250111405,14221.155412899421,6453.795656624461,0.0004783887933244786,29289.497878589533,2986.697585678038,19290.827105655855,1967.1169161391358,0.6586260777026617,0.6586260777026617,30581.61217822803,30484.863174865135,1.0039686644489942,0.8,4338.157661771855,4324.433322199387,1.0039686644489942,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4792127355877,2034.6934298245008,9.006659233138004,4.999342655172863,-0.838301569419305,5.837644224592168,2.63357388055727,3.5,0.75244968015922,0.6,0.00022712880113795158,0.9981251811131915,0.00022755542634906656,199.12465534164667,0.0,0.0,0.0,0.029584315959416182,7.698389912417394e-05,0.00015014490201377764,0.0005079859336573393,0.09225622321138373,0.09225622321138373,0.09225622321138373,0.09225615764541993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.81192347076,595.6515526057785,0.0,0.09225622321138373,0.09225622353318397,0.09225622353318397,0.36902286891529074,0.36902286891529074,0.5,10.044408935874552,-3.012701199622825e-11,-3.012701199622825e-11,-3.012701199622825e-11,-3.012701199622825e-11,-3.012701199622825e-11,-3.012701199622825e-11,28055.93167586541,21218.25710018814,0.7562841735332835,0.5935409420854438,0.41298335777802636,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452963708108118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53511391943954,260.53511391943954,-12.614886080560439,244.66796385864382,276.40226398021434,107905.20156644053,107900.1927761469,5.0087902936289925,0.0,nan,276.40226398021434,3.252263980214366,270.05540395591356,-3.0945960440864155,263.70854393160965,-9.441456068390323,257.36168390728733,-15.788316092712648,251.01482388296884,-22.135176117031136,244.66796385864382,-28.48203614135616,1.0,1.0,25732.562594343566,25732.562594343566,275.9807999716816,2.8307999716816425,275.9807999716816,275.9807999716816,87094.77700426264,87094.58402019435,0.1929840682860231,0.0,8648.866644398773,8648.866644398773,0.921418494005295,3400.2210962765757,275.9807999716816,2.8307999716816425,1.0,0.002,0.1280274929793153,0.004784647551027499,0.0001974618094774367,0.0018025381997719742,0.09873090473871834,0.09873090473871834,0.0,9.249410699158078e-12,0.9999992572502432,0.9999992572502432,0.0,0.09225615500989637,6.852328759350101e-08,0.0,0.0,0.0,1599267.172462631,265.9107425177539,0.0,1.0,1286898.8297427848,2588.479489713014,,,,,,,,,,,,,,,,,,,2.0,14221.155412899421,1595.2727597329188,0.36902286891529074,6.175450102142607,2.63357388055727
4177.0,-30.244674723977326,4.999336536660573,35.059293997061374,30.629807605315023,5.015284957893162,-26.718678755790744,-40.212033258844144,1.4892889886556346,-7.23927150513731,-7.239271505047955,40.11880167766315,35339.93496721982,15450.734336835989,15450.734336835989,50790.66930405581,87104.87976443785,87094.73140847257,15450.734336835989,102545.46574530855,102545.46574530855,102545.46574530855,130601.46459990865,126083.7259386994,4517.738661209252,0.0,99095.40009865521,47330.455297863205,57516.60533421334,28055.998854600104,85572.60418881345,21218.304516451164,1595.2762535712263,0.0,0.8745470560321866,2.654393126853328,0.0014947306463915918,1.0,1.0,-7.23927150513731,324744.77351210103,1559661.9944187107,4.802731626905129,1559661.9944187107,4.802731626905129,0.7562840527052623,0.0922563582324382,3.3832997884448672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3832997884448672,1.2847844122903809,1.2850762390256736,2.6333599287786114,5579.773694552376,14221.148614041154,6453.795999075705,0.0004783899627225349,29289.571215976808,2986.7050640103207,19290.82812926554,1967.117020518275,0.6586244635340658,0.6586244635340658,30581.57757727477,30484.863174865135,1.003967244548871,0.8,4338.152753450161,4324.433322199387,1.003967244548871,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4780648468504,2034.6934298245008,9.00666388772237,4.999336536660573,-0.8383133089101449,5.837649845570718,2.633570943526517,3.5,0.7524488410075764,0.6,0.00022712880113795158,0.9981181025474513,0.00022755704015212338,199.12459959626915,0.0,0.0,0.0,0.029584315959416182,7.698440632992662e-05,0.00015014439480802495,0.0005079834991901734,0.09225635787996031,0.09225635787996031,0.09225635787996031,0.09225629627658168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.8995504289,595.6515249129786,0.0,0.09225635787996031,0.0922563582324382,0.0922563582324382,0.36902328399410933,0.36902328399410933,0.5,10.044407088549914,-8.93578544491902e-11,-8.93578544491902e-11,-8.93578544491902e-11,-8.93578544491902e-11,-8.93578544491902e-11,-8.93578544491902e-11,28055.998854600104,21218.304516451164,0.7562840527052623,0.5935388993419867,0.4129818801499051,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529633015883798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53514868261715,260.53514868261715,-12.61485131738283,244.6680292043464,276.4022681608668,107904.84245762353,107899.83810761121,5.004350012316793,0.0,nan,276.4022681608668,3.2522681608668336,270.0554203695751,-3.094579630424903,263.7085725782817,-9.441427421718288,257.36172478697114,-15.78827521302884,251.01487699566192,-22.135123004338055,244.6680292043464,-28.48197079565358,1.0,1.0,25732.562594343566,25732.562594343566,275.9808029901898,2.8308029901897953,275.9808029901898,275.9808029901898,87094.92450638319,87094.73140847257,0.19309791062551085,0.0,8648.866644398773,8648.866644398773,0.9214187766949155,3400.2162873870916,275.9808029901898,2.8308029901897953,1.0,0.002,0.12802755767420637,0.004784644787342783,0.00019746190358975043,0.0018025381060650246,0.0987309517948752,0.0987309517948752,0.0,9.654774809492173e-12,0.9999992987471622,0.9999992987471622,0.0,0.09225629353740519,6.469503301541486e-08,0.0,0.0,0.0,1599267.155878435,265.91072849486267,0.0,1.0,1286898.8774149425,2588.4792978454275,,,,,,,,,,,,,,,,,,,2.0,14221.148614041154,1595.2762535712263,0.36902328399410933,6.175450102142607,2.633570943526517
4178.0,-30.24460658128259,4.99933043701981,35.059301959303525,30.62986397361385,5.015284558596994,-26.71861746729513,-40.211975179240085,1.489295443328226,-7.239285592762371,-7.239285592756241,40.11881772227241,35339.93011816014,15450.732070702565,15450.732070702565,50790.662188862705,87104.98872900549,87094.875276481,15450.732070702565,102545.60734718357,102545.60734718357,102545.60734718357,130601.67236221075,126083.92776304165,4517.744599169103,0.0,99095.47418295189,47330.415567749325,57516.73179466951,28056.065015027187,85572.7968096967,21218.35119956135,1595.2797001037732,0.0,0.8745469150764674,2.654391725186377,0.0014947306463915918,1.0,1.0,-7.239285592762371,324744.5917961158,1559662.6879401496,4.802736449940179,1559662.6879401496,4.802736449940179,0.7562839331957825,0.09225649269185,3.383296523052894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383296523052894,1.2847843820949103,1.2850762088233445,2.6333574490812586,5579.768440371241,14221.141818254435,6453.795331819328,0.0004783905851067027,29289.621381910027,2986.7101795118647,19290.826134791576,1967.1168171385311,0.658623267377094,0.658623267377094,30581.553964623494,30484.863174865135,1.0039662755698309,0.8,4338.149403875147,4324.433322199387,1.0039662755698309,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.476915278907,2034.6934298245008,9.00666860223563,4.99933043701981,-0.8383250721873337,5.837655509207144,2.6335680022005983,3.5,0.7524480006287424,0.6,0.00022712880113795158,0.998111009377131,0.0002275586573077586,199.12454373548067,0.0,0.0,0.0,0.029584315959416182,7.698491323395518e-05,0.0001501438879039964,0.0005079812939032346,0.09225649234532958,0.09225649234532958,0.09225649234532958,0.09225643200668802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.9858508836,595.6514976399047,0.0,0.09225649234532958,0.09225649269185,0.09225649269185,0.3690236995294636,0.3690236995294636,0.5,10.044405279632093,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,28056.065015027187,21218.35119956135,0.7562839331957825,0.5935374801622395,0.41298089387859754,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452962894828164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5351832837072,260.5351832837072,-12.61481671629275,244.66809443548456,276.4022721319078,107904.51689740075,107899.535880671,4.98101672976537,0.0,nan,276.4022721319078,3.25227213190783,270.05543659263776,-3.094563407362216,263.70860105336016,-9.441398946639822,257.361765514072,-15.788234485928001,251.0149299747809,-22.13507002521908,244.66809443548456,-28.481905564515415,1.0,1.0,25732.562594343566,25732.562594343566,275.9808055368007,2.8308055368007103,275.9808055368007,275.9808055368007,87095.02730600037,87094.875276481,0.15202951936225872,0.0,8648.866644398773,8648.866644398773,0.9214189696099914,3400.2130056681585,275.9808055368007,2.8308055368007103,1.0,0.002,0.1280276210908925,0.00478464201674098,0.00019746199570446334,0.0018025380141254317,0.09873099785223166,0.09873099785223166,0.0,9.829895144392031e-12,0.9999993126061403,0.9999993126061403,0.0,0.0922564292753034,6.341654659584956e-08,0.0,0.0,0.0,1599267.1392176782,265.9107144072376,0.0,1.0,1286898.925307158,2588.4791050921735,,,,,,,,,,,,,,,,,,,2.0,14221.141818254435,1595.2797001037732,0.3690236995294636,6.175450102142607,2.6335680022005983
4179.0,-30.244538470004635,4.9993243541451795,35.0593099121929,30.62993975998836,5.0152866348952285,-26.71855595951823,-40.21191702978683,1.4893041233126914,-7.23929987973122,-7.239299879724588,40.11883337728483,35339.91308505236,15450.73005835692,15450.73005835692,50790.64314340928,87105.12572639178,87095.01322432466,15450.73005835692,102545.74328268158,102545.74328268158,102545.74328268158,130601.87297261247,126084.12249838858,4517.750474223889,0.0,99095.57309153267,47330.36044646581,57516.902938963176,28056.12968993089,85573.03262889407,21218.396802962234,1595.2830807005037,0.0,0.8745467745247923,2.654390303686015,0.0014947306463915918,1.0,1.0,-7.23929987973122,324744.4075088765,1559663.3646214758,4.80274125915115,1559663.3646214758,4.80274125915115,0.7562838152468813,0.09225662670031971,3.3832921121559356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3832921121559356,1.2847843414892566,1.2850761682084675,2.633354099127793,5579.76134222183,14221.135027555621,6453.795419487407,0.0004783916154058966,29289.68880206622,2986.7170544544997,19290.826396837332,1967.1168438597617,0.6586217602788759,0.6586217602788759,30581.52206860728,30484.863174865135,1.0039649666713168,0.8,4338.144879262569,4324.433322199387,1.0039649666713168,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4757639498969,2034.6934298245008,9.006673473941413,4.9993243541451795,-0.8383369245833245,5.837661278728504,2.6335650563700685,3.5,0.7524471589628767,0.6,0.00022712880113795158,0.9981039195314093,0.00022756027372839514,199.1244879004778,0.0,0.0,0.0,0.029584315959416182,7.698542075070122e-05,0.00015014338038725036,0.0005079789145566124,0.09225662634772526,0.09225662634772526,0.09225662634772526,0.09225656327670008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.0706683984,595.6514708298847,0.0,0.09225662634772526,0.09225662670031971,0.09225662670031971,0.3690241152012174,0.3690241152012174,0.5,10.044403387556512,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,28056.12968993089,21218.396802962234,0.7562838152468813,0.5935356219484924,0.41297955675255216,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529624872258229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5352179743792,260.5352179743792,-12.614782025620798,244.6681595899654,276.4022763587705,107904.18059098221,107899.18667852845,4.993912453752209,0.0,nan,276.4022763587705,3.25227635877053,270.05545300502513,-3.0945469949748485,263.70862965126963,-9.441370348730345,257.3618062975061,-15.788193702493857,251.01498294373846,-22.135017056261518,244.6681595899654,-28.48184041003458,1.0,1.0,25732.562594343566,25732.562594343566,275.98080719964975,2.830807199649769,275.98080719964975,275.98080719964975,87095.1706197482,87095.01322432466,0.1573954235354904,0.0,8648.866644398773,8648.866644398773,0.9214192301998391,3400.2085727167155,275.98080719964975,2.830807199649769,1.0,0.002,0.12802768733138667,0.004784639196895657,0.00019746209209385002,0.0018025379171024486,0.09873104604692501,0.09873104604692501,0.0,9.196298670494096e-12,0.9999992819910606,0.9999992819910606,0.0,0.09225656045923702,6.624108269114148e-08,0.0,0.0,0.0,1599267.1223211645,265.91070012026876,0.0,1.0,1286898.9738770616,2588.4789096114337,,,,,,,,,,,,,,,,,,,2.0,14221.135027555621,1595.2830807005037,0.3690241152012174,6.175450102142607,2.6335650563700685
4180.0,-30.244470200195405,4.999318283901039,35.059317868920694,30.630001297127478,5.0152853469676675,-26.71849464548276,-40.2118627220392,1.4893097908584105,-7.239314568235045,-7.2393145681644695,40.11884939378366,35339.91786281725,15450.728547325394,15450.728547325394,50790.646410142646,87105.2455780407,87095.15549563066,15450.728547325394,102545.88404295605,102545.88404295605,102545.88404295605,130602.08028274236,126084.32388955039,4517.756393191975,0.0,99095.65637364761,47330.32865367465,57517.03079996995,28056.196239786306,85573.22703975625,21218.44372021573,1595.2865607824097,0.0,0.8745466303281495,2.65438884223505,0.0014947306463915918,1.0,1.0,-7.239314568235045,324744.2180423349,1559664.0569281487,4.802746193081797,1559664.0569281487,4.802746193081797,0.7562836935865881,0.09225676137218926,3.3832884674805057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3832884674805057,1.2847843149760312,1.2850761416892198,2.6333513166710976,5579.755446529978,14221.128238498848,6453.7950169133055,0.0004783923800911059,29289.744970355117,2986.7227820259845,19290.8251935164,1967.1167211551756,0.6586204561713025,0.6586204561713025,30581.495713275162,30484.863174865135,1.0039638851429342,0.8,4338.141140624289,4324.433322199387,1.0039638851429342,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4746106238824,2034.6934298245008,9.006678648369087,4.999318283901039,-0.8383489650938447,5.837667248994884,2.6335621054312544,3.5,0.7524463158375012,0.6,0.00022712880113795158,0.9980968132383359,0.000227561893921923,199.12443193554847,0.0,0.0,0.0,0.029584315959416182,7.698589474060647e-05,0.00015014290639734512,0.0005079767636881428,0.09225676099914498,0.09225676099914498,0.09225676099914498,0.09225669852671776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.15714852174,595.6514434970098,0.0,0.09225676099914498,0.09225676137218926,0.09225676137218926,0.36902453052232037,0.36902453052232037,0.5,10.044401513173435,-7.059952622512355e-11,-7.059952622512355e-11,-7.059952622512355e-11,-7.059952622512355e-11,-7.059952622512355e-11,-7.059952622512355e-11,28056.196239786306,21218.44372021573,0.7562836935865881,0.5935343116901031,0.4129786743510183,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529620798116332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5352524469199,260.5352524469199,-12.614747553080065,244.6682246785273,276.4022802152878,107903.83579288745,107898.87328191027,4.962510977166182,0.0,nan,276.4022802152878,3.25228021528784,270.05546910795584,-3.0945308920441335,263.70865800060517,-9.441341999394808,257.36184689325154,-15.788153106748439,251.01503578589174,-22.134964214108237,244.6682246785273,-28.481775321472668,1.0,1.0,25732.562594343566,25732.562594343566,275.980808960915,2.8308089609150215,275.980808960915,275.980808960915,87095.28442742486,87095.15549563066,0.12893179419916123,0.0,8648.866644398773,8648.866644398773,0.9214194455222121,3400.204909817908,275.980808960915,2.8308089609150215,1.0,0.002,0.1280277530668389,0.004784636310282517,0.00019746218754195343,0.0018025378220552044,0.09873109377097672,0.09873109377097672,0.0,9.597157703961079e-12,0.9999992874645942,0.9999992874645942,0.0,0.09225669563598035,6.573620890111948e-08,0.0,0.0,0.0,1599267.1049497714,265.91068543176493,0.0,1.0,1286899.023812017,2588.478708636756,,,,,,,,,,,,,,,,,,,2.0,14221.128238498848,1595.2865607824097,0.36902453052232037,6.175450102142607,2.6335621054312544
4181.0,-30.244402013161245,4.999312229137529,35.05932580950184,30.63008120460438,5.015286715847085,-26.71843314026268,-40.21180457258595,1.4893178418383768,-7.239328983628241,-7.239328983638473,40.11886484157647,35339.89793338487,15450.726684637006,15450.726684637006,50790.62461802187,87105.39123868082,87095.29038000214,15450.726684637006,102546.01706463915,102546.01706463915,102546.01706463915,130602.27717442713,126084.51498278708,4517.76219164006,0.0,99095.76260847534,47330.26929940431,57517.214787856705,28056.260109787978,85573.47489764469,21218.488737805394,1595.2899060090779,0.0,0.8745464898661883,2.6543874079582053,0.0014947306463915918,1.0,1.0,-7.239328983628241,324744.0320987259,1559664.7246545127,4.802750999225005,1559664.7246545127,4.802750999225005,0.7562835764558266,0.09225689501487316,3.383283754533827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383283754533827,1.284784277312914,1.2850761040175478,2.6333477255885005,5579.747837456874,14221.121454888358,6453.7953160928155,0.00047839352385921596,29289.81717116703,2986.730144459834,19290.82608778398,1967.1168123450902,0.6586188631718028,0.6586188631718028,30581.461633064708,30484.863174865135,1.0039624866135732,0.8,4338.136306172617,4324.433322199387,1.0039624866135732,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.473454824183,2034.6934298245008,9.006683630800067,4.999312229137529,-0.8383608712990904,5.83767310043662,2.633559148164514,3.5,0.7524454709041468,0.6,0.00022712880113795158,0.9980897156159211,0.00022756351216162007,199.12437603850637,0.0,0.0,0.0,0.029584315959416182,7.698640226333416e-05,0.00015014239887461742,0.0005079743389792311,0.09225689466357105,0.09225689466357105,0.09225689466357105,0.09225682731613229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.24157811323,595.6514168029515,0.0,0.09225689466357105,0.09225689501487316,0.09225689501487316,0.3690249458963421,0.3690249458963421,0.5,10.044399493721514,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,28056.260109787978,21218.488737805394,0.7562835764558266,0.5935323378976144,0.41297724529306873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529616714494022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53528697499013,260.53528697499013,-12.614713025009848,244.66828972301,276.40228422694565,107903.48500683343,107898.51450195951,4.970504873927411,0.0,nan,276.40228422694565,3.252284226945676,270.05548532617956,-3.094514673820413,263.7086864253926,-9.441313574607364,257.3618875246031,-15.788112475396872,251.01508862380948,-22.1349113761905,244.66828972301,-28.481710276989986,1.0,1.0,25732.562594343566,25732.562594343566,275.9808101410533,2.830810141053348,275.9808101410533,275.9808101410533,87095.43607506852,87095.29038000214,0.14569506637053564,0.0,8648.866644398773,8648.866644398773,0.9214197239563829,3400.2001733064963,275.9808101410533,2.830810141053348,1.0,0.002,0.12802782359273104,0.004784633452047422,0.00019746229048894591,0.0018025377192454864,0.09873114524447295,0.09873114524447295,0.0,9.73443244414729e-12,0.9999992355487501,0.9999992355487501,0.0,0.09225682448897446,7.052589870206845e-08,0.0,0.0,0.0,1599267.0879013704,265.91067101637174,0.0,1.0,1286899.0728185016,2588.478511398942,,,,,,,,,,,,,,,,,,,2.0,14221.121454888358,1595.2899060090779,0.3690249458963421,6.175450102142607,2.633559148164514
4182.0,-30.244333663821337,4.999306187072522,35.05933374954582,30.63017832990738,5.0152851921773145,-26.71837177821878,-40.21174645805729,1.4893233051880144,-7.239343676146746,-7.239343676195748,40.11888070711388,35339.86546668411,15450.725164890271,15450.725164890271,50790.59063157438,87105.57295226763,87095.43064662706,15450.725164890271,102546.15581151734,102546.15581151734,102546.15581151734,130602.48187290468,126084.71385578084,4517.768017123846,0.0,99095.89939368155,47330.191903382256,57517.45276699922,28056.32606138734,85573.77882838655,21218.535225012023,1595.2933578122204,0.0,0.8745463462342171,2.654385946109095,0.0014947306463915918,1.0,1.0,-7.239343676146746,324743.8425805769,1559665.4104358405,4.802755913836455,1559665.4104358405,4.802755913836455,0.756283455595212,0.09225702930416843,3.38327778150442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38327778150442,1.2847842517549362,1.2850760784537647,2.633343128920728,5579.7380976694485,14221.114671895268,6453.796485398715,0.0004783951385552565,29289.909310850977,2986.739540092792,19290.829582917562,1967.1171687495284,0.6586169106290447,0.6586169106290447,30581.418440943646,30484.863174865135,1.0039607141647067,0.8,4338.130179149954,4324.433322199387,1.0039607141647067,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4722968950591,2034.6934298245008,9.006688824328732,4.999306187072522,-0.838372906465394,5.837679093537916,2.6335561854506904,3.5,0.752444624414483,0.6,0.00022712880113795158,0.9980826011536381,0.00022756513426386128,199.12432000844387,0.0,0.0,0.0,0.029584315959416182,7.698690948433474e-05,0.00015014189165361684,0.0005079717261047258,0.09225702893444863,0.09225702893444863,0.09225702893444863,0.0922569609759642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.3281223721,595.6513894418097,0.0,0.09225702893444863,0.09225702930416843,0.09225702930416843,0.36902536067085556,0.36902536067085556,0.5,10.044397454614073,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,28056.32606138734,21218.535225012023,0.756283455595212,0.5935298327006463,0.41297539912963577,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529612635825275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53532130028947,260.53532130028947,-12.61467869971051,244.66835473316647,276.4022878673876,107903.06609412767,107898.12477907701,4.941315050642936,0.0,nan,276.4022878673876,3.252287867387622,270.05550124056435,-3.0944987594356235,263.70871461372144,-9.441285386278537,257.3619279868735,-15.788072013126452,251.01514136002334,-22.134858639976642,244.66835473316647,-28.48164526683351,1.0,1.0,25732.562594343566,25732.562594343566,275.9808116664158,2.830811666415798,275.9808116664158,275.9808116664158,87095.61518248064,87095.43064662706,0.18453585357929114,0.0,8648.866644398773,8648.866644398773,0.9214200768341421,3400.194170411942,275.9808116664158,2.830811666415798,1.0,0.002,0.12802789484194632,0.0047846305405895,0.00019746239443950601,0.0018025376151085027,0.098731197219753,0.098731197219753,0.0,9.548008651077966e-12,0.99999922769964,0.99999922769964,0.0,0.09225695805403149,7.125013694385099e-08,0.0,0.0,0.0,1599267.0705252236,265.91065632385323,0.0,1.0,1286899.1227670934,2588.478310369421,,,,,,,,,,,,,,,,,,,2.0,14221.114671895268,1595.2933578122204,0.36902536067085556,6.175450102142607,2.6335561854506904
4183.0,-30.244265232719947,4.999300170151075,35.059341682709906,30.630254395678662,5.0152871581097065,-26.718309993637593,-40.21168830860404,1.4893319180481563,-7.239357170698895,-7.239357170675013,40.11889638818899,35339.849122538595,15450.722138058823,15450.722138058823,50790.57126059742,87105.71078751565,87095.57087925028,15450.722138058823,102546.2930173091,102546.2930173091,102546.2930173091,130602.68322480196,126084.90945031958,4517.773774482382,0.0,99095.99890612051,47330.137237813666,57517.62407589649,28056.390207492856,85574.01428338935,21218.580507883406,1595.2966935748022,0.0,0.8745462099986087,2.6543846034535403,0.0014947306463915918,1.0,1.0,-7.239357170698895,324743.668515013,1559666.088244844,4.80276057536974,1559666.088244844,4.80276057536974,0.7562833404782303,0.09225716264934872,3.3832733460017415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3832733460017415,1.2847842114633037,1.2850760381529804,2.633339759171204,5579.730957574566,14221.107894426605,6453.796595638281,0.0004783961791597182,29289.977123258283,2986.746455033909,19290.829912431003,1967.1172023505483,0.6586153970435416,0.6586153970435416,30581.386366963336,30484.863174865135,1.0039593979646415,0.8,4338.125629292261,4324.433322199387,1.0039593979646415,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.471136518574,2034.6934298245008,9.006693152188474,4.999300170151075,-0.8383843609633423,5.837684531114418,2.6335532164763094,3.5,0.7524437761360884,0.6,0.00022712880113795158,0.9980754782356315,0.00022756675831717978,199.12426391138817,0.0,0.0,0.0,0.029584315959416182,7.698741701324815e-05,0.0001501413841247034,0.0005079693430409181,0.0922571623221495,0.0922571623221495,0.0922571623221495,0.09225709284782539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.41399228695,595.6513622908761,0.0,0.0922571623221495,0.09225716264934872,0.09225716264934872,0.3690257753473269,0.3690257753473269,0.5,10.044395370371477,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,28056.390207492856,21218.580507883406,0.7562833404782303,0.5935279732512947,0.4129740718427225,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529608547450361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53535578435617,260.53535578435617,-12.614644215643807,244.6684197610843,276.4022918076026,107902.73266853338,107897.76849815177,4.964170381587844,0.0,nan,276.4022918076026,3.252291807602603,270.0555173983204,-3.0944826016796014,263.70874298901776,-9.441257010982213,257.3619685797114,-15.788031420288576,251.0151941704006,-22.134805829599372,244.6684197610843,-28.481580238915683,1.0,1.0,25732.562594343566,25732.562594343566,275.9808143859249,2.8308143859248958,275.9808143859249,275.9808143859249,87095.75556269888,87095.57087925028,0.18468344859138597,0.0,8648.866644398773,8648.866644398773,0.9214203388768729,3400.18971273175,275.9808143859249,2.8308143859248958,1.0,0.002,0.12802796734764887,0.004784627836000519,0.00019746250081230233,0.0018025375079643393,0.09873125040615116,0.09873125040615116,0.0,8.77664173976056e-12,0.9999992140845673,0.9999992140845673,0.0,0.09225709014302082,7.250632790625994e-08,0.0,0.0,0.0,1599267.054565852,265.9106428293011,0.0,1.0,1286899.1686430855,2588.4781257310246,,,,,,,,,,,,,,,,,,,2.0,14221.107894426605,1595.2966935748022,0.3690257753473269,6.175450102142607,2.6335532164763094
