time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4184.0,-30.24419670071527,4.9992941724818065,35.059349626526384,30.630335944611602,5.015288194601225,-26.71824821118364,-40.21163393100721,1.4893397040081882,-7.239371227201559,-7.2393712271949875,40.11891256189505,35339.842109665886,15450.719834626101,15450.719834626101,50790.561944291985,87105.8600996641,87095.71678630334,15450.719834626101,102546.43662092944,102546.43662092944,102546.43662092944,130602.89360889024,126085.11397958119,4517.77962930905,0.0,99096.10812783318,47330.09013422566,57517.797770675024,28056.456987960803,85574.25475863583,21218.62763541038,1595.3001693583446,0.0,0.874546068713441,2.6543832048866545,0.0014947306463915918,1.0,1.0,-7.239371227201559,324743.4872009538,1559666.7873486553,4.802765409683247,1559666.7873486553,4.802765409683247,0.7562832200985115,0.09225729703750012,3.383268510105397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383268510105397,1.2847841750399762,1.2850760017213798,2.633336069850118,5579.723140345891,14221.101120874207,6453.7969839344005,0.0004783973697158201,29290.051271971344,2986.754016098397,19290.83107307409,1967.1173207032055,0.658613769363188,0.658613769363188,30581.351397649167,30484.863174865135,1.0039579629509474,0.8,4338.120668716693,4324.433322199387,1.0039579629509474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4699751702901,2034.6934298245008,9.006697906847569,4.9992941724818065,-0.8383960750492312,5.837690247531038,2.633550245016794,3.5,0.7524429271476555,0.6,0.00022712880113795158,0.9980683448696569,0.00022756838477590785,199.12420773164772,0.0,0.0,0.0,0.029584315959416182,7.698789162416563e-05,0.00015014090951378595,0.0005079670112365758,0.09225729667922884,0.09225729667922884,0.09225729667922884,0.09225723034097641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.50179391186,595.651334536026,0.0,0.09225729667922884,0.09225729703750012,0.09225729703750012,0.3690261898234077,0.3690261898234077,0.5,10.044393379541281,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,28056.456987960803,21218.62763541038,0.7562832200985115,0.5935261964892121,0.4129728293789146,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529604454187117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53539032300006,260.53539032300006,-12.614609676999919,244.66848481251304,276.40229583346195,107902.37582179708,107897.40379451276,4.972027284303183,0.0,nan,276.40229583346195,3.2522958334619716,270.0555336292933,-3.094466370706698,263.7087714251041,-9.441228574895888,257.3620092209124,-15.787990779087579,251.0152470167159,-22.134752983284073,244.66848481251304,-28.481515187486934,1.0,1.0,25732.562594343566,25732.562594343566,275.9808171994827,2.8308171994827376,275.9808171994827,275.9808171994827,87095.90475499092,87095.71678630334,0.1879686875763582,0.0,8648.866644398773,8648.866644398773,0.9214206245740377,3400.1848526559243,275.9808171994827,2.8308171994827376,1.0,0.002,0.12802803685229597,0.004784625046251382,0.00019746260232926326,0.0018025374067054695,0.09873130116463164,0.09873130116463164,0.0,9.034732597473782e-12,0.9999992466102385,0.9999992466102385,0.0,0.0922572275317971,6.950570300851817e-08,0.0,0.0,0.0,1599267.0379418847,265.9106287727984,0.0,1.0,1286899.2164294831,2588.47793340381,,,,,,,,,,,,,,,,,,,2.0,14221.101120874207,1595.3001693583446,0.3690261898234077,6.175450102142607,2.633550245016794
4185.0,-30.244128137863022,4.9992881961393305,35.05935757684139,30.63041651565584,5.015289387803286,-26.71818638529471,-40.211575746629364,1.4893476342133323,-7.2393850719792,-7.23938507196597,40.11892863696713,35339.822771386105,15450.717273051558,15450.717273051558,50790.540044437665,87106.00734597475,87095.86169914597,15450.717273051558,102546.57897219753,102546.57897219753,102546.57897219753,130603.1020825674,126085.31658144339,4517.785501124022,0.0,99096.2155845039,47330.03100644108,57517.98286451423,28056.523110369882,85574.50597488412,21218.674308442085,1595.3036081945834,0.0,0.8745459289923723,2.654381827386202,0.0014947306463915918,1.0,1.0,-7.2393850719792,324743.30861801025,1559667.4821882294,4.802770190479393,1559667.4821882294,4.802770190479393,0.7562831012585276,0.09225743122891156,3.3832637471047162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3832637471047162,1.2847841379418614,1.2850759646148384,2.6333324386495613,5579.7154462676435,14221.094351624277,6453.797323726128,0.0004783985333935548,29290.124268114516,2986.7614596334647,19290.8320887343,1967.1174242717238,0.6586121626576528,0.6586121626576528,30581.316955448066,30484.863174865135,1.0039565495684604,0.8,4338.115782914803,4324.433322199387,1.0039565495684604,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.468812171979,2034.6934298245008,9.006702519697335,4.9992881961393305,-0.838407679643673,5.8376958757830035,2.633547269336816,3.5,0.7524420769533761,0.6,0.00022712880113795158,0.9980612083478562,0.00022757001197745174,199.1241515266514,0.0,0.0,0.0,0.029584315959416182,7.698839946389188e-05,0.00015014040167405968,0.0005079645779595864,0.09225743088290225,0.09225743088290225,0.09225743088290225,0.09225736659437937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.5888194928,595.6513070286634,0.0,0.09225743088290225,0.09225743122891156,0.09225743122891156,0.36902660465417775,0.36902660465417775,0.5,10.04439145076166,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,28056.523110369882,21218.674308442085,0.7562831012585276,0.593524198192211,0.41297139105609615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529600354890573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53542492335123,260.53542492335123,-12.614575076648748,244.66854988993182,276.4022999567464,107902.02219860158,107897.0412884339,4.980910167694508,0.0,nan,276.4022999567464,3.2522999567464126,270.05554994340156,-3.0944500565984185,263.70879993004326,-9.441200069956722,257.36204991667745,-15.787950083322528,251.01529990330692,-22.134700096693052,244.66854988993182,-28.481450110068153,1.0,1.0,25732.562594343566,25732.562594343566,275.9808201098368,2.83082010983685,275.9808201098368,275.9808201098368,87096.0520491445,87095.86169914597,0.19034999853465706,0.0,8648.866644398773,8648.866644398773,0.9214209059644243,3400.18006584024,275.9808201098368,2.83082010983685,1.0,0.002,0.1280281042334307,0.004784622302280333,0.00019746270065664002,0.0018025373083869276,0.09873135032832,0.09873135032832,0.0,9.043567544136932e-12,0.9999992696320887,0.9999992696320887,0.0,0.09225736384704421,6.738186734499812e-08,0.0,0.0,0.0,1599267.021568314,265.9106149280208,0.0,1.0,1286899.2634960853,2588.477743973558,,,,,,,,,,,,,,,,,,,2.0,14221.094351624277,1595.3036081945834,0.36902660465417775,6.175450102142607,2.633547269336816
4186.0,-30.24405948133871,4.999282241048704,35.059365534358996,30.63049663268032,5.015290638965349,-26.718124469305415,-40.21151752732692,1.4893556259100558,-7.239398916351831,-7.2393989163336,40.11894474539216,35339.804036968904,15450.714722816965,15450.714722816965,50790.51875978587,87106.15372442463,87096.00700120215,15450.714722816965,102546.72172401911,102546.72172401911,102546.72172401911,130603.3110942681,126085.51968400528,4517.791410262812,0.0,99096.32227380326,47329.97258287212,57518.166323256824,28056.58937024898,85574.75569350581,21218.721080105704,1595.3070535643997,0.0,0.8745457891437618,2.6543804499265824,0.0014947306463915918,1.0,1.0,-7.239398916351831,324743.13004036323,1559668.1784690416,4.80277497564055,1559668.1784690416,4.80277497564055,0.7562829822289766,0.09225756554843516,3.3832590158295957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3832590158295957,1.2847841005560865,1.2850759272205716,2.6333288327316917,5579.707805760376,14221.087585276726,6453.797642840469,0.0004783996854588297,29290.196762988377,2986.7688520532884,19290.83304258842,1967.117521537775,0.6586105651213878,0.6586105651213878,30581.28274265116,30484.863174865135,1.0039551456002804,0.8,4338.110929655068,4324.433322199387,1.0039551456002804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4676477807807,2034.6934298245008,9.006707146476835,4.999282241048704,-0.8384192751804918,5.837701516229195,2.633544290094305,3.5,0.7524412257412301,0.6,0.00022712880113795158,0.9980540621311301,0.00022757164141285773,199.12409524489837,0.0,0.0,0.0,0.029584315959416182,7.698890761154364e-05,0.00015013989352640795,0.0005079621484089153,0.09225756520217854,0.09225756520217854,0.09225756520217854,0.09225750321333269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.6756733277,595.6512795787781,0.0,0.09225756520217854,0.09225756554843516,0.09225756554843516,0.3690270197147808,0.3690270197147808,0.5,10.044389591064315,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,28056.58937024898,21218.721080105704,0.7562829822289766,0.5935222174831206,0.41296996702557703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452959625375117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5354595879725,260.5354595879725,-12.614540412027452,244.66861500532028,276.4023041706018,107901.669663172,107896.67950076894,4.990162403074499,0.0,nan,276.4023041706018,3.2523041706018034,270.0555663375612,-3.094433662438803,263.70882850451153,-9.441171495488447,257.36209067145177,-15.78790932854821,251.0153528383888,-22.134647161611184,244.66861500532028,-28.4813849946797,1.0,1.0,25732.562594343566,25732.562594343566,275.980823065596,2.8308230655960074,275.980823065596,275.980823065596,87096.19841752682,87096.00700120215,0.1914163246692624,0.0,8648.866644398773,8648.866644398773,0.9214211854803026,3400.1753109087435,275.980823065596,2.8308230655960074,1.0,0.002,0.12802816930251615,0.004784619567861114,0.00019746279541821182,0.0018025372136390768,0.09873139770910591,0.09873139770910591,0.0,9.05728877315104e-12,0.9999992946946379,0.9999992946946379,0.0,0.09225750047867948,6.506975567691517e-08,0.0,0.0,0.0,1599267.0051952174,265.91060108364815,0.0,1.0,1286899.3105613166,2588.4775545488747,,,,,,,,,,,,,,,,,,,2.0,14221.087585276726,1595.3070535643997,0.3690270197147808,6.175450102142607,2.633544290094305
4187.0,-30.24399073329439,4.9992763070870785,35.05937349916719,30.63057654015722,5.015291909566906,-26.718062469007528,-40.21145930802447,1.4893636442547986,-7.23941276303151,-7.239412763016398,40.118960870772206,35339.78573285116,15450.712187253437,15450.712187253437,50790.49792010459,87106.29969802461,87096.15246536535,15450.712187253437,102546.86465261878,102546.86465261878,102546.86465261878,130603.5203377544,126085.72298211056,4517.797355643835,0.0,99096.42858883202,47329.91462017232,57518.348854066324,28056.655685135607,85575.00453920194,21218.767891436462,1595.3105015306523,0.0,0.8745456492160323,2.65437907223798,0.0014947306463915918,1.0,1.0,-7.23941276303151,324742.95143303555,1559668.8754850475,4.802779763509857,1559668.8754850475,4.802779763509857,0.756282863131052,0.09225769996838853,3.3832543000817936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3832543000817936,1.284784063045652,1.285075889701617,2.633325239154665,5579.700191401874,14221.080823091168,6453.797952994026,0.00047840083207175956,29290.269013013967,2986.7762195055366,19290.833969658157,1967.117616072579,0.6586089721841422,0.6586089721841422,30581.248642125884,30484.863174865135,1.0039537462397086,0.8,4338.1060923216355,4324.433322199387,1.0039537462397086,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4664820017495,2034.6934298245008,9.006711789101383,4.9992763070870785,-0.8384308630125084,5.837707170099587,2.633541307302198,3.5,0.7524403735149138,0.6,0.00022712880113795158,0.9980469064437176,0.0002275732730310907,199.12403888815297,0.0,0.0,0.0,0.029584315959416182,7.698941576229618e-05,0.0001501393853756554,0.0005079597211838237,0.09225769962124089,0.09225769962124089,0.09225769962124089,0.09225763996587898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.7622714066,595.6512522128863,0.0,0.09225769962124089,0.09225769996838853,0.09225769996838853,0.36902743503400154,0.36902743503400154,0.5,10.0443878014288,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,28056.655685135607,21218.767891436462,0.756282863131052,0.5935202480396884,0.4129685522442712,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452959214701102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5354943152659,260.5354943152659,-12.61450568473407,244.66868016776033,276.40230846274983,107901.31728789986,107896.31810334102,4.999184558848688,0.0,nan,276.40230846274983,3.252308462749852,270.05558280376454,-3.0944171962354403,263.708857144775,-9.441142855224996,257.3621314857748,-15.787868514225181,251.0154058267708,-22.134594173229175,244.66868016776033,-28.48131983223965,1.0,1.0,25732.562594343566,25732.562594343566,275.9808260377831,2.8308260377831402,275.9808260377831,275.9808260377831,87096.34439032241,87096.15246536535,0.19192495706374757,0.0,8648.866644398773,8648.866644398773,0.9214214640786413,3400.1705715822027,275.9808260377831,2.8308260377831402,1.0,0.002,0.1280282320270946,0.00478461684260924,0.00019746288656282204,0.0018025371225002882,0.09873144328141102,0.09873144328141102,0.0,9.063110071455549e-12,0.9999993201094507,0.9999993201094507,0.0,0.09225763724325023,6.272513830906784e-08,0.0,0.0,0.0,1599266.988819391,265.91058723696847,0.0,1.0,1286899.357634385,2588.477365092661,,,,,,,,,,,,,,,,,,,2.0,14221.080823091168,1595.3105015306523,0.36902743503400154,6.175450102142607,2.633541307302198
4188.0,-30.243921857077478,4.999270391170219,35.059381467939545,30.630632384587102,5.015291457094178,-26.718000525661978,-40.211401123646624,1.489370124386025,-7.239426897545172,-7.239426897541878,40.11897691492385,35339.78341436784,15450.710022923717,15450.710022923717,50790.49343729156,87106.40795864948,87096.29611949752,15450.710022923717,102547.00614242123,102547.00614242123,102547.00614242123,130603.7280167442,126085.92469628726,4517.80332045694,0.0,99096.50182823399,47329.87727955664,57518.471720752605,28056.721874322957,85575.19359507556,21218.814591670656,1595.3139505568406,0.0,0.8745455079995594,2.6543776659116523,0.0014947306463915918,1.0,1.0,-7.239426897545172,324742.7691130371,1559669.5689885456,4.802784595476713,1559669.5689885456,4.802784595476713,0.7562827434622632,0.09225783447901167,3.3832510702195138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3832510702195138,1.2847840327311004,1.2850758593801799,2.6333227873541087,5579.694996330703,14221.074065027611,6453.797277176832,0.00047840144435614903,29290.31862297005,2986.781278313191,19290.83194959534,1967.1174100834985,0.6586077877100007,0.6586077877100007,30581.225286333593,30484.863174865135,1.0039527878038217,0.8,4338.1027791833785,4324.433322199387,1.0039527878038217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4653148342425,2034.6934298245008,9.006716655426311,4.999270391170219,-0.838442580947099,5.837712972117318,2.633538320958855,3.5,0.7524395202739587,0.6,0.00022712880113795158,0.9980397374708571,0.00022757490770209315,199.12398242636905,0.0,0.0,0.0,0.029584315959416182,7.698992361131776e-05,0.00015013887752663381,0.0005079575180735404,0.09225783412752882,0.09225783412752882,0.09225783412752882,0.09225777564815717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.8483055308,595.6512250263743,0.0,0.09225783412752882,0.09225783447901167,0.09225783447901167,0.36902785061642546,0.36902785061642546,0.5,10.044386047306116,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,28056.721874322957,21218.814591670656,0.7562827434622632,0.5935188844283761,0.4129676128059788,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529588034798862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53552894884865,260.53552894884865,-12.614471051151327,244.66874537517268,276.4023125225018,107900.99537954984,107896.00968555761,4.985693992218399,0.0,nan,276.4023125225018,3.252312522501825,270.05559909305265,-3.094400906947328,263.7088856635903,-9.441114336409669,257.3621722341233,-15.78782776587667,251.01545880465113,-22.134541195348845,244.66874537517268,-28.4812546248273,1.0,1.0,25732.562594343566,25732.562594343566,275.980828512848,2.8308285128480293,275.980828512848,275.980828512848,87096.44648489903,87096.29611949752,0.1503654015104985,0.0,8648.866644398773,8648.866644398773,0.9214216548932754,3400.1673255706114,275.980828512848,2.8308285128480293,1.0,0.002,0.1280282936194896,0.004784614071387959,0.0001974629758448519,0.0018025370334904078,0.09873148792242595,0.09873148792242595,0.0,9.335259561898956e-12,0.9999993323832788,0.9999993323832788,0.0,0.0922577728861387,6.159287296352352e-08,0.0,0.0,0.0,1599266.972103152,265.9105731024548,0.0,1.0,1286899.405685969,2588.477171698213,,,,,,,,,,,,,,,,,,,2.0,14221.074065027611,1595.3139505568406,0.36902785061642546,6.175450102142607,2.633538320958855
4189.0,-30.243852982692115,4.999264487965068,35.059389423183056,30.630718927737348,5.015291591479399,-26.717938525278726,-40.211342939268775,1.4893771326797314,-7.239441540887526,-7.239441540891212,40.1189924626831,35339.76045776525,15450.708498311964,15450.708498311964,50790.46895607722,87106.56788537462,87096.43173673471,15450.708498311964,102547.14023504668,102547.14023504668,102547.14023504668,130603.92658981256,126086.1173885413,4517.809201271255,0.0,99096.61994330109,47329.81251097763,57518.67492480385,28056.786354765874,85575.46127956972,21218.86002976332,1595.317330559508,0.0,0.8745453658770849,2.654376208959607,0.0014947306463915918,1.0,1.0,-7.239441540887526,324742.580229788,1559670.241035847,4.802789458444973,1559670.241035847,4.802789458444973,0.7562826248687236,0.09225796851092609,3.3832458679596686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3832458679596686,1.2847839999457658,1.2850758265873983,2.6333188054198096,5579.686559089742,14221.06731182338,6453.797926973979,0.00047840277352804533,29290.398573090763,2986.7894309566227,19290.833891882496,1967.1176081416688,0.6586060563069661,0.6586060563069661,30581.187667723218,30484.863174865135,1.003951244074679,0.8,4338.097442791632,4324.433322199387,1.003951244074679,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.464145928384,2034.6934298245008,9.006721903797215,4.999264487965068,-0.8384545377431998,5.837719025708267,2.633535330169081,3.5,0.7524386657625947,0.6,0.00022712880113795158,0.9980325687441789,0.00022757654234044385,199.12392596611858,0.0,0.0,0.0,0.029584315959416182,7.699043146343641e-05,0.00015013836967451517,0.0005079550188235046,0.09225796815226253,0.09225796815226253,0.09225796815226253,0.09225790548334492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.9325428178,595.6511983997373,0.0,0.09225796815226253,0.09225796851092609,0.09225796851092609,0.3690282663241948,0.3690282663241948,0.5,10.044384168021057,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,28056.786354765874,21218.86002976332,0.7562826248687236,0.5935167417929295,0.41296605276029363,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529583914922302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53556355893977,260.53556355893977,-12.614436441060207,244.6688106243967,276.40231649345964,107900.61742409637,107895.635111644,4.982312452355526,0.0,nan,276.40231649345964,3.2523164934596593,270.05561531966674,-3.094384680333235,263.7089141458528,-9.441085854147161,257.3622129720403,-15.787787027959666,251.01551179822252,-22.134488201777458,244.6688106243967,-28.481189375603265,1.0,1.0,25732.562594343566,25732.562594343566,275.9808295498465,2.8308295498464986,275.9808295498465,275.9808295498465,87096.60950133664,87096.43173673471,0.17776460193272214,0.0,8648.866644398773,8648.866644398773,0.9214219622335116,3400.162097299467,275.9808295498465,2.8308295498464986,1.0,0.002,0.12802835950023408,0.004784611192398835,0.00019746307153525425,0.0018025369382593315,0.09873153576762712,0.09873153576762712,0.0,9.794585715400261e-12,0.999999285906133,0.999999285906133,0.0,0.09225790263007659,6.588084949903943e-08,0.0,0.0,0.0,1599266.9547851444,265.91055845911245,0.0,1.0,1286899.4554673526,2588.4769713418063,,,,,,,,,,,,,,,,,,,2.0,14221.06731182338,1595.317330559508,0.3690282663241948,6.175450102142607,2.633535330169081
4190.0,-30.243784033480253,4.999258604668615,35.05939737720656,30.630795168131613,5.015293431390751,-26.71787628699491,-40.21128468504173,1.4893856838549788,-7.2394554975252845,-7.239455497513134,40.1190083374587,35339.74549903723,15450.706106555097,15450.706106555097,50790.45160559232,87106.70633655202,87096.57352607748,15450.706106555097,102547.27963263258,102547.27963263258,102547.27963263258,130604.13131492646,126086.31623246735,4517.815082459116,0.0,99096.7198043599,47329.758963273154,57518.84537898528,28056.85168229388,85575.69706127916,21218.906125473848,1595.3207340663566,0.0,0.8745452263109237,2.6543748203323707,0.0014947306463915918,1.0,1.0,-7.2394554975252845,324742.4002043574,1559670.9272191012,4.802794233945474,1559670.9272191012,4.802794233945474,0.7562825068810082,0.09225810255238441,3.383241418642938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383241418642938,1.2847839599427158,1.285075786575262,2.633315424325336,5579.6793949562725,14221.060560878332,6453.798057955942,0.00047840382152459956,29290.466609417686,2986.7963687311862,19290.834283396347,1967.117648064971,0.6586045398537221,0.6586045398537221,30581.155493790095,30484.863174865135,1.0039499237754037,0.8,4338.092878755123,4324.433322199387,1.0039499237754037,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4629746671471,2034.6934298245008,9.00672665905425,4.999258604668615,-0.8384661603677044,5.837724765036319,2.633532333354144,3.5,0.7524378095297555,0.6,0.00022712880113795158,0.998025392284882,0.0002275781787655345,199.12386944456068,0.0,0.0,0.0,0.029584315959416182,7.699093992832412e-05,0.00015013786120962746,0.0005079526305508766,0.09225810220509323,0.09225810220509323,0.09225810220509323,0.09225803932196307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.01839724154,595.6511712633394,0.0,0.09225810220509323,0.09225810255238441,0.09225810255238441,0.36902868151341667,0.36902868151341667,0.5,10.044382281285639,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,28056.85168229388,21218.906125473848,0.7562825068810082,0.5935149037608449,0.4129647401379751,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529579795157634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53559831166126,260.53559831166126,-12.614401688338717,244.66887593626197,276.40232068703807,107900.28042923365,107895.27758425182,5.002844981856171,0.0,nan,276.40232068703807,3.252320687038093,270.0556317368996,-3.094368263100364,263.70894278674626,-9.441057213253714,257.3622538365904,-15.787746163409565,251.01556488643115,-22.134435113568827,244.66887593626197,-28.481124063738008,1.0,1.0,25732.562594343566,25732.562594343566,275.9808319872041,2.830831987204135,275.9808319872041,275.9808319872041,87096.75103016624,87096.57352607748,0.1775040887587238,0.0,8648.866644398773,8648.866644398773,0.9214222250910072,3400.1576257361526,275.9808319872041,2.830831987204135,1.0,0.002,0.12802842549653232,0.004784608431912469,0.00019746316768149528,0.0018025368412743624,0.09873158384074764,0.09873158384074764,0.0,8.9558577567872e-12,0.9999992846475843,0.9999992846475843,0.0,0.09225803655532788,6.599705653314875e-08,0.0,0.0,0.0,1599266.9382792662,265.9105445024747,0.0,1.0,1286899.5029142222,2588.476780381205,,,,,,,,,,,,,,,,,,,2.0,14221.060560878332,1595.3207340663566,0.36902868151341667,6.175450102142607,2.633532333354144
4191.0,-30.243714988240026,4.999252739182406,35.0594053394241,30.630843119602673,5.015294255247139,-26.717814063899212,-40.21122643081469,1.4893933298191109,-7.239469652983701,-7.239469652989176,40.1190244818826,35339.74961430857,15450.703972208767,15450.703972208767,50790.45358651733,87106.7982578498,87096.71863106923,15450.703972208767,102547.422603278,102547.422603278,102547.422603278,130604.34094556175,126086.51992265835,4517.8210229034075,0.0,99096.77911666402,47329.73046942575,57518.94294137586,28056.91834228375,85575.86128365961,21218.953160922287,1595.3242062031197,0.0,0.8745450845871814,2.654373411923925,0.0014947306463915918,1.0,1.0,-7.239469652983701,324742.21761444135,1559671.6250584722,4.80279908327236,1559671.6250584722,4.80279908327236,0.7562823864709273,0.09225823711424841,3.383238763375128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383238763375128,1.2847839241743144,1.2850757507987363,2.6333134309330783,5579.675171197279,14221.053813728118,6453.7969901113665,0.0004784042200111042,29290.507128679506,2986.8005005460077,19290.831091537453,1967.1173225859447,0.6586035197952933,0.6586035197952933,30581.13629299321,30484.863174865135,1.0039491358458459,0.8,4338.090155024155,4324.433322199387,1.0039491358458459,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4618019073496,2034.6934298245008,9.006731572238904,4.999252739182406,-0.838477870948636,5.837730610131042,2.6335293327063227,3.5,0.7524369522018065,0.6,0.00022712880113795158,0.9980182058864175,0.0002275798174806048,199.12381284431498,0.0,0.0,0.0,0.029584315959416182,7.699144839631667e-05,0.0001501373527416349,0.0005079505116260242,0.09225823675391466,0.09225823675391466,0.09225823675391466,0.09225817621407507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.1052182,595.6511438259072,0.0,0.09225823675391466,0.09225823711424841,0.09225823711424841,0.36902909665486816,0.36902909665486816,0.5,10.044380464519799,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,28056.91834228375,21218.953160922287,0.7562823864709273,0.5935137879379494,0.41296399573668746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529575670919517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5356330974425,260.5356330974425,-12.614366902557492,244.668941306727,276.4023248881365,107899.9893604573,107894.98175640123,5.007604056078898,0.0,nan,276.4023248881365,3.2523248881365134,270.05564817187013,-3.094351828129845,263.7089714555889,-9.441028544411097,257.36229473930973,-15.787705260690245,251.0156180230225,-22.134381976977465,244.668941306727,-28.481058693272985,1.0,1.0,25732.562594343566,25732.562594343566,275.98083460906986,2.830834609069882,275.98083460906986,275.98083460906986,87096.83951860487,87096.71863106923,0.12088753563875798,0.0,8648.866644398773,8648.866644398773,0.921422381959284,3400.1549571920036,275.98083460906986,2.830834609069882,1.0,0.002,0.12802848919563156,0.00478460564777246,0.00019746326020429335,0.0018025367488111535,0.09873163010214667,0.09873163010214667,0.0,9.01544680922961e-12,0.9999993095457232,0.9999993095457232,0.0,0.09225817341415403,6.370009438120107e-08,0.0,0.0,0.0,1599266.9215382503,265.9105303470163,0.0,1.0,1286899.5510369958,2588.4765867002993,,,,,,,,,,,,,,,,,,,2.0,14221.053813728118,1595.3242062031197,0.36902909665486816,6.175450102142607,2.6335293327063227
4192.0,-30.243634112396567,4.999246882053831,35.059413292731136,30.630920687131606,5.01529453863868,-26.717741247336058,-40.211159096192546,1.4894016723304415,-7.239484714215905,-7.239484714205596,40.11904015000591,35339.742467518416,15450.702973223737,15450.702973223737,50790.44544074215,87106.94398408287,87096.85510947999,15450.702973223737,102547.55808270373,102547.55808270373,102547.55808270373,130604.54177016232,126086.71486480309,4517.826905359238,0.0,99096.88132664445,47329.679805836975,57519.112800897194,28056.983687458593,85576.09648835579,21218.99918751013,1595.3276378807636,0.0,0.87454493966618,2.654371913395382,0.0014947306463915918,1.0,1.0,-7.239484714215905,324742.02334111405,1559672.3023099927,4.802804042000098,1559672.3023099927,4.802804042000098,0.7562822655449942,0.09225837145897052,3.383234217327993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383234217327993,1.2847838851474147,1.2850757117629719,2.6333099725482656,5579.6678432948565,14221.047070799981,6453.797191259458,0.0004784053048296593,29290.57669702486,2986.8075945429746,19290.831692782558,1967.1173838958828,0.658601976066316,0.658601976066316,30581.10341956855,30484.863174865135,1.0039477868425941,0.8,4338.085491761204,4324.433322199387,1.0039477868425941,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4606274145447,2034.6934298245008,9.00673715636963,4.999246882053831,-0.8384900119846996,5.837736894038531,2.6335263276257637,3.5,0.7524360936073611,0.6,0.00022712880113795158,0.9980097882006407,0.0002275817369962402,199.12374654590303,0.0,0.0,0.0,0.029584315959416182,7.699203612577805e-05,0.00015013676501217352,0.0005079478406681177,0.09225837108036107,0.09225837108036107,0.09225837108036107,0.09225830729655815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.19019852084,595.651116963578,0.0,0.09225837108036107,0.09225837145897052,0.09225837145897052,0.36902951205889545,0.36902951205889545,0.5,10.04437855183052,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,28056.983687458593,21218.99918751013,0.7562822655449942,0.593512061486155,0.4129627771971001,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529571540939747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53566893664953,260.53566893664953,-12.614331063350448,244.669008763694,276.4023291095825,107899.67357823813,107894.51432798422,5.159250253891804,0.0,nan,276.4023291095825,3.252329109582547,270.0556650404189,-3.09433495958109,263.7090009712447,-9.4409990287553,257.36233690207047,-15.78766309792951,251.01567283288657,-22.134327167113412,244.669008763694,-28.480991236305982,1.0,1.0,25732.562594343566,25732.562594343566,275.9808353277719,2.830835327771922,275.9808353277719,275.9808353277719,87096.98863889869,87096.85510947999,0.13352941870107315,0.0,8648.866644398773,8648.866644398773,0.9214226505311264,3400.1503884146327,275.9808353277719,2.830835327771922,1.0,0.002,0.12802855628734636,0.004784602691146509,0.0001974633575934607,0.001802536652564975,0.09873167879673034,0.09873167879673034,0.0,1.0158435724549886e-11,0.9999992727829886,0.9999992727829886,0.0,0.09225830436711335,6.709185716782468e-08,0.0,0.0,0.0,1599266.9037260124,265.9105152857841,0.0,1.0,1286899.602239031,2588.4763806262386,,,,,,,,,,,,,,,,,,,2.0,14221.047070799981,1595.3276378807636,0.36902951205889545,6.175450102142607,2.6335263276257637
4193.0,-30.243565032034205,4.999241039283635,35.059421240276905,30.631008103396766,5.015294108458934,-26.717679117985682,-40.2111008768901,1.4894081932875631,-7.239499208620032,-7.239499208687682,40.119055890030694,35339.71926735661,15450.701246409351,15450.701246409351,50790.42051376596,87107.10659039156,87096.99393180714,15450.701246409351,102547.6951782165,102547.6951782165,102547.6951782165,130604.74405337787,126086.91130631375,4517.83274706412,0.0,99097.00156114018,47329.61423428694,57519.31925205915,28057.048875161374,85576.36812722051,21219.04514322461,1595.3310480027894,0.0,0.874544797625732,2.654370471264511,0.0014947306463915918,1.0,1.0,-7.239499208620032,324741.8363793391,1559672.9826682978,4.80280890216561,1559672.9826682978,4.80280890216561,0.7562821463382636,0.09225850549625897,3.383228931036238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383228931036238,1.2847838546418848,1.2850756812505129,2.6333059205349874,5579.659257564948,14221.04056717977,6453.798004930251,0.00047840668659109394,29290.658001907097,2986.815885333636,19290.83412489901,1967.1176319027406,0.6586002309556513,0.6586002309556513,30581.06519326798,30484.863174865135,1.003946218177652,0.8,4338.080069165504,4324.433322199387,1.003946218177652,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4594500858489,2034.6934298245008,9.006742331120757,4.999241039283635,-0.8385018797620338,5.837742919045668,2.633523315290614,3.5,0.7524352329401754,0.6,0.00022712880113795158,0.9980025982678438,0.0002275833765685195,199.12368991693572,0.0,0.0,0.0,0.029584315959416182,7.699254429562215e-05,0.00015013625684232943,0.0005079453277464563,0.09225850513363319,0.09225850513363319,0.09225850513363319,0.09225843939630402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.27581268805,595.6510898986796,0.0,0.09225850513363319,0.09225850549625897,0.09225850549625897,0.3690299270610129,0.3690299270610129,0.5,10.044376579775,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,28057.048875161374,21219.04514322461,0.7562821463382636,0.5935098862604139,0.4129611952545062,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529566703308798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5357045005612,260.5357045005612,-12.614295499438754,244.66907588390902,276.40233311719174,107899.27246307394,107894.15284280725,5.119620266692056,0.0,nan,276.40233311719174,3.2523331171917675,270.05568167054696,-3.094318329453017,263.70903022389626,-9.440969776103714,257.36237877724267,-15.78762122275731,251.01572733058075,-22.134272669419232,244.66907588390902,-28.48092411609096,1.0,1.0,25732.562594343566,25732.562594343566,275.98083688421684,2.8308368842168647,275.98083688421684,275.98083688421684,87097.15106685623,87096.99393180714,0.15713504908489995,0.0,8648.866644398773,8648.866644398773,0.9214229628349702,3400.145075691419,275.98083688421684,2.8308368842168647,1.0,0.002,0.12802862525164446,0.004784599823068494,0.00019746345809993702,0.0018025365513793092,0.0987317290499685,0.0987317290499685,0.0,9.479245947213721e-12,0.9999992524821553,0.9999992524821553,0.0,0.09225843653137979,6.896487918700815e-08,0.0,0.0,0.0,1599266.8865841331,265.91050079137995,0.0,1.0,1286899.6515140764,2588.4761823078097,,,,,,,,,,,,,,,,,,,2.0,14221.04056717977,1595.3310480027894,0.3690299270610129,6.175450102142607,2.633523315290614
4194.0,-30.243483982605206,4.9992352140786265,35.059429180506484,30.6310846581124,5.015294531338885,-26.717606131252754,-40.21103350734336,1.4894166788658927,-7.239513399714497,-7.239513399782372,40.119071573890125,35339.71338811576,15450.699135935447,15450.699135935447,50790.41252405121,87107.2502986892,87097.13261475097,15450.699135935447,102547.83175068641,102547.83175068641,102547.83175068641,130604.94536721524,126087.10682138051,4517.838545834731,0.0,99097.10200048186,47329.56508609792,57519.48546042659,28057.113616528834,85576.59907695543,21219.090800587015,1595.3344294863682,0.0,0.8745446574946286,2.654369059312258,0.0014947306463915918,1.0,1.0,-7.239513399714497,324741.6533300082,1559673.6605999456,4.802813697000482,1559673.6605999456,4.802813697000482,0.756282028529355,0.09225863924204526,3.383224458161811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383224458161811,1.2847838149457107,1.2850756415453222,2.6333025204748326,5579.652053245476,14221.033829952617,6453.798157970078,0.0004784077445435233,29290.726413796307,2986.8228614048944,19290.834582345295,1967.1176785492798,0.6585987083358597,0.6585987083358597,30581.032848951865,30484.863174865135,1.0039448908878181,0.8,4338.075480959298,4324.433322199387,1.0039448908878181,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4582706342032,2034.6934298245008,9.006747293376794,4.9992352140786265,-0.8385135970673083,5.837748811145935,2.6335202975250276,3.5,0.7524343707214365,0.6,0.00022712880113795158,0.9979941626573907,0.00022758530023178543,199.12362347630813,0.0,0.0,0.0,0.029584315959416182,7.699313233766253e-05,0.00015013566880028905,0.000507942666727619,0.09225863888506347,0.09225863888506347,0.09225863888506347,0.09225857108996835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.3614599037,595.6510628202793,0.0,0.09225863888506347,0.09225863924204526,0.09225863924204526,0.3690303418068839,0.3690303418068839,0.5,10.04437454452879,6.787104211980477e-11,6.787104211980477e-11,6.787104211980477e-11,6.787104211980477e-11,6.787104211980477e-11,6.787104211980477e-11,28057.113616528834,21219.090800587015,0.756282028529355,0.5935081911630716,0.41296001207451866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452956257123328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5357410048813,260.5357410048813,-12.61425899511869,244.6691448037405,276.40233720600037,107898.95077674063,107893.69577967345,5.254997067168652,0.0,nan,276.40233720600037,3.252337206000391,270.05569872556094,-3.094301274439033,263.7090602451171,-9.44093975488289,257.36242176466345,-15.787578235336525,251.01578328420558,-22.134216715794395,244.6691448037405,-28.480855196259483,1.0,1.0,25732.562594343566,25732.562594343566,275.98083872793336,2.830838727933383,275.98083872793336,275.98083872793336,87097.2949632592,87097.13261475097,0.16234850823821034,0.0,8648.866644398773,8648.866644398773,0.9214232270834917,3400.14058045262,275.98083872793336,2.830838727933383,1.0,0.002,0.12802869626606822,0.0047845970000805526,0.00019746356189101764,0.0018025364466868604,0.09873178094550882,0.09873178094550882,0.0,8.577877991244875e-12,0.9999992302521902,0.9999992302521902,0.0,0.09225856822615977,7.101588549405802e-08,0.0,0.0,0.0,1599266.8698009644,265.9104866002855,0.0,1.0,1286899.6997579827,2588.475988139434,,,,,,,,,,,,,,,,,,,2.0,14221.033829952617,1595.3344294863682,0.3690303418068839,6.175450102142607,2.6335202975250276
4195.0,-30.24341477783462,4.999229406938446,35.05943712018587,30.631166940461867,5.015294921743149,-26.71754380787813,-40.21097525311632,1.4894239507136682,-7.239527542691178,-7.239527542671051,40.11908743834734,35339.69438669465,15450.69696874746,15450.69696874746,50790.391355442116,87107.40236325643,87097.27397586286,15450.69696874746,102547.97094461032,102547.97094461032,102547.97094461032,130605.15004320472,126087.30568939871,4517.8443538060055,0.0,99097.21324502911,47329.505264818654,57519.67553356717,28057.179098594403,85576.85463216157,21219.136992112362,1595.3378451863082,0.0,0.8745445169289963,2.654367652148061,0.0014947306463915918,1.0,1.0,-7.239527542691178,324741.4709014167,1559674.346339763,4.802818506704494,1559674.346339763,4.802818506704494,0.7562819097938249,0.09225877317318154,3.3832195428311636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3832195428311636,1.2847837809274618,1.2850756075193464,2.6332987643951107,5579.644094563262,14221.027334808445,6453.79871914354,0.0004784089883956227,29290.80185027013,2986.8305537844353,19290.836259730328,1967.1178495949512,0.6585970694261626,0.6585970694261626,30580.99730512988,30484.863174865135,1.0039434323026277,0.8,4338.070438886867,4324.433322199387,1.0039434323026277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4570894470482,2034.6934298245008,9.006752231691065,4.999229406938446,-0.8385252847331683,5.8377546916716145,2.633517275320323,3.5,0.752433507234378,0.6,0.00022712880113795158,0.9979869598977936,0.00022758694278050728,199.12356674542676,0.0,0.0,0.0,0.029584315959416182,7.699364081904155e-05,0.00015013516031891003,0.0005079402084570262,0.0922587728152351,0.0922587728152351,0.0922587728152351,0.09225870488269672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.447998283,595.6510354609812,0.0,0.0922587728152351,0.09225877317318154,0.09225877317318154,0.36903075628060883,0.36903075628060883,0.5,10.044372505565953,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,28057.179098594403,21219.136992112362,0.7562819097938249,0.5935061714263336,0.41295855682703786,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452955772322521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.535777198887,260.535777198887,-12.614222801112987,244.66921314979203,276.402341247958,107898.56110301228,107893.35077750335,5.210325508933339,0.0,nan,276.402341247958,3.252341247958043,270.055715628341,-3.0942843716590005,263.7090900087145,-9.44090999128548,257.3624643890772,-15.78753561092276,251.01583876943903,-22.13416123056095,244.66921314979203,-28.48078685020795,1.0,1.0,25732.562594343566,25732.562594343566,275.98084092951126,2.8308409295112824,275.98084092951126,275.98084092951126,87097.44676265611,87097.27397586286,0.17278679324954282,0.0,8648.866644398773,8648.866644398773,0.9214235174712273,3400.1356405453193,275.98084092951126,2.8308409295112824,1.0,0.002,0.12802876739498698,0.004784594188296761,0.00019746366587813523,0.0018025363429638474,0.0987318329390676,0.0987318329390676,0.0,8.84198270156844e-12,0.9999992290150859,0.9999992290150859,0.0,0.09225870204305923,7.113012231298938e-08,0.0,0.0,0.0,1599266.853074697,265.9104724573088,0.0,1.0,1286899.747838311,2588.4757946294453,,,,,,,,,,,,,,,,,,,2.0,14221.027334808445,1595.3378451863082,0.36903075628060883,6.175450102142607,2.633517275320323
4196.0,-30.2433454812128,4.999223619843544,35.059445061425514,30.631249083112948,5.015295714300866,-26.71748136166436,-40.210916998889275,1.4894315937055935,-7.239541489958299,-7.2395414899625425,40.11910336258069,35339.67601707955,15450.694562029097,15450.694562029097,50790.370579108654,87107.55323259329,87097.4165892812,15450.694562029097,102548.1111513103,102548.1111513103,102548.1111513103,130605.35580966294,126087.50563997895,4517.850169684002,0.0,99097.32352954378,47329.44631047027,57519.863576748336,28057.244658352643,85577.10823510098,21219.18325418166,1595.3412596739772,0.0,0.8745443772220468,2.6543662644567547,0.0014947306463915918,1.0,1.0,-7.239541489958299,324741.2909973479,1559675.0346616295,4.802823287028095,1559675.0346616295,4.802823287028095,0.7562817914789329,0.09225890707765841,3.383214664093522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383214664093522,1.2847837451729744,1.2850755717567377,2.6332950403556277,5579.63620377047,14221.020605077929,6453.799155514665,0.00047841019864169887,29290.876686388245,2986.838184944731,19290.83756407282,1967.11798260087,0.6585954312879088,0.6585954312879088,30580.96202590966,30484.863174865135,1.0039419845761204,0.8,4338.065434349545,4324.433322199387,1.0039419845761204,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4559065947324,2034.6934298245008,9.006757039124086,4.999223619843544,-0.8385368713063723,5.837760491149917,2.6335142488564998,3.5,0.7524326425304285,0.6,0.00022712880113795158,0.9979797476345906,0.0002275885875202295,199.1235099392823,0.0,0.0,0.0,0.029584315959416182,7.69941493035258e-05,0.00015013465183442577,0.0005079377556748047,0.09225890673434232,0.09225890673434232,0.09225890673434232,0.09225883937247444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.5347322049,595.6510080410327,0.0,0.09225890673434232,0.09225890707765841,0.09225890707765841,0.3690311707200486,0.3690311707200486,0.5,10.044370485997746,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,28057.244658352643,21219.18325418166,0.7562817914789329,0.5935041698251271,0.412957118391906,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529553583713277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53581318390644,260.53581318390644,-12.614186816093536,244.66928104591034,276.40234532187833,107898.18084002157,107893.00059894935,5.1802410722007775,0.0,nan,276.40234532187833,3.2523453218783516,270.0557324667007,-3.0942675332992735,263.7091196115127,-9.440880388487301,257.36250675631777,-15.787493243682206,251.01589390111863,-22.134106098881347,244.66928104591034,-28.48071895408964,1.0,1.0,25732.562594343566,25732.562594343566,275.9808434714806,2.830843471480648,275.9808434714806,275.9808434714806,87097.59779498173,87097.4165892812,0.1812057005299721,0.0,8648.866644398773,8648.866644398773,0.9214238056968959,3400.1307374139897,275.9808434714806,2.830843471480648,1.0,0.002,0.12802883783206082,0.004784591416119724,0.00019746376887731006,0.00180253624093836,0.09873188443865503,0.09873188443865503,0.0,9.815669978208152e-12,0.999999236530119,0.999999236530119,0.0,0.09225883664076161,7.043689680612704e-08,0.0,0.0,0.0,1599266.8365798846,265.9104585100417,0.0,1.0,1286899.7952532973,2588.4756037972907,,,,,,,,,,,,,,,,,,,2.0,14221.020605077929,1595.3412596739772,0.3690311707200486,6.175450102142607,2.6335142488564998
