time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4197.0,-30.24326418741197,4.999217850941152,35.05945300464034,30.63132169134917,5.015296745836948,-26.717408094135926,-40.21084955949334,1.4894406514416842,-7.239555609265153,-7.2395556092733395,40.11911930213632,35339.673811001834,15450.692380169985,15450.692380169985,50790.36619117182,87107.68887871009,87097.55899618793,15450.692380169985,102548.25137635792,102548.25137635792,102548.25137635792,130605.56184201757,126087.70584058313,4517.856001434438,0.0,99097.41704402214,47329.40197250784,57520.016746126996,28057.310465659648,85577.32721178664,21219.229679960994,1595.3446904239083,0.0,0.8745442364961238,2.6543648596487865,0.0014947306463915918,1.0,1.0,-7.239555609265153,324741.1088742329,1559675.7236468156,4.802828102218661,1559675.7236468156,4.802828102218661,0.7562816723267889,0.09225904113105715,3.383210477060445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383210477060445,1.284783702800211,1.2850755293743497,2.633291868262862,5579.629482486541,14221.013879494325,6453.7991161585705,0.000478411150759614,29290.940577283996,2986.844700002957,19290.83744643482,1967.1179706051323,0.6585939907097228,0.6585939907097228,30580.931748548483,30484.863174865135,1.0039407421074287,0.8,4338.06113935144,4324.433322199387,1.0039407421074287,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4547223225195,2034.6934298245008,9.006761985097228,4.999217850941152,-0.8385485327096189,5.837766383650771,2.6335112187611016,3.5,0.7524317767888862,0.6,0.00022712880113795158,0.9979712867990429,0.00022759051702425133,199.12344329845035,0.0,0.0,0.0,0.029584315959416182,7.699473796659947e-05,0.0001501340631713521,0.0005079351354849731,0.09225904077625202,0.09225904077625202,0.09225904077625202,0.09225897410001954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.6214488342,595.6509806274588,0.0,0.09225904077625202,0.09225904113105715,0.09225904113105715,0.3690315852178329,0.3690315852178329,0.5,10.044368485386151,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,28057.310465659648,21219.229679960994,0.7562816723267889,0.5935025998822784,0.41295603593161145,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529549438709581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5358501103172,260.5358501103172,-12.614149889682778,244.6693506483142,276.4023495722963,107897.8694569846,107892.55369760968,5.315759374905836,0.0,nan,276.4023495722963,3.252349572296339,270.0557497875147,-3.094250212485292,263.7091500027256,-9.44084999727437,257.36255021792687,-15.78744978207311,251.0159504331254,-22.13404956687458,244.6693506483142,-28.48064935168577,1.0,1.0,25732.562594343566,25732.562594343566,275.9808458175534,2.8308458175534383,275.9808458175534,275.9808458175534,87097.73351406216,87097.55899618793,0.1745178742276039,0.0,8648.866644398773,8648.866644398773,0.9214240530579177,3400.126529445747,275.9808458175534,2.8308458175534383,1.0,0.002,0.12802890767591293,0.004784588611357493,0.00019746387089197831,0.0018025361382603352,0.09873193544598916,0.09873193544598916,0.0,9.152313455718097e-12,0.9999992429503696,0.9999992429503696,0.0,0.09225897128638416,6.984467299197991e-08,0.0,0.0,0.0,1599266.8198816055,265.9104443907348,0.0,1.0,1286899.84325315,2588.475410611242,,,,,,,,,,,,,,,,,,,2.0,14221.013879494325,1595.3446904239083,0.3690315852178329,6.175450102142607,2.6335112187611016
4198.0,-30.243194795275702,4.99921210026607,35.05946095172365,30.63140194807204,5.015297440960539,-26.71734557165019,-40.2107912703417,1.4894482162683074,-7.239569719986662,-7.239569720023319,40.11913530014451,35339.656913639825,15450.690193035733,15450.690193035733,50790.34710667556,87107.83673570608,87097.70224007357,15450.690193035733,102548.3924331093,102548.3924331093,102548.3924331093,130605.76891833659,126087.90706464836,4517.861853688234,0.0,99097.52465338408,47329.344827690606,57520.19980632608,28057.37648522729,85577.57629155337,21219.27625915467,1595.3481309622043,0.0,0.8745440955906056,2.654363455695636,0.0014947306463915918,1.0,1.0,-7.239569719986662,324740.9268619427,1559676.4151584243,4.802832923555369,1559676.4151584243,4.802832923555369,0.7562815529216353,0.09225917527531553,3.3832057119204557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3832057119204557,1.284783667411391,1.2850754939774915,2.633288231891217,5579.621777451378,14221.007396564095,6453.799578813843,0.000478412339515286,29291.01363958504,2986.85215028425,19290.838829342392,1967.1181116224595,0.6585923951526207,0.6585923951526207,30580.897290759396,30484.863174865135,1.003939328090119,0.8,4338.056251338315,4324.433322199387,1.003939328090119,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4535364250198,2034.6934298245008,9.006766936535481,4.99921210026607,-0.8385601831211238,5.837772283387194,2.633508184508619,3.5,0.7524309098596055,0.6,0.00022712880113795158,0.9979640647172495,0.00022759216405482833,199.12338641407817,0.0,0.0,0.0,0.029584315959416182,7.69952467626347e-05,0.00015013355437531686,0.0005079326987134923,0.0922591749199724,0.0922591749199724,0.0922591749199724,0.09225910940413358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.7082803087,595.6509531794095,0.0,0.0922591749199724,0.09225917527531553,0.09225917527531553,0.3690319997723902,0.3690319997723902,0.5,10.044366519582061,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,28057.37648522729,21219.27625915467,0.7562815529216353,0.5935006494416066,0.41295463654218845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529544576093096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5358866944044,260.5358866944044,-12.614113305595595,244.66941958796983,276.4023538008155,107897.48263007331,107892.21615008019,5.266479993109642,0.0,nan,276.4023538008155,3.252353800815513,270.05576695826153,-3.0942330417384483,263.70918011569916,-9.440819884300822,257.3625932731271,-15.78740672687286,251.01600643055315,-22.13399356944683,244.66941958796983,-28.48058041203015,1.0,1.0,25732.562594343566,25732.562594343566,275.98084826896024,2.830848268960267,275.98084826896024,275.98084826896024,87097.88121045964,87097.70224007357,0.17897038607043214,0.0,8648.866644398773,8648.866644398773,0.9214243345720657,3400.121740480058,275.98084826896024,2.830848268960267,1.0,0.002,0.12802897635220808,0.004784585814620019,0.00019746397110934427,0.0018025360380249423,0.09873198555467214,0.09873198555467214,0.0,9.134286643036615e-12,0.9999992556066685,0.9999992556066685,0.0,0.09225910659820069,6.867711484749268e-08,0.0,0.0,0.0,1599266.8031934763,265.9104302800133,0.0,1.0,1286899.8912238097,2588.4752175427025,,,,,,,,,,,,,,,,,,,2.0,14221.007396564095,1595.3481309622043,0.3690319997723902,6.175450102142607,2.633508184508619
4199.0,-30.243125318066777,4.999206369640894,35.059468902174466,30.631482938211434,5.015298379721263,-26.717282948287263,-40.21073298119006,1.489456008899401,-7.239583649857991,-7.2395836498537935,40.11915129137534,35339.63989960404,15450.687785506769,15450.687785506769,50790.32768511081,87107.98540851055,87097.8457274941,15450.687785506769,102548.53351300088,102548.53351300088,102548.53351300088,130605.97583367491,126088.10811548764,4517.867718187267,0.0,99097.63301222402,47329.287499772945,57520.38390272341,28057.44232067403,85577.82622339744,21219.322719941738,1595.3515581984725,0.0,0.8745439557196186,2.6543620697368295,0.0014947306463915918,1.0,1.0,-7.239583649857991,324740.74718249403,1559677.1063775609,4.802837709494681,1559677.1063775609,4.802837709494681,0.7562814342598275,0.09225930935172452,3.3832009128527307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3832009128527307,1.2847836309568867,1.285075457514707,2.633284571296239,5579.614021089878,14221.000677913646,6453.7999648667355,0.000478413520920937,29291.0872173608,2986.859653129336,19290.839983280322,1967.118229291381,0.6585907801963274,0.6585907801963274,30580.862587621483,30484.863174865135,1.003937904005024,0.8,4338.051328521206,4324.433322199387,1.003937904005024,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4523489181847,2034.6934298245008,9.006771767954048,4.999206369640894,-0.8385717393486063,5.8377781089895,2.6335051461398713,3.5,0.752430041754249,0.6,0.00022712880113795158,0.9979568338378981,0.00022759381311561314,199.12332946000004,0.0,0.0,0.0,0.029584315959416182,7.69957555617784e-05,0.00015013304557617317,0.0005079302568426697,0.09225930900087718,0.09225930900087718,0.09225930900087718,0.09225924467330908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.79490953084,595.6509257967903,0.0,0.09225930900087718,0.09225930935172452,0.09225930935172452,0.3690324144474556,0.3690324144474556,0.5,10.044364588935938,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,28057.44232067403,21219.322719941738,0.7562814342598275,0.5934986891642319,0.41295323168587317,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529540425381318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53592302829094,260.53592302829094,-12.61407697170904,244.66948800228397,276.40235805427363,107897.1018378179,107891.87137553185,5.230462286073562,0.0,nan,276.40235805427363,3.2523580542736568,270.0557840438899,-3.0942159561100766,263.70921003349974,-9.440789966500233,257.3626360231022,-15.78736397689778,251.01606201269612,-22.133937987303852,244.66948800228397,-28.480511997716007,1.0,1.0,25732.562594343566,25732.562594343566,275.9808509294446,2.8308509294446367,275.9808509294446,275.9808509294446,87098.02986497225,87097.8457274941,0.18413747815066017,0.0,8648.866644398773,8648.866644398773,0.921424618090373,3400.1169174169945,275.9808509294446,2.8308509294446367,1.0,0.002,0.12802904381386462,0.004784583054110734,0.00019746406952643564,0.0018025359392183046,0.09873203476321782,0.09873203476321782,0.0,8.744740175037347e-12,0.9999992687698993,0.9999992687698993,0.0,0.09225924188894045,6.746278406706496e-08,0.0,0.0,0.0,1599266.7867192312,265.910416350142,0.0,1.0,1286899.9385796473,2588.4750269486635,,,,,,,,,,,,,,,,,,,2.0,14221.000677913646,1595.3515581984725,0.3690324144474556,6.175450102142607,2.6335051461398713
4200.0,-30.243055722212635,4.999200656246419,35.05947685458445,30.63153902711349,5.015297738815037,-26.71722037610544,-40.210674692038424,1.48946239141448,-7.239597844339812,-7.239597844347141,40.119167248921215,35339.639487792556,15450.685718979506,15450.685718979506,50790.32520677206,87108.09457786636,87097.98814260714,15450.685718979506,102548.67386158665,102548.67386158665,102548.67386158665,130606.18208911766,126088.30849290463,4517.873596213029,0.0,99097.70677803113,47329.25168355918,57520.50566052439,28057.508227531016,85578.0138880554,21219.369212312606,1595.3549953888396,0.0,0.8745438145041788,2.654360657451024,0.0014947306463915918,1.0,1.0,-7.239597844339812,324740.5640899447,1559677.7961417101,4.8028425414378475,1559677.7961417101,4.8028425414378475,0.7562813147994166,0.09225944354890786,3.383197662066444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383197662066444,1.2847836010990115,1.2850754276500498,2.633282102271882,5579.6087895235405,14220.993963280554,6453.799321874328,0.00047841414468166815,29291.13716563124,2986.8647464354535,19290.838061332986,1967.1180333072953,0.6585895915289999,0.6585895915289999,30580.839080449234,30484.863174865135,1.003936939360105,0.8,4338.04799390893,4324.433322199387,1.003936939360105,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4511600287733,2034.6934298245008,9.006776805420886,4.999200656246419,-0.8385834150391815,5.837784071285601,2.633502104235053,3.5,0.7524291726385866,0.6,0.00022712880113795158,0.9979495906671234,0.00022759546500351516,199.1232724086949,0.0,0.0,0.0,0.029584315959416182,7.699626436403035e-05,0.00015013253677392124,0.0005079280474136348,0.09225944319168415,0.09225944319168415,0.09225944319168415,0.09225937946097802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.881289748,595.6508984934807,0.0,0.09225944319168415,0.09225944354890786,0.09225944354890786,0.3690328292447657,0.3690328292447657,0.5,10.044362676157245,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,28057.508227531016,21219.369212312606,0.7562813147994166,0.5934973587165844,0.4129523213055673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452953626958327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53595902464747,260.53595902464747,-12.61404097535251,244.66955599290924,276.40236205636165,107896.75893992501,107891.57706684407,5.1818730809652,0.0,nan,276.40236205636165,3.252362056361676,270.05580084368626,-3.0941991563137208,263.7092396310018,-9.440760368998156,257.3626784183128,-15.787321581687195,251.01611720561323,-22.13388279438675,244.66955599290924,-28.48044400709074,1.0,1.0,25732.562594343566,25732.562594343566,275.98085320128365,2.8308532012836736,275.98085320128365,275.98085320128365,87098.13293548189,87097.98814260714,0.14479287475114688,0.0,8648.866644398773,8648.866644398773,0.9214248101395129,3400.113650376776,275.98085320128365,2.8308532012836736,1.0,0.002,0.12802911072909864,0.004784580250173302,0.00019746416699377637,0.0018025358419287798,0.09873208349688818,0.09873208349688818,0.0,8.922556270218873e-12,0.9999992746928654,0.9999992746928654,0.0,0.09225937663247523,6.691643263791914e-08,0.0,0.0,0.0,1599266.7699320372,265.91040215566017,0.0,1.0,1286899.9868350523,2588.474832734142,,,,,,,,,,,,,,,,,,,2.0,14220.993963280554,1595.3549953888396,0.3690328292447657,6.175450102142607,2.633502104235053
4201.0,-30.2429861799111,4.9991949579559805,35.05948479594066,30.63161439439284,5.0152995884471565,-26.717157603080796,-40.21061636796219,1.489471010495979,-7.239612239288476,-7.239612239271899,40.11918283518024,35339.6268796621,15450.68390624941,15450.68390624941,50790.31078591151,87108.2316301611,87098.12493510234,15450.68390624941,102548.80884135175,102548.80884135175,102548.80884135175,130606.38154633036,126088.50214183528,4517.879404495075,0.0,99097.8052492114,47329.20049490098,57520.671949233794,28057.572704978607,85578.24465421241,21219.414665624878,1595.358369250105,0.0,0.8745436736153556,2.6543592252203276,0.0014947306463915918,1.0,1.0,-7.239612239288476,324740.37841168954,1559678.4698564287,4.802847362206207,1559678.4698564287,4.802847362206207,0.756281196835664,0.0922595772823886,3.3831932709305605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3831932709305605,1.2847835607783156,1.2850753873201954,2.633278767110811,5579.60172271744,14220.98725334023,6453.799430021865,0.0004784151743853586,29291.2042893589,2986.8715911507907,19290.83838459321,1967.1180662706645,0.6585880933410893,0.6585880933410893,30580.807327143473,30484.863174865135,1.0039356363255325,0.8,4338.043489540558,4324.433322199387,1.0039356363255325,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4499694374533,2034.6934298245008,9.006781999778251,4.9991949579559805,-0.8385951811823666,5.837790139138347,2.6334990579771214,3.5,0.7524283022791776,0.6,0.00022712880113795158,0.9979423531264775,0.00022759711563135316,199.12321540132228,0.0,0.0,0.0,0.029584315959416182,7.699677347424825e-05,0.00015013202766370334,0.0005079256657430019,0.09225957692489319,0.09225957692489319,0.09225957692489319,0.09225950992728472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.96634485025,595.6508716028061,0.0,0.09225957692489319,0.0922595772823886,0.0922595772823886,0.3690332440953286,0.3690332440953286,0.5,10.044360665847085,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,28057.572704978607,21219.414665624878,0.756281196835664,0.5934955898094769,0.41295106042961566,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529532106690808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53599496638753,260.53599496638753,-12.614005033612443,244.66962365026913,276.4023662824835,107896.40782403873,107891.2338132671,5.174010771613019,0.0,nan,276.4023662824835,3.2523662824835355,270.05581775605424,-3.0941822439457383,263.7092692296173,-9.440730770382686,257.36272070317665,-15.787279296823328,251.0161721767244,-22.133827823275567,244.66962365026913,-28.480376349730847,1.0,1.0,25732.562594343566,25732.562594343566,275.9808546225925,2.8308546225925397,275.9808546225925,275.9808546225925,87098.276078994,87098.12493510234,0.15114389164955355,0.0,8648.866644398773,8648.866644398773,0.921425069557782,3400.1092372852136,275.9808546225925,2.8308546225925397,1.0,0.002,0.12802918094765398,0.004784577397001144,0.00019746426947490407,0.0018025357396348012,0.09873213473745203,0.09873213473745203,0.0,9.109705177701155e-12,0.999999238892536,0.999999238892536,0.0,0.09225950706293569,7.021945290004165e-08,0.0,0.0,0.0,1599266.7529077565,265.9103877607115,0.0,1.0,1286900.035771959,2588.4746357767986,,,,,,,,,,,,,,,,,,,2.0,14220.98725334023,1595.358369250105,0.3690332440953286,6.175450102142607,2.6334990579771214
4202.0,-30.242916535695915,4.999189273403355,35.0594927424599,30.63170051844793,5.015299642098746,-26.717094917913812,-40.21055807881055,1.4894780231905782,-7.239626769853885,-7.23962676986566,40.11919886668923,35339.606496596265,15450.68226125943,15450.68226125943,50790.2887578557,87108.39105615734,87098.2677898054,15450.68226125943,102548.95005106482,102548.95005106482,102548.95005106482,130606.5892569913,126088.70399269226,4517.885264299042,0.0,99097.92267892622,47329.138115536036,57520.8717371002,28057.63920592648,85578.51094302667,21219.461558736384,1595.3618431439336,0.0,0.8745435302383401,2.654357779497026,0.0014947306463915918,1.0,1.0,-7.239626769853885,324740.1909842227,1559679.1628162179,4.802852268113601,1559679.1628162179,4.802852268113601,0.7562810756456766,0.09225971166067229,3.3831880980149003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3831880980149003,1.2847835279724173,1.2850753545068456,2.633274808055862,5579.593333955077,14220.98054464693,6453.800078339158,0.00047841649632598417,29291.28378557265,2986.879697508594,19290.840322456985,1967.1182638777755,0.6585863720988099,0.6585863720988099,30580.76992059915,30484.863174865135,1.0039341013040426,0.8,4338.0381832314615,4324.433322199387,1.0039341013040426,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.448776904706,2034.6934298245008,9.006787302118157,4.999189273403355,-0.8386070079879664,5.837796281391322,2.6334960067532496,3.5,0.7524274305009284,0.6,0.00022712880113795158,0.997935105035999,0.00022759876868923078,199.12315831043858,0.0,0.0,0.0,0.029584315959416182,7.699728228271952e-05,0.00015013151885523207,0.0005079231677279207,0.09225971129178429,0.09225971129178429,0.09225971129178429,0.09225964544674486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.0533841886,595.6508440888086,0.0,0.09225971129178429,0.09225971166067229,0.09225971166067229,0.36903365853661985,0.36903365853661985,0.5,10.044358690528032,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,28057.63920592648,21219.461558736384,0.7562810756456766,0.5934934856680201,0.41294953729825207,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529527947003993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5360307094367,260.5360307094367,-12.613969290563261,244.66969103623495,276.4023703826158,107896.01559890123,107890.87019098068,5.145407920518666,0.0,nan,276.4023703826158,3.2523703826158226,270.0558345133542,-3.0941654866457498,263.7092986440826,-9.440701355917383,257.36276277480874,-15.787237225191234,251.01622690552378,-22.133773094476197,244.66969103623495,-28.480308963765026,1.0,1.0,25732.562594343566,25732.562594343566,275.98085660915746,2.830856609157479,275.98085660915746,275.98085660915746,87098.43539062377,87098.2677898054,0.16760081837128382,0.0,8648.866644398773,8648.866644398773,0.9214253751615784,3400.1040385049746,275.98085660915746,2.830856609157479,1.0,0.002,0.12802925003159568,0.004784574525157932,0.00019746437015124134,0.0018025356394692188,0.09873218507562066,0.09873218507562066,0.0,9.620460244413875e-12,0.9999992511944774,0.9999992511944774,0.0,0.09225964257609069,6.908458160388204e-08,0.0,0.0,0.0,1599266.7357230869,265.9103732301461,0.0,1.0,1286900.0851698972,2588.474436963939,,,,,,,,,,,,,,,,,,,2.0,14220.98054464693,1595.3618431439336,0.36903365853661985,6.175450102142607,2.6334960067532496
4203.0,-30.242846804808206,4.999183608433637,35.05950068784372,30.631782905571185,5.015300297012433,-26.717032094628337,-40.210499754734315,1.489485585783519,-7.239640736079878,-7.2396407360574155,40.11921472674664,35339.589163695506,15450.679905971288,15450.679905971288,50790.26906966679,87108.54279064365,87098.40938891446,15450.679905971288,102549.08929488575,102549.08929488575,102549.08929488575,130606.79379168617,126088.90269737365,4517.891094312529,0.0,99098.03355063191,47329.0799201165,57521.05958946157,28057.704496800416,85578.76408626199,21219.507626813152,1595.3652452104634,0.0,0.8745433906744899,2.6543563899234375,0.0014947306463915918,1.0,1.0,-7.239640736079878,324740.01083615894,1559679.8483661416,4.802857043547513,1559679.8483661416,4.802857043547513,0.7562809576682561,0.09225984550885423,3.3831831956430887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3831831956430887,1.2847834925940564,1.2850753191204487,2.6332710648486266,5579.585402548118,14220.973840313378,6453.800541745551,0.00047841771753668575,29291.35900126596,2986.8873673747876,19290.841707609703,1967.1184051240439,0.6585847282393406,0.6585847282393406,30580.73447040913,30484.863174865135,1.0039326465642835,0.8,4338.033154441202,4324.433322199387,1.0039326465642835,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4475822792867,2034.6934298245008,9.006792201392845,4.999183608433637,-0.8386185587157158,5.837802167149353,2.6334929501764677,3.5,0.7524265571932764,0.6,0.00022712880113795158,0.99792784798214,0.00022760042381542652,199.12310114853778,0.0,0.0,0.0,0.029584315959416182,7.699779139916111e-05,0.00015013100973879047,0.0005079207092932048,0.09225984515995632,0.09225984515995632,0.09225984515995632,0.09225977916608649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.1396177144,595.6508168284042,0.0,0.09225984515995632,0.09225984550885423,0.09225984550885423,0.36903407309906294,0.36903407309906294,0.5,10.044356710396203,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,28057.704496800416,21219.507626813152,0.7562809576682561,0.593491500046332,0.41294811325007896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529523781223581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53606635245865,260.53606635245865,-12.61393364754133,244.66975822058646,276.40237448430804,107895.64067873171,107890.50967023303,5.13100849867482,0.0,nan,276.40237448430804,3.2523744843080635,270.05585123157806,-3.094148768421917,263.7093279788382,-9.440672021161788,257.3628047260965,-15.787195273903478,251.01628147334435,-22.133718526655628,244.66975822058646,-28.480241779413518,1.0,1.0,25732.562594343566,25732.562594343566,275.98085901495,2.830859014950022,275.98085901495,275.98085901495,87098.58713473822,87098.40938891446,0.17774582376296166,0.0,8648.866644398773,8648.866644398773,0.9214256647820404,3400.099111621304,275.98085901495,2.830859014950022,1.0,0.002,0.12802931915584198,0.004784571750772983,0.00019746447111788858,0.0018025355378894136,0.09873223555894428,0.09873223555894428,0.0,9.007302282509899e-12,0.9999992507567793,0.9999992507567793,0.0,0.09225977638379045,6.912506378922415e-08,0.0,0.0,0.0,1599266.7192058333,265.9103592639201,0.0,1.0,1286900.132649312,2588.4742458726228,,,,,,,,,,,,,,,,,,,2.0,14220.973840313378,1595.3652452104634,0.36903407309906294,6.175450102142607,2.6334929501764677
4204.0,-30.242776994435616,4.9991779631876705,35.059508636309474,30.631829425133787,5.015301202841342,-26.716969174706154,-40.21044139573348,1.4894933820673704,-7.23965468559669,-7.239654685559229,40.11923070635864,35339.59658957184,15450.677539513312,15450.677539513312,50790.274129085155,87108.63212772275,87098.5526691046,15450.677539513312,102549.23020861791,102549.23020861791,102549.23020861791,130607.0005101043,126089.10356064948,4517.8969494548155,0.0,99098.09040839903,47329.054866696424,57521.150601891786,28057.770301486395,85578.92090337818,21219.55406394372,1595.3686714730136,0.0,0.8745432507385986,2.654355002012916,0.0014947306463915918,1.0,1.0,-7.23965468559669,324739.8309037035,1559680.5390841546,4.802861831712455,1559680.5390841546,4.802861831712455,0.7562808389952351,0.09225997954169815,3.3831806423684974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3831806423684974,1.2847834561224745,1.2850752826405827,2.633269152281168,5579.581350047174,14220.967140037637,6453.79942335389,0.00047841808186196657,29291.397913361918,2986.891335304301,19290.838364662188,1967.1180642382658,0.6585837392165652,0.6585837392165652,30580.716007083047,30484.863174865135,1.0039318889004003,0.8,4338.030535324229,4324.433322199387,1.0039318889004003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4463862592936,2034.6934298245008,9.00679710148511,4.9991779631876705,-0.8386300934196269,5.837808056607297,2.6334898900329415,3.5,0.7524256828665548,0.6,0.00022712880113795158,0.9979205827131215,0.00022760208083937852,199.12304392151208,0.0,0.0,0.0,0.029584315959416182,7.699830082357717e-05,0.0001501305003143744,0.0005079186024926891,0.09225997919361822,0.09225997919361822,0.09225997919361822,0.09225991430298304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.2262677109,595.6507894384538,0.0,0.09225997919361822,0.09225997954169815,0.09225997954169815,0.3690344876233965,0.3690344876233965,0.5,10.044354763789537,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,28057.770301486395,21219.55406394372,0.7562808389952351,0.5934904716364592,0.4129474433251101,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529519610261228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5361019436766,260.5361019436766,-12.613898056323364,244.6698252559919,276.4023786313389,107895.3446696538,107890.22111859923,5.123551054576351,0.0,nan,276.4023786313389,3.2523786313388996,270.05586795628096,-3.0941320437190143,263.70935728122004,-9.44064271877994,257.362846606153,-15.78715339384695,251.01633593107485,-22.13366406892513,244.6698252559919,-28.48017474400808,1.0,1.0,25732.562594343566,25732.562594343566,275.9808616318026,2.830861631802634,275.9808616318026,275.9808616318026,87098.67320459975,87098.5526691046,0.12053549515258055,0.0,8648.866644398773,8648.866644398773,0.9214258156233376,3400.09654558034,275.9808616318026,2.830861631802634,1.0,0.002,0.12802938715425036,0.004784568986159457,0.00019746457035486312,0.0018025354388614139,0.09873228517743156,0.09873228517743156,0.0,9.216277047086052e-12,0.9999992629636623,0.9999992629636623,0.0,0.09225991154274071,6.799895744129083e-08,0.0,0.0,0.0,1599266.7027083372,265.9103453144033,0.0,1.0,1286900.1800719204,2588.4740550099655,,,,,,,,,,,,,,,,,,,2.0,14220.967140037637,1595.3686714730136,0.3690344876233965,6.175450102142607,2.6334898900329415
4205.0,-30.242707170959,4.9991723251149205,35.05951657616933,30.631923616770678,5.01529987331777,-26.716906466530137,-40.210383106581844,1.489499167421728,-7.239669837374663,-7.239669837341261,40.11924635579419,35339.570637435354,15450.676685220767,15450.676685220767,50790.24732265612,87108.80849782049,87098.68876132483,15450.676685220767,102549.36544654559,102549.36544654559,102549.36544654559,130607.20114232857,126089.29837601393,4517.902766314635,0.0,99098.22216040867,47328.98429503449,57521.3754059713,28057.835695782986,85579.21110175429,21219.60011753926,1595.372107973468,0.0,0.8745431053839902,2.65435349448377,0.0014947306463915918,1.0,1.0,-7.239669837374663,324739.6354635728,1559681.2155299105,4.80286680528982,1559681.2155299105,4.80286680528982,0.7562807177151054,0.0922601137101819,3.3831748791066927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3831748791066927,1.284783429058168,1.2850752555701286,2.6332647219670213,5579.571962743121,14220.960443678607,6453.8004843812605,0.0004784196254386902,29291.486754765385,2986.9003946062503,19290.841536144002,1967.1183876394082,0.6585818499979557,0.6585818499979557,30580.674331577968,30484.863174865135,1.0039301786983976,0.8,4338.024623441278,4324.433322199387,1.0039301786983976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.445188874087,2034.6934298245008,9.00680289025244,4.9991723251149205,-0.8386422000539131,5.837814525168834,2.6334868263977977,3.5,0.752424807542228,0.6,0.00022712880113795158,0.9979133161374176,0.00022760373818548666,199.1229866837773,0.0,0.0,0.0,0.029584315959416182,7.699880964137965e-05,0.00015012999149657192,0.0005079160158317035,0.09226011332994717,0.09226011332994717,0.09226011332994717,0.09226004530232666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.3117728686,595.6507624045385,0.0,0.09226011332994717,0.0922601137101819,0.0922601137101819,0.36903490226329166,0.36903490226329166,0.5,10.044352723490242,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,28057.835695782986,21219.60011753926,0.7562807177151054,0.5934881458800333,0.4129457397710333,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529515434546871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5361372904886,260.5361372904886,-12.613862709511352,244.66989215147458,276.40238242947885,107894.92554794958,107889.83718074161,5.088367207962327,0.0,nan,276.40238242947885,3.252382429478871,270.05588437389224,-3.0941156261077367,263.7093863182987,-9.44061368170128,257.36288826269845,-15.78711173730153,251.01639020708905,-22.13360979291093,244.66989215147458,-28.480107848525392,1.0,1.0,25732.562594343566,25732.562594343566,275.98086221528695,2.8308622152869702,275.98086221528695,275.98086221528695,87098.85028377749,87098.68876132483,0.16152245266130194,0.0,8648.866644398773,8648.866644398773,0.9214261561027004,3400.090753502226,275.98086221528695,2.8308622152869702,1.0,0.002,0.12802945853449785,0.0047845659954856195,0.000197464674321717,0.0018025353358988268,0.0987323371608585,0.0987323371608585,0.0,1.0220543595479414e-11,0.9999992263116999,0.9999992263116999,0.0,0.09226004232961137,7.13805705428227e-08,0.0,0.0,0.0,1599266.6847889754,265.9103301626253,0.0,1.0,1286900.2315817187,2588.473847697546,,,,,,,,,,,,,,,,,,,2.0,14220.960443678607,1595.372107973468,0.36903490226329166,6.175450102142607,2.6334868263977977
4206.0,-30.242637278559172,4.999166707267475,35.059524506712826,30.63200191771614,5.015301175351587,-26.716843433167167,-40.21032474758101,1.489507328917532,-7.23968374010127,-7.239683740087582,40.11926196608715,35339.5568613166,15450.674249195568,15450.674249195568,50790.23111051217,87108.95178548536,87098.82709993266,15450.674249195568,102549.50134912823,102549.50134912823,102549.50134912823,130607.40121170421,126089.49270322773,4517.9085084764865,0.0,99098.325806271,47328.93087855885,57521.549919680154,28057.899862575985,85579.44978225614,21219.645384828986,1595.3754547643734,0.0,0.8745429671454125,2.6543521112298065,0.0014947306463915918,1.0,1.0,-7.23968374010127,324739.4561348156,1559681.8902846738,4.802871535379957,1559681.8902846738,4.802871535379957,0.7562806014976211,0.09226024703720828,3.383170274949583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383170274949583,1.2847833908781021,1.2850752173813906,2.6332612166143514,5579.564535321444,14220.953749909108,6453.800746398321,0.00047842073610074293,29291.55725327712,2986.907583453791,19290.84231933053,1967.1184675022084,0.6585802916699585,0.6585802916699585,30580.64103782205,30484.863174865135,1.0039288124514743,0.8,4338.0199005521945,4324.433322199387,1.0039288124514743,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.443988656769,2034.6934298245008,9.006807771843246,4.999166707267475,-0.8386537049025495,5.837820412170024,2.633483755517831,3.5,0.7524239301479517,0.6,0.00022712880113795158,0.9979060424459998,0.00022760539717870515,199.12292938957577,0.0,0.0,0.0,0.029584315959416182,7.699931907202443e-05,0.00015012948206592715,0.0005079136011190212,0.09226024669837034,0.09226024669837034,0.09226024669837034,0.09226017618378893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.39744758216,595.6507353135701,0.0,0.09226024669837034,0.09226024703720828,0.09226024703720828,0.36903531650898486,0.36903531650898486,0.5,10.044350608756584,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,28057.899862575985,21219.645384828986,0.7562806014976211,0.5934863012059574,0.4129444270935688,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45295112580511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5361726828281,260.5361726828281,-12.613827317171854,244.66995896830213,276.40238639733,107894.57210257098,107889.47718131945,5.094921251520846,0.0,nan,276.40238639733,3.252386397330042,270.0559009115387,-3.0940990884612916,263.70941542574155,-9.440584574258423,257.3629299399352,-15.787070060064764,251.0164444541213,-22.133555545878664,244.66995896830213,-28.48004103169785,1.0,1.0,25732.562594343566,25732.562594343566,275.980864307539,2.8308643075390023,275.980864307539,275.980864307539,87098.99621880698,87098.82709993266,0.1691188743134262,0.0,8648.866644398773,8648.866644398773,0.921426428104776,3400.086126324331,275.980864307539,2.8308643075390023,1.0,0.002,0.1280295321469929,0.004784563213592221,0.00019746478223641467,0.0018025352271983895,0.09873239111820734,0.09873239111820734,0.0,9.434804066482672e-12,0.9999992021195667,0.9999992021195667,0.0,0.0922601734245624,7.36126458804443e-08,0.0,0.0,0.0,1599266.6683468113,265.9103162598987,0.0,1.0,1286900.278845252,2588.473657475158,,,,,,,,,,,,,,,,,,,2.0,14220.953749909108,1595.3754547643734,0.36903531650898486,6.175450102142607,2.633483755517831
4207.0,-30.24256730315283,4.999161106652372,35.059532442706534,30.6320842699148,5.015301785429281,-26.716780394302457,-40.21026638858018,1.4895148754842824,-7.239697931624562,-7.239697931622298,40.11927798435808,35339.54025909337,15450.672185638461,15450.672185638461,50790.212444731835,87109.10360005834,87098.9705262292,15450.672185638461,102549.64271186767,102549.64271186767,102549.64271186767,130607.60879497277,126089.69448307267,4517.914311900097,0.0,99098.43666361933,47328.87331893218,57521.73704965239,28057.966083105093,85579.70313275748,21219.69210079551,1595.3789071069152,0.0,0.8745428257094456,2.6543506992425865,0.0014947306463915918,1.0,1.0,-7.239697931624562,324739.2730810056,1559682.5826750621,4.802876374875675,1559682.5826750621,4.802876374875675,0.7562804815553896,0.09226038110167456,3.383165373498347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383165373498347,1.2847833555747203,1.28507518206999,2.633257473969189,5579.55660510545,14220.94705984782,6453.801215193728,0.0004784219581659636,29291.632457548778,2986.9152521553005,19290.843720591372,1967.1186103910484,0.6585786486481708,0.6585786486481708,30580.60559425159,30484.863174865135,1.0039273579848884,0.8,4338.014872700953,4324.433322199387,1.0039273579848884,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4427871508876,2034.6934298245008,9.006812877332901,4.999161106652372,-0.8386653405699231,5.837826447222295,2.633480681342376,3.5,0.7524230518121074,0.6,0.00022712880113795158,0.9978987601733788,0.00022760705815336353,199.1228720273628,0.0,0.0,0.0,0.029584315959416182,7.699982850578619e-05,0.00015012897263216537,0.0005079111417680229,0.0922603807429298,0.0922603807429298,0.0922603807429298,0.09226031183300006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.48486593115,595.6507076756823,0.0,0.0922603807429298,0.09226038110167456,0.09226038110167456,0.36903573043680027,0.36903573043680027,0.5,10.044348541540117,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,28057.966083105093,21219.69210079551,0.7562804815553896,0.5934843261367985,0.41294301061400157,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529507077435089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53620805705714,260.53620805705714,-12.61379194294284,244.67002572882123,276.40239038527,107894.20222498108,107889.10991050526,5.092314475792147,0.0,nan,276.40239038527,3.2523903852700187,270.055917453993,-3.094082546006973,263.7094445227115,-9.440555477288456,257.362971591422,-15.787028408577953,251.01649866012528,-22.133501339874698,244.67002572882123,-28.479974271178747,1.0,1.0,25732.562594343566,25732.562594343566,275.9808666992518,2.8308666992518283,275.9808666992518,275.9808666992518,87099.14791373038,87098.9705262292,0.17738750118587632,0.0,8648.866644398773,8648.866644398773,0.9214267176700233,3400.0812003658384,275.9808666992518,2.8308666992518283,1.0,0.002,0.12802960423569246,0.004784560388745039,0.00019746488768414362,0.0018025351218278146,0.0987324438420718,0.0987324438420718,0.0,9.511958061481085e-12,0.9999992186323435,0.9999992186323435,0.0,0.09226030901239679,7.208927776608295e-08,0.0,0.0,0.0,1599266.6515630963,265.9103020683754,0.0,1.0,1286900.3270905735,2588.473463301384,,,,,,,,,,,,,,,,,,,2.0,14220.94705984782,1595.3789071069152,0.36903573043680027,6.175450102142607,2.633480681342376
4208.0,-30.242497252576662,4.9991555256308065,35.059540381954314,30.632164840959035,5.015302678992253,-26.716717259423113,-40.21020802957935,1.48952268479065,-7.239711887856458,-7.239711887817448,40.11929395013226,35339.52522587775,15450.669832206486,15450.669832206486,50790.19505808423,87109.25172088272,87099.11367906671,15450.669832206486,102549.7835112732,102549.7835112732,102549.7835112732,130607.81536333986,126089.89524202271,4517.920121317142,0.0,99098.54436007082,47328.8178615019,57521.91833174325,28058.031852066666,85579.95018380991,21219.73851134932,1595.3823319067849,0.0,0.8745426857895493,2.654349310666286,0.0014947306463915918,1.0,1.0,-7.239711887856458,324739.09306225466,1559683.2727951193,4.802881162497173,1559683.2727951193,4.802881162497173,0.7562803629003059,0.09226051499068336,3.383160602482404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383160602482404,1.2847833190422258,1.2850751455291973,2.6332538353661588,5579.548895342249,14220.940373779174,6453.80159563934,0.0004784231318262231,29291.70559841498,2986.9227104480105,19290.844857768767,1967.118726350871,0.658577043011542,0.658577043011542,30580.571093880182,30484.863174865135,1.0039259422239364,0.8,4338.009978647307,4324.433322199387,1.0039259422239364,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4415840167364,2034.6934298245008,9.0068178223991,4.9991555256308065,-0.8386768563645557,5.837832381995362,2.633477603002266,3.5,0.7524221722863617,0.6,0.00022712880113795158,0.9978914701353292,0.00022760872092347824,199.12281460356252,0.0,0.0,0.0,0.029584315959416182,7.700033794266272e-05,0.00015012846319528884,0.0005079087019935309,0.09226051464227719,0.09226051464227719,0.09226051464227719,0.09226044686282685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.57186672767,595.6506801709829,0.0,0.09226051464227719,0.09226051499068336,0.09226051499068336,0.36903614453499667,0.36903614453499667,0.5,10.04434650828549,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,28058.031852066666,21219.73851134932,0.7562803629003059,0.5934824097115771,0.4129416428728339,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529502891856452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.536243449077,260.536243449077,-12.613756550922972,244.67009245883312,276.4023944392975,107893.83972892344,107888.74485364826,5.094875275180771,0.0,nan,276.4023944392975,3.252394439297518,270.05593404321763,-3.0940659567823445,263.7094736471335,-9.44052635286647,257.36301325104046,-15.78698674895952,251.01655285493976,-22.133447145060217,244.67009245883312,-28.479907541166853,1.0,1.0,25732.562594343566,25732.562594343566,275.9808692946863,2.830869294686295,275.9808692946863,275.9808692946863,87099.29601917224,87099.11367906671,0.18234010552987456,0.0,8648.866644398773,8648.866644398773,0.9214269995292667,3400.0764054948163,275.9808692946863,2.830869294686295,1.0,0.002,0.12802967513708363,0.00478455760993334,0.00019746499139576055,0.0018025350179024808,0.09873249569788027,0.09873249569788027,0.0,9.29824143028335e-12,0.9999992315025442,0.9999992315025442,0.0,0.09226044408871231,7.090197103957987e-08,0.0,0.0,0.0,1599266.635057649,265.9102881121435,0.0,1.0,1286900.37453599,2588.473272346995,,,,,,,,,,,,,,,,,,,2.0,14220.940373779174,1595.3823319067849,0.36903614453499667,6.175450102142607,2.633477603002266
4209.0,-30.24242713095757,4.999149964201478,35.05954832633385,30.63224460873755,5.015303695154772,-26.71665404834494,-40.21014963565392,1.4895306114985896,-7.239725837792037,-7.239725837787398,40.11930997665454,35339.511017195044,15450.667481250073,15450.667481250073,50790.178498445115,87109.39817119167,87099.25765038947,15450.667481250073,102549.92513163954,102549.92513163954,102549.92513163954,130608.02299839343,126090.09703789777,4517.925960495653,0.0,99098.65061474714,47328.76345720192,57522.096841716906,28058.097866753888,85580.1947084708,21219.78509863903,1595.3857682446355,0.0,0.8745425456681317,2.654347922717024,0.0014947306463915918,1.0,1.0,-7.239725837792037,324738.9131247985,1559683.9655434256,4.802885957015052,1559683.9655434256,4.802885957015052,0.7562802439213959,0.09226064901066905,3.383155891006526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383155891006526,1.2847832819605207,1.2850751084390697,2.6332502442310615,5579.5412861579025,14220.933691548944,6453.801936607041,0.00047842428356038527,29291.777797819483,2986.9300727383443,19290.845876944044,1967.1188302778262,0.6585754545215784,0.6585754545215784,30580.53702404784,30484.863174865135,1.0039245441310238,0.8,4338.005145667825,4324.433322199387,1.0039245441310238,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.440379543931,2034.6934298245008,9.006822775943869,4.999149964201478,-0.8386883611056515,5.837838325307129,2.633474521238514,3.5,0.7524212917824327,0.6,0.00022712880113795158,0.9978841727614955,0.00022761038539112862,199.12275712155818,0.0,0.0,0.0,0.029584315959416182,7.700084768752818e-05,0.00015012795345042338,0.0005079062701205533,0.09226064866498421,0.09226064866498421,0.09226064866498421,0.09226058256017093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.6589146642,595.650652653938,0.0,0.09226064866498421,0.09226064901066905,0.09226064901066905,0.3690365587496761,0.3690365587496761,0.5,10.044344526185572,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,28058.097866753888,21219.78509863903,0.7562802439213959,0.5934805204809597,0.4129402969644928,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529498701783943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53627887325393,260.53627887325393,-12.613721126746043,244.6701591772694,276.4023985692147,107893.48032430382,107888.380819619,5.099504684829027,0.0,nan,276.4023985692147,3.2523985692147335,270.05595069084,-3.0940493091599706,263.70950281245894,-9.440497187541041,257.36305493406843,-15.786945065931548,251.01660705567227,-22.13339294432771,244.6701591772694,-28.47984082273058,1.0,1.0,25732.562594343566,25732.562594343566,275.980871990981,2.830871990980995,275.980871990981,275.980871990981,87099.44249179165,87099.25765038947,0.1848414021806093,0.0,8648.866644398773,8648.866644398773,0.9214272778708255,3400.0716704615584,275.980871990981,2.830871990980995,1.0,0.002,0.1280297443240982,0.004784554840963333,0.0001974650924657699,0.001802534917258988,0.09873254623288495,0.09873254623288495,0.0,9.724757891321767e-12,0.9999992500921165,0.9999992500921165,0.0,0.09226057982368102,6.918698802597755e-08,0.0,0.0,0.0,1599266.6185596448,265.91027416220794,0.0,1.0,1286900.4219600016,2588.473081478791,,,,,,,,,,,,,,,,,,,2.0,14220.933691548944,1595.3857682446355,0.3690365587496761,6.175450102142607,2.633474521238514
