time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4210.0,-30.242356941049,4.999144422361589,35.059556276484685,30.632323887571715,5.015304775655458,-26.71659076937685,-40.21009124172849,1.4895386029406776,-7.239739779584511,-7.239739779588078,40.11932603191034,35339.49735940467,15450.665130446836,15450.665130446836,50790.1624898515,87109.5436844302,87099.40198195692,15450.665130446836,102550.06711240376,102550.06711240376,102550.06711240376,130608.23110584635,126090.29927598483,4517.931829861527,0.0,99098.75605097359,47328.709722402586,57522.27369841223,28058.163993442584,85580.43769185481,21219.831766867366,1595.3892097122819,0.0,0.8745424054805011,2.6543465355785094,0.0014947306463915918,1.0,1.0,-7.239739779584511,324738.73329245416,1559684.6595308876,4.802890753799493,1559684.6595308876,4.802890753799493,0.7562801248088296,0.0922607831248812,3.3831512133648403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3831512133648403,1.2847832445759864,1.2850750710460437,2.6332466800509784,5579.533734087996,14220.92701307696,6453.802255806995,0.0004784254229673552,29291.849462563987,2986.9373805085315,19290.846831054067,1967.1189275699721,0.6585738758390264,0.6585738758390264,30580.503198869428,30484.863174865135,1.0039231560781383,0.8,4338.00034739375,4324.433322199387,1.0039231560781383,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4391737450785,2034.6934298245008,9.00682773654723,4.999144422361589,-0.8386998538470536,5.837844276208642,2.633471436083385,3.5,0.7524204103095385,0.6,0.00022712880113795158,0.9978768683386045,0.00022761205149098728,199.12269958360696,0.0,0.0,0.0,0.029584315959416182,7.70013574355136e-05,0.00015012744370243797,0.0005079038433212648,0.09226078278005742,0.09226078278005742,0.09226078278005742,0.09226071857510801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.7458273973,595.6506251822595,0.0,0.09226078278005742,0.0922607831248812,0.0922607831248812,0.36903697315009726,0.36903697315009726,0.5,10.044342600953458,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,28058.163993442584,21219.831766867366,0.7562801248088296,0.5934786483884213,0.41293896493787313,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529494507464424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53631433579943,260.53631433579943,-12.613685664200545,244.67022589861583,276.40240277296016,107893.1224341608,107888.01740609102,5.1050280698091735,0.0,nan,276.40240277296016,3.252402772960181,270.055967398104,-3.0940326018960036,263.7095320232444,-9.440467976755599,257.3630966483734,-15.786903351626563,251.01666127349873,-22.13333872650125,244.67022589861583,-28.47977410138415,1.0,1.0,25732.562594343566,25732.562594343566,275.9808747370971,2.830874737097133,275.9808747370971,275.9808747370971,87099.58795800543,87099.40198195692,0.1859760485094739,0.0,8648.866644398773,8648.866644398773,0.9214275542133409,3400.0669694316643,275.9808747370971,2.830874737097133,1.0,0.002,0.12802981160769877,0.004784552079791684,0.00019746519060335875,0.00180253481900278,0.09873259530167937,0.09873259530167937,0.0,9.60613880107708e-12,0.99999927072263,0.99999927072263,0.0,0.09226071584117992,6.728370127592512e-08,0.0,0.0,0.0,1599266.602071268,265.91026022041547,0.0,1.0,1286900.4693563292,2588.472890722033,,,,,,,,,,,,,,,,,,,2.0,14220.92701307696,1595.3892097122819,0.36903697315009726,6.175450102142607,2.633471436083385
4211.0,-30.242286646113545,4.999138897093742,35.05956422939646,30.632379033509665,5.015304147664213,-26.716527566733546,-40.21003284780306,1.4895450669745165,-7.239754003800442,-7.239754003734947,40.11934201202336,35339.49967226787,15450.663142874511,15450.663142874511,50790.16281514238,87109.65132103537,87099.54460321678,15450.663142874511,102550.2077460913,102550.2077460913,102550.2077460913,130608.4377785571,126090.5000645587,4517.937713998406,0.0,99098.82827869378,47328.676625472806,57522.39072580108,28058.2300324658,85580.62075826689,21219.878351286818,1595.3926539935662,0.0,0.8745422640102387,2.654345120340884,0.0014947306463915918,1.0,1.0,-7.239754003800442,324738.54981726914,1559685.3502727747,4.802895594472575,1559685.3502727747,4.802895594472575,0.7562800050727927,0.09226091733244847,3.3831480267323832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3831480267323832,1.2847832143367783,1.2850750407999671,2.6332442617401473,5579.528609977534,14220.92033831043,6453.801585402765,0.0004784260261126866,29291.89840221342,2986.94237096393,19290.84482717096,1967.118723230763,0.658572707111167,0.658572707111167,30580.48015554039,30484.863174865135,1.0039222104703567,0.8,4337.997078579999,4324.433322199387,1.0039222104703567,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.43796663261,2034.6934298245008,9.006832915797025,4.999138897093742,-0.8387114747203244,5.837850371814066,2.6334683475686878,3.5,0.7524195278767679,0.6,0.00022712880113795158,0.9978695530437256,0.00022761372009513455,199.12264195959364,0.0,0.0,0.0,0.029584315959416182,7.7001867186619e-05,0.00015012693395133258,0.0005079016403568336,0.09226091697416064,0.09226091697416064,0.09226091697416064,0.09226085364050664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.8322582027,595.6505978635947,0.0,0.09226091697416064,0.09226091733244847,0.09226091733244847,0.36903738775965406,0.36903738775965406,0.5,10.044340700323318,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,28058.2300324658,21219.878351286818,0.7562800050727927,0.5934773826729478,0.4129381086413089,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529490309062605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5363496839695,260.5363496839695,-12.613650316030487,244.6702926249518,276.4024067429642,107892.79554983736,107887.70698700716,5.088562830202788,0.0,nan,276.4024067429642,3.25240674296424,270.05598391937394,-3.0940160806260337,263.7095610957794,-9.44043890422057,257.3631382721778,-15.786861727822156,251.01671544856958,-22.133284551430393,244.6702926249518,-28.47970737504818,1.0,1.0,25732.562594343566,25732.562594343566,275.98087700311777,2.8308770031177914,275.98087700311777,275.98087700311777,87099.68938136545,87099.54460321678,0.14477814866404515,0.0,8648.866644398773,8648.866644398773,0.9214277424709142,3400.063766866045,275.98087700311777,2.8308770031177914,1.0,0.002,0.12802987812511196,0.004784549270345509,0.00019746528744504343,0.0018025347216412695,0.09873264372252172,0.09873264372252172,0.0,9.086312865308477e-12,0.999999279018758,0.999999279018758,0.0,0.0922608508140577,6.65183907702529e-08,0.0,0.0,0.0,1599266.585248877,265.91024599619954,0.0,1.0,1286900.5177127738,2588.4726961010933,,,,,,,,,,,,,,,,,,,2.0,14220.92033831043,1595.3926539935662,0.36903738775965406,6.175450102142607,2.6334683475686878
4212.0,-30.242216375987454,4.999133383022506,35.0595721679047,30.63243058221417,5.0153041166588475,-26.716464326724353,-40.20997068202121,1.4895520659907062,-7.239768741642479,-7.23976874163463,40.11935750282183,35339.49146348115,15450.661800193691,15450.661800193691,50790.153263674845,87109.75142842125,87099.67930505841,15450.661800193691,102550.3411052521,102550.3411052521,102550.3411052521,130608.63547901218,126090.69196890804,4517.94351010414,0.0,99098.89412133284,47328.63415161502,57522.51107746424,28058.29437376008,85580.80545122433,21219.92368162165,1595.3960297956196,0.0,0.8745421215797774,2.6543436540006433,0.0014947306463915918,1.0,1.0,-7.239768741642479,324738.35971701005,1559686.019862922,4.802900468001669,1559686.019862922,4.802900468001669,0.7562798864020179,0.09226105104737083,3.383145103448995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383145103448995,1.2847831815948862,1.2850750080506381,2.6332420535341017,5579.523931053901,14220.913667987603,6453.800735103346,0.00047842653122656133,29291.94317450501,2986.946936467092,19290.84228556909,1967.1184640594997,0.6585716137248063,0.6585716137248063,30580.45901654992,30484.863174865135,1.0039213430093121,0.8,4337.994079906386,4324.433322199387,1.0039213430093121,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4367578635233,2034.6934298245008,9.006838479686417,4.999133383022506,-0.8387233374691352,5.837856720491641,2.6334652548168234,3.5,0.7524186442333781,0.6,0.00022712880113795158,0.9978622403884587,0.00022761538812164333,199.12258435595098,0.0,0.0,0.0,0.029584315959416182,7.700240986766003e-05,0.00015012639127029155,0.0005078993655245548,0.09226105068735616,0.09226105068735616,0.09226105068735616,0.09226098286797606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.91696343373,595.6505710819808,0.0,0.09226105068735616,0.09226105104737083,0.09226105104737083,0.3690378024495175,0.3690378024495175,0.5,10.04433866684659,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,28058.29437376008,21219.92368162165,0.7562798864020179,0.5934759902747356,0.41293712155609985,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529486104381044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53638499057325,260.53638499057325,-12.613615009426724,244.67035935651134,276.40241062461143,107892.48420781607,107887.40162852201,5.082579294042419,0.0,nan,276.40241062461143,3.252410624611457,270.056000371006,-3.09399962899397,263.7095901173916,-9.440409882608378,257.363179863773,-15.786820136226993,251.01676961014613,-22.13323038985385,244.67035935651134,-28.479640643488636,1.0,1.0,25732.562594343566,25732.562594343566,275.98087783972596,2.8308778397259857,275.98087783972596,275.98087783972596,87099.78932218217,87099.67930505841,0.11001712376310024,0.0,8648.866644398773,8648.866644398773,0.9214279151704564,3400.06082896624,275.98087783972596,2.8308778397259857,1.0,0.002,0.1280299491856194,0.004784546354799377,0.00019746539108605665,0.0018025346190106584,0.09873269554302833,0.09873269554302833,0.0,1.0096715130636369e-11,0.9999992297891641,0.9999992297891641,0.0,0.09226097998690957,7.106046124706169e-08,0.0,0.0,0.0,1599266.567819039,265.9102312583575,0.0,1.0,1286900.5678153327,2588.4724944525615,,,,,,,,,,,,,,,,,,,2.0,14220.913667987603,1595.3960297956196,0.3690378024495175,6.175450102142607,2.6334652548168234
4213.0,-30.2421460854752,4.99912787742807,35.05958009371122,30.632511048484616,5.015304980334759,-26.71640097889495,-40.20991228809578,1.4895598725552597,-7.239783750447941,-7.239783750453714,40.11937301355765,35339.47723551329,15450.66078571768,15450.66078571768,50790.13802123097,87109.89938830414,87099.81386392385,15450.66078571768,102550.47464964153,102550.47464964153,102550.47464964153,130608.83371970085,126090.88446897152,4517.949250729337,0.0,99099.00159826722,47328.57944139858,57522.6912854096,28058.359070059316,85581.05035546892,21219.969245190434,1595.3994294702181,0.0,0.8745419775607545,2.654342160701635,0.0014947306463915918,1.0,1.0,-7.239783750447941,324738.1661217498,1559686.6903167383,4.802905395887422,1559686.6903167383,4.802905395887422,0.7562797664755088,0.09226118478633559,3.3831403418643324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3831403418643324,1.2847831450752283,1.285074971522685,2.633238422244587,5579.516236787162,14220.906999510924,6453.8011164709205,0.00047842770284121775,29292.016169703787,2986.954379905859,19290.843425502295,1967.1185803003366,0.6585700114918847,0.6585700114918847,30580.424584337135,30484.863174865135,1.0039199300470174,0.8,4337.989195521389,4324.433322199387,1.0039199300470174,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.43554681483,2034.6934298245008,9.006844246877131,4.99912787742807,-0.8387353286911239,5.837863206119194,2.633462156233824,3.5,0.7524177589239497,0.6,0.00022712880113795158,0.9978549256695414,0.00022761705664333173,199.12252673563026,0.0,0.0,0.0,0.029584315959416182,7.700291962520755e-05,0.00015012588151274402,0.0005078969261037091,0.09226118440786171,0.09226118440786171,0.09226118440786171,0.09226111237108393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.00238127983,595.6505440696369,0.0,0.09226118440786171,0.09226118478633559,0.09226118478633559,0.3690382165886282,0.3690382165886282,0.5,10.044336505542274,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,28058.359070059316,21219.969245190434,0.7562797664755088,0.5934741138402645,0.4129357736172605,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529481901185881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5364203463568,260.5364203463568,-12.613579653643171,244.6704261040009,276.4024145886903,107892.12344909772,107887.03379005952,5.089659038210379,0.0,nan,276.4024145886903,3.2524145886903284,270.05601689176535,-3.0939831082346245,263.70961919483375,-9.440380805166228,257.36322149789754,-15.786778502102436,251.01682380095306,-22.133176199046915,244.6704261040009,-28.479573895999067,1.0,1.0,25732.562594343566,25732.562594343566,275.9808783888835,2.830878388883548,275.9808783888835,275.9808783888835,87099.94369760483,87099.81386392385,0.1298336809850298,0.0,8648.866644398773,8648.866644398773,0.921428196471608,3400.0560435736543,275.9808783888835,2.830878388883548,1.0,0.002,0.128030024590113,0.004784543369554808,0.00019746550131741008,0.0018025345084290558,0.09873275065870504,0.09873275065870504,0.0,9.746465787219272e-12,0.9999991826977005,0.9999991826977005,0.0,0.09226110938105711,7.540527848093256e-08,0.0,0.0,0.0,1599266.5500687424,265.91021624955204,0.0,1.0,1286900.6188390455,2588.4722890966677,,,,,,,,,,,,,,,,,,,2.0,14220.906999510924,1595.3994294702181,0.3690382165886282,6.175450102142607,2.633462156233824
4214.0,-30.242075662828157,4.999122381726367,35.05958801514654,30.63260813886302,5.0153030453967125,-26.71633779201042,-40.20985389417035,1.4895651731469788,-7.239798634557189,-7.2397986345636225,40.11938873880685,35339.45080402226,15450.659598416549,15450.659598416549,50790.110402438804,87110.08223200677,87099.95183676646,15450.659598416549,102550.611435183,102550.611435183,102550.611435183,130609.03601930561,126091.08104557125,4517.954973734368,0.0,99099.1386436411,47328.50721078707,57522.92381428225,28058.424584122607,85581.34839840487,21220.015403931244,1595.4028651239958,0.0,0.8745418334025012,2.65434067980991,0.0014947306463915918,1.0,1.0,-7.239798634557189,324737.97413500596,1559687.3700415976,4.80291032853822,1559687.3700415976,4.80291032853822,0.7562796457196315,0.09226131862604242,3.3831343611441107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3831343611441107,1.2847831202786886,1.285074946720513,2.6332338180239,5579.506480996018,14220.900333784986,6453.802340506421,0.00047842933024285335,29292.10846066654,2986.9637909649614,19290.84708422632,1967.1189533863574,0.6585680614329993,0.6585680614329993,30580.381336235656,30484.863174865135,1.0039181553159628,0.8,4337.983060557618,4324.433322199387,1.0039181553159628,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4343331731457,2034.6934298245008,9.006849926943284,4.999122381726367,-0.8387472594394545,5.837869641165821,2.6334590510178733,3.5,0.7524168717193923,0.6,0.00022712880113795158,0.9978475972581297,0.00022761872831287324,199.12246900702604,0.0,0.0,0.0,0.029584315959416182,7.700342938587455e-05,0.00015012537175207701,0.0005078943036539851,0.09226131824963892,0.09226131824963892,0.09226131824963892,0.09226124437115035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.0891036935,595.6505166436409,0.0,0.09226131824963892,0.09226131862604242,0.09226131862604242,0.36903863019584465,0.36903863019584465,0.5,10.044334288783084,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,28058.424584122607,21220.015403931244,0.7562796457196315,0.5934717243060577,0.4129340266936124,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529477696773763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53645549997105,260.53645549997105,-12.613544500028922,244.67049286190385,276.4024181380167,107891.69675262985,107886.63619689432,5.060555735511242,0.0,nan,276.4024181380167,3.252418138016708,270.0560330828036,-3.093966917196383,263.70964802759204,-9.440351972407939,257.36326297236997,-15.78673702763001,251.01687791714008,-22.1331220828599,244.67049286190385,-28.479507138096125,1.0,1.0,25732.562594343566,25732.562594343566,275.9808794574815,2.830879457481501,275.9808794574815,275.9808794574815,87100.12394777843,87099.95183676646,0.17211101196880918,0.0,8648.866644398773,8648.866644398773,0.9214285497955859,3400.0500329498313,275.9808794574815,2.830879457481501,1.0,0.002,0.12803010182478045,0.004784540400020839,0.00019746561442191539,0.0018025343953405168,0.09873280721095769,0.09873280721095769,0.0,9.762432182092162e-12,0.9999991628608754,0.9999991628608754,0.0,0.09226124139048292,7.723555950687892e-08,0.0,0.0,0.0,1599266.5324659138,265.9102013654428,0.0,1.0,1286900.669438841,2588.4720854469474,,,,,,,,,,,,,,,,,,,2.0,14220.900333784986,1595.4028651239958,0.36903863019584465,6.175450102142607,2.6334590510178733
4215.0,-30.242005188815074,4.999116908792348,35.05959592677575,30.63268403001132,5.015304633229311,-26.716274206605277,-40.209795465320326,1.489573650021668,-7.239812285203925,-7.239812285206329,40.11940429820259,35339.44053908849,15450.656856679927,15450.656856679927,50790.09739576842,87110.22080489554,87100.090113268,15450.656856679927,102550.74696994793,102550.74696994793,102550.74696994793,130609.2353540384,126091.27473717173,4517.9606168666805,0.0,99099.23809080615,47328.45782160596,57523.0891880002,28058.48838409048,85581.57757209068,21220.060425569678,1595.4061884032287,0.0,0.8745416967663301,2.6543393216418663,0.0014947306463915918,1.0,1.0,-7.239812285203925,324737.79805849213,1559688.0425985428,4.802915003807502,1559688.0425985428,4.802915003807502,0.7562795306393527,0.09226145151321323,3.38312993083995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38312993083995,1.2847830806232763,1.2850749070560934,2.6332304510102356,5579.499346698093,14220.893673049168,6453.802496472965,0.0004784303787172173,29292.17621452753,2986.970699936016,19290.847550420756,1967.11900092496,0.6585665540566225,0.6585665540566225,30580.349299575224,30484.863174865135,1.0039168406585162,0.8,4337.97851599394,4324.433322199387,1.0039168406585162,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4331171109316,2034.6934298245008,9.006854713578893,4.999116908792348,-0.8387585938332354,5.837875502625583,2.6334559396102395,3.5,0.7524159827457827,0.6,0.00022712880113795158,0.9978402635595252,0.0002276204012130469,199.12241123634837,0.0,0.0,0.0,0.029584315959416182,7.700393945454467e-05,0.0001501248616834069,0.0005078919129243415,0.09226145117961002,0.09226145117961002,0.09226145117961002,0.09226137493166588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.17536657664,595.6504893589184,0.0,0.09226145117961002,0.09226145151321323,0.09226145151321323,0.3690390435601296,0.3690390435601296,0.5,10.04433200099175,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,28058.48838409048,21220.060425569678,0.7562795306393527,0.5934699831045386,0.4129328009795085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529473484460462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53649081309686,260.53649081309686,-12.613509186903116,244.6705596692262,276.4024219569458,107891.35615556562,107886.27263743356,5.083518132079639,0.0,nan,276.4024219569458,3.2524219569457955,270.0560494994116,-3.0939505005883916,263.7096770418809,-9.440322958119054,257.3633045843332,-15.78669541566677,251.01693212678364,-22.133067873216334,244.6705596692262,-28.47944033077377,1.0,1.0,25732.562594343566,25732.562594343566,275.9808817946563,2.8308817946563067,275.9808817946563,275.9808817946563,87100.2650656465,87100.090113268,0.17495237849652767,0.0,8648.866644398773,8648.866644398773,0.9214288115251638,3400.0455804941494,275.9808817946563,2.8308817946563067,1.0,0.002,0.12803018117648712,0.00478453763922041,0.00019746573129027277,0.0018025342775500734,0.09873286564513638,0.09873286564513638,0.0,8.840345989968856e-12,0.999999139916524,0.999999139916524,0.0,0.09226137216066331,7.935254991785721e-08,0.0,0.0,0.0,1599266.5163218498,265.91018771479605,0.0,1.0,1286900.7158453728,2588.4718986739376,,,,,,,,,,,,,,,,,,,2.0,14220.893673049168,1595.4061884032287,0.3690390435601296,6.175450102142607,2.6334559396102395
4216.0,-30.241934645722083,4.999111452960247,35.05960384684981,30.632764880452328,5.015305379847146,-26.716210643167052,-40.2097370364703,1.4895813762072256,-7.239826477808947,-7.239826477840671,40.11942036513079,35339.42672159506,15450.654811108856,15450.654811108856,50790.081532703916,87110.36979536596,87100.23434993294,15450.654811108856,102550.88916104179,102550.88916104179,102550.88916104179,130609.44401678367,126091.47766877228,4517.96634801139,0.0,99099.34635912119,47328.40328166141,57523.27008606642,28058.554855741873,85581.8249418083,21220.107320290812,1595.4096529461392,0.0,0.8745415551340184,2.6543379095523796,0.0014947306463915918,1.0,1.0,-7.239826477808947,324737.61499146215,1559688.7370939907,4.8029198500303,1559688.7370939907,4.8029198500303,0.756279410304282,0.0922615854201386,3.383125136891673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383125136891673,1.2847830444796422,1.2850748709042497,2.633226793759481,5579.491597422602,14220.887015689803,6453.8029048690805,0.0004784315633584057,29292.249724516867,2986.9781958688104,19290.848771144076,1967.119125404096,0.6585649430333146,0.6585649430333146,30580.31463330189,30484.863174865135,1.0039154180925767,0.8,4337.973598406261,4324.433322199387,1.0039154180925767,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4319001526299,2034.6934298245008,9.006859910751425,4.999111452960247,-0.838770179257704,5.837881632217951,2.6334528259113545,3.5,0.7524150931175299,0.6,0.00022712880113795158,0.9978329227305107,0.0002276220757643745,199.12235340907628,0.0,0.0,0.0,0.029584315959416182,7.700444952633916e-05,0.0001501243516116124,0.0005078894675968098,0.09226158506293906,0.09226158506293906,0.09226158506293906,0.0922615112598063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.26372499776,595.6504614177414,0.0,0.09226158506293906,0.0922615854201386,0.0922615854201386,0.3690394566184975,0.3690394566184975,0.5,10.044329787575803,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,28058.554855741873,21220.107320290812,0.756279410304282,0.5934680823555566,0.4129314459655919,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529469269077169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5365261865363,260.5365261865363,-12.613473813463656,244.67062652126614,276.40242585178606,107890.99403695717,107885.90183620171,5.092200755485036,0.0,nan,276.40242585178606,3.252425851786086,270.0560659856914,-3.0939340143085587,263.70970611959757,-9.440293880402407,257.3633462534932,-15.786653746506772,251.0169863873835,-22.13301361261648,244.67062652126614,-28.479373478733834,1.0,1.0,25732.562594343566,25732.562594343566,275.98088427896596,2.830884278965982,275.98088427896596,275.98088427896596,87100.41392747291,87100.23434993294,0.17957753996597603,0.0,8648.866644398773,8648.866644398773,0.9214290947375762,3400.0407625761313,275.98088427896596,2.830884278965982,1.0,0.002,0.1280302581579671,0.004784534796808666,0.00019746584428382928,0.0018025341656306329,0.09873292214191463,0.09873292214191463,0.0,9.914462046484163e-12,0.9999991656143332,0.9999991656143332,0.0,0.09226150843839413,7.698174446909152e-08,0.0,0.0,0.0,1599266.4995368295,265.91017352219103,0.0,1.0,1286900.7640943346,2588.471704485693,,,,,,,,,,,,,,,,,,,2.0,14220.887015689803,1595.4096529461392,0.3690394566184975,6.175450102142607,2.6334528259113545
4217.0,-30.241864001080437,4.999106013507855,35.05961176861068,30.632820480410032,5.015304609517054,-26.71614714002134,-40.209678607620276,1.4895877471475014,-7.239840729752302,-7.239840729747433,40.11943625403149,35339.42973141456,15450.652844379076,15450.652844379076,50790.08257579363,87110.47850860964,87100.37590900945,15450.652844379076,102551.02875338853,102551.02875338853,102551.02875338853,130609.64935054447,126091.67727629012,4517.972074254338,0.0,99099.4193815664,47328.370599915164,57523.38753516804,28058.620597155947,85582.00813232399,21220.153687702248,1595.4130840063742,0.0,0.8745414138634418,2.654336491559655,0.0014947306463915918,1.0,1.0,-7.239840729752302,324737.43115912535,1559689.4238928454,4.802924683876613,1559689.4238928454,4.802924683876613,0.7562792908591218,0.09226171913613199,3.383121917869889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383121917869889,1.284783014675942,1.2850748410937798,2.633224349345252,5579.486418002173,14220.880362063472,6453.802265768858,0.00047843218038693276,29292.299180267866,2986.9832389519224,19290.84686083074,1967.118930606348,0.6585637659274493,0.6585637659274493,30580.291355721703,30484.863174865135,1.0039144628735206,0.8,4337.97029636279,4324.433322199387,1.0039144628735206,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4306816450562,2034.6934298245008,9.006865162025827,4.999106013507855,-0.8387817868905261,5.837887800398381,2.6334497082499913,3.5,0.7524142023571404,0.6,0.00022712880113795158,0.9978255713925522,0.00022762375273763892,199.12229549859407,0.0,0.0,0.0,0.029584315959416182,7.700495960125749e-05,0.0001501238415366941,0.0005078872586976158,0.09226171877920934,0.09226171877920934,0.09226171877920934,0.09226164548437674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.35115536186,595.6504337695819,0.0,0.09226171877920934,0.09226171913613199,0.09226171913613199,0.36903986995328686,0.36903986995328686,0.5,10.044327588109116,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,28058.620597155947,21220.153687702248,0.7562792908591218,0.5934668242098705,0.41293059724391995,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452946504956432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5365614806511,260.5365614806511,-12.613438519348904,244.67069341364137,276.4024295476405,107890.66713999138,107885.58635838947,5.080781601915888,0.0,nan,276.4024295476405,3.2524295476405314,270.0560823208514,-3.0939176791486034,263.7097350940599,-9.440264905940069,257.36338786725935,-15.786612132740629,251.01704064045413,-22.13295935954585,244.67069341364137,-28.479306586358604,1.0,1.0,25732.562594343566,25732.562594343566,275.9808863944149,2.830886394414904,275.9808863944149,275.9808863944149,87100.51658960074,87100.37590900945,0.14068059128476307,0.0,8648.866644398773,8648.866644398773,0.9214292849078253,3400.0375274592384,275.9808863944149,2.830886394414904,1.0,0.002,0.12803033468379577,0.004784531941085313,0.00019746595655062196,0.0018025340527048608,0.09873297827531098,0.09873297827531098,0.0,9.255482665004866e-12,0.9999991705455535,0.9999991705455535,0.0,0.09226164260923882,7.652689317554815e-08,0.0,0.0,0.0,1599266.4826816297,265.9101592702477,0.0,1.0,1286900.8125450183,2588.471509485603,,,,,,,,,,,,,,,,,,,2.0,14220.880362063472,1595.4130840063742,0.36903986995328686,6.175450102142607,2.6334497082499913
4218.0,-30.24179338537183,4.999100585055031,35.05961967605928,30.632906534615927,5.015304467616654,-26.716083600076885,-40.209616406913824,1.4895946809161686,-7.239855497707026,-7.239855497711734,40.11945168514358,35339.39902310485,15450.651525555862,15450.651525555862,50790.050548660714,87110.63842230487,87100.509974114,15450.651525555862,102551.16149966986,102551.16149966986,102551.16149966986,130609.84629721637,126091.8685818081,4517.977715408265,0.0,99099.53689603526,47328.297492055826,57523.59933775493,28058.684797546503,85582.28413530144,21220.198912703538,1595.4164542175079,0.0,0.8745412714964631,2.6543350222271553,0.0014947306463915918,1.0,1.0,-7.239855497707026,324737.24067096936,1559690.0909054973,4.802929555239426,1559690.0909054973,4.802929555239426,0.7562791722354381,0.09226185241691304,3.3831167428527738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3831167428527738,1.2847829822392924,1.2850748086497625,2.6332203878947893,5579.478024164004,14220.873712822935,6453.802940626071,0.00047843350810547827,29292.378723079695,2986.991350061407,19290.848878024113,1967.1191363028265,0.6585620464760925,0.6585620464760925,30580.253933823427,30484.863174865135,1.0039129272284408,0.8,4337.964987875657,4324.433322199387,1.0039129272284408,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.429461514197,2034.6934298245008,9.006870799524267,4.999100585055031,-0.8387936375481537,5.837894222603185,2.6334465864367864,3.5,0.7524133104105104,0.6,0.00022712880113795158,0.997818223123778,0.00022762542903546125,199.1222376118631,0.0,0.0,0.0,0.029584315959416182,7.700550260733703e-05,0.00015012329853061456,0.0005078846447512073,0.09226185205159447,0.09226185205159447,0.09226185205159447,0.09226177428964585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.4370145423,595.6504066098234,0.0,0.09226185205159447,0.09226185241691304,0.09226185241691304,0.36904028332292593,0.36904028332292593,0.5,10.044325255390888,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,28058.684797546503,21220.198912703538,0.7562791722354381,0.5934645360523927,0.4129289067260109,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529460823979832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.536596764365,260.536596764365,-12.613403235634962,244.67076033973626,276.4024331889722,107890.2848390639,107885.20555491277,5.079284151111874,0.0,nan,276.4024331889722,3.2524331889722475,270.05609861913774,-3.093901380862235,263.70976404929644,-9.440235950703538,257.3634294794515,-15.78657052054848,251.01709490959612,-22.132905090403852,244.67076033973626,-28.479239660263715,1.0,1.0,25732.562594343566,25732.562594343566,275.98088712733755,2.8308871273375757,275.98088712733755,275.98088712733755,87100.67955724814,87100.509974114,0.16958313413488213,0.0,8648.866644398773,8648.866644398773,0.9214295906322646,3400.0323265670377,275.98088712733755,2.8308871273375757,1.0,0.002,0.12803041576803442,0.004784528978080012,0.00019746607563939778,0.001802533934225684,0.09873303781969889,0.09873303781969889,0.0,9.865081841697876e-12,0.9999991211447133,0.9999991211447133,0.0,0.09226177133209629,8.10848167533503e-08,0.0,0.0,0.0,1599266.4652161617,265.91014450229295,0.0,1.0,1286900.8627499205,2588.471307425302,,,,,,,,,,,,,,,,,,,2.0,14220.873712822935,1595.4164542175079,0.36904028332292593,6.175450102142607,2.6334465864367864
4219.0,-30.241710488555462,4.9990951690350185,35.0596275757422,30.632986511942022,5.015303977872104,-26.716009041966764,-40.20954879289491,1.4896025298508375,-7.2398701352273065,-7.239870135235667,40.119467275820696,35339.395955151806,15450.650033597603,15450.650033597603,50790.04598874941,87110.79020931324,87100.6467117535,15450.650033597603,102551.29674535111,102551.29674535111,102551.29674535111,130610.0463350906,126092.06301048034,4517.983324610262,0.0,99099.64357289062,47328.24931385784,57523.77139892531,28058.749589739495,85582.52098866481,21220.244571068743,1595.4198495342955,0.0,0.8745411292359014,2.6543335658728378,0.0014947306463915918,1.0,1.0,-7.2398701352273065,324737.05186534254,1559690.7648152364,4.802934422961958,1559690.7648152364,4.802934422961958,0.7562790531060781,0.09226198571378627,3.383112014753804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383112014753804,1.2847829455214352,1.2850747719235651,2.63321678307362,5579.470385980513,14220.867065357594,6453.80330774611,0.0004784346689711905,29292.451193077715,2986.9987399446004,19290.849975370475,1967.1192482010142,0.6585604546446839,0.6585604546446839,30580.219743696787,30484.863174865135,1.0039115242027583,0.8,4337.960137831815,4324.433322199387,1.0039115242027583,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4282391363831,2034.6934298245008,9.006876347900214,4.9990951690350185,-0.8388054231119009,5.837900592146919,2.633443458876031,3.5,0.7524124168217232,0.6,0.00022712880113795158,0.9978095969577262,0.00022762739688058368,199.12216965782338,0.0,0.0,0.0,0.029584315959416182,7.700609287512191e-05,0.00015012270826282966,0.0005078819380113592,0.09226198535182578,0.09226198535182578,0.09226198535182578,0.09226190500882804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.5240171361,595.650379086114,0.0,0.09226198535182578,0.09226198571378627,0.09226198571378627,0.36904069613734247,0.36904069613734247,0.5,10.044322845532063,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,28058.749589739495,21220.244571068743,0.7562790531060781,0.593462840332507,0.4129277280793402,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529456600128416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5366331244101,260.5366331244101,-12.613366875589861,244.67082941153828,276.40243683726135,107889.95636670502,107884.72213880226,5.234227902785904,0.0,nan,276.40243683726135,3.252436837261371,270.056115352127,-3.093884647872983,263.7097938669909,-9.440206133009099,257.3634723818479,-15.786527618152093,251.017150896695,-22.132849103304977,244.67082941153828,-28.4791705884617,1.0,1.0,25732.562594343566,25732.562594343566,275.9808882997047,2.830888299704725,275.9808882997047,275.9808882997047,87100.83111971316,87100.6467117535,0.1844079596485244,0.0,8648.866644398773,8648.866644398773,0.9214298699539023,3400.027574827573,275.9808882997047,2.830888299704725,1.0,0.002,0.12803049941109393,0.004784526026717393,0.00019746619872746397,0.0018025338113193089,0.09873309936373198,0.09873309936373198,0.0,1.0046772875443866e-11,0.9999990934130016,0.9999990934130016,0.0,0.09226190207026957,8.364351669113744e-08,0.0,0.0,0.0,1599266.447904949,265.91012986477267,0.0,1.0,1286900.9125113979,2588.471107149691,,,,,,,,,,,,,,,,,,,2.0,14220.867065357594,1595.4198495342955,0.36904069613734247,6.175450102142607,2.633443458876031
4220.0,-30.241639763737744,4.999089773233782,35.05963547379863,30.63305685007947,5.015306038978811,-26.715945183467422,-40.209490329120285,1.4896114576644663,-7.23988402677486,-7.239884026789628,40.11948302780586,35339.39037754268,15450.647603173291,15450.647603173291,50790.03798071597,87110.91821614193,87100.78733056283,15450.647603173291,102551.43493373612,102551.43493373612,102551.43493373612,130610.2494075564,126092.26048602707,4517.988921529343,0.0,99099.73387855357,47328.20603640423,57523.91982461037,28058.814473820286,85582.73429843066,21220.290350226343,1595.4232308284852,0.0,0.8745409905068086,2.65433218373935,0.0014947306463915918,1.0,1.0,-7.23988402677486,324736.87268190534,1559691.4456983057,4.8029391698493535,1559691.4456983057,4.8029391698493535,0.7562789358055562,0.0922621187925179,3.383107964922468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383107964922468,1.2847829037565106,1.285074730149154,2.633213716520334,5579.463888322076,14220.860666277636,6453.803312078231,0.0004784355974872997,29292.51295142296,2987.005037543194,19290.849988319478,1967.119249521445,0.6585590666225983,0.6585590666225983,30580.19045829412,30484.863174865135,1.0039103224475898,0.8,4337.955983548083,4324.433322199387,1.0039103224475898,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4270146877598,2034.6934298245008,9.006881360082577,4.999089773233782,-0.838816845622194,5.837906618855976,2.6334403260184187,3.5,0.7524115217195482,0.6,0.00022712880113795158,0.9978022374621921,0.0002276290757932458,199.12211168172428,0.0,0.0,0.0,0.029584315959416182,7.700660326499742e-05,0.00015012219787295417,0.000507879603335658,0.09226211845038698,0.09226211845038698,0.09226211845038698,0.09226203786923834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.6118342507,595.6503513054797,0.0,0.09226211845038698,0.0922621187925179,0.0922621187925179,0.3690411086202456,0.3690411086202456,0.5,10.044320428506891,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,28058.814473820286,21220.290350226343,0.7562789358055562,0.593461267591766,0.412926633709934,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452945164169041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5366694904394,260.5366694904394,-12.61333050956057,244.67089815967267,276.4024408211847,107889.61753609145,107884.38244660285,5.235089488606551,0.0,nan,276.4024408211847,3.2524408211847344,270.05613228889484,-3.0938677111051334,263.7098237566007,-9.440176243399264,257.36351522429595,-15.786484775704025,251.01720669198735,-22.132793308012623,244.67089815967267,-28.479101840327303,1.0,1.0,25732.562594343566,25732.562594343566,275.98089066679074,2.830890666790765,275.98089066679074,275.98089066679074,87100.96241501387,87100.78733056283,0.17508445103885606,0.0,8648.866644398773,8648.866644398773,0.9214301092053924,3400.0235047470806,275.98089066679074,2.830890666790765,1.0,0.002,0.12803058314262672,0.004784523206216631,0.000197466322253565,0.0018025336873113175,0.09873316112678249,0.09873316112678249,0.0,9.564882306328792e-12,0.9999990924555194,0.9999990924555194,0.0,0.09226203506054123,8.373197667549089e-08,0.0,0.0,0.0,1599266.4314759667,265.9101159732251,0.0,1.0,1286900.959736873,2588.47091708077,,,,,,,,,,,,,,,,,,,2.0,14220.860666277636,1595.4232308284852,0.3690411086202456,6.175450102142607,2.6334403260184187
4221.0,-30.241568973896968,4.999084393461403,35.05964338308269,30.63313759574669,5.015306752675033,-26.715881401240125,-40.20942809348924,1.4896191789245148,-7.23989831748014,-7.239898317513585,40.119499147879814,35339.364202824734,15450.645684584913,15450.645684584913,50790.009887409644,87111.0670854121,87100.93221101139,15450.645684584913,102551.5778955963,102551.5778955963,102551.5778955963,130610.45918943908,126092.46458688391,4517.99460255516,0.0,99099.84195956611,47328.13907325974,57524.11431811818,28058.881293842776,85582.99561196096,21220.337486311528,1595.4267146147488,0.0,0.8745408481202667,2.654330761892428,0.0014947306463915918,1.0,1.0,-7.23989831748014,324736.68834991835,1559692.1424915437,4.802944041884499,1559692.1424915437,4.802944041884499,0.7562788146856056,0.09226225265666982,3.3831031790916755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3831031790916755,1.2847828676359287,1.2850746940203677,2.6332100655395347,5579.456152331868,14220.8540261152,6453.803722130628,0.00047843678053935147,29292.586336717428,2987.01252076065,19290.85121399353,1967.1193745054154,0.6585574586090063,0.6585574586090063,30580.15585067548,30484.863174865135,1.003908902290449,0.8,4337.951074280872,4324.433322199387,1.003908902290449,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4257890944175,2034.6934298245008,9.006886676655007,4.999084393461403,-0.8388284520009259,5.837912845462329,2.633437190233437,3.5,0.752410625780982,0.6,0.00022712880113795158,0.9977948712591046,0.00022763075626089423,199.12205365235695,0.0,0.0,0.0,0.029584315959416182,7.700714658668846e-05,0.00015012165455126312,0.0005078770467628806,0.09226225229076772,0.09226225229076772,0.09226225229076772,0.09226217489017148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.70097572444,595.6503231122919,0.0,0.09226225229076772,0.09226225265666982,0.09226225265666982,0.369041521051464,0.369041521051464,0.5,10.044318105963969,3.342393029015511e-11,3.342393029015511e-11,3.342393029015511e-11,3.342393029015511e-11,3.342393029015511e-11,3.342393029015511e-11,28058.881293842776,21220.337486311528,0.7562788146856056,0.593459127297845,0.4129250670665442,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529447411318024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53670574478633,260.53670574478633,-12.613294255213646,244.67096664197004,276.4024448475788,107889.24244344175,107884.02343148735,5.219011954368345,0.0,nan,276.4024448475788,3.252444847578829,270.0561492064731,-3.093850793526883,263.7098535653583,-9.44014643464169,257.3635579242332,-15.786442075766786,251.01726228310469,-22.132737716895292,244.67096664197004,-28.479033358029938,1.0,1.0,25732.562594343566,25732.562594343566,275.98089312744645,2.8308931274464726,275.98089312744645,275.98089312744645,87101.1111834064,87100.93221101139,0.17897239502053708,0.0,8648.866644398773,8648.866644398773,0.9214303919372495,3400.018694987134,275.98089312744645,2.8308931274464726,1.0,0.002,0.12803066380233305,0.004784520328284359,0.00019746644088049336,0.0018025335686353437,0.09873322044024668,0.09873322044024668,0.0,9.515836903173369e-12,0.9999991257450851,0.9999991257450851,0.0,0.09226217199594197,8.066072784544424e-08,0.0,0.0,0.0,1599266.4145749134,265.91010168251984,0.0,1.0,1286901.0083193155,2588.4707215504727,,,,,,,,,,,,,,,,,,,2.0,14220.8540261152,1595.4267146147488,0.369041521051464,6.175450102142607,2.633437190233437
4222.0,-30.241485887060986,4.999079030585223,35.05965129503458,30.633208632376068,5.015307708543232,-26.71580652754462,-40.20936040962113,1.489628347892729,-7.2399125171872925,-7.239912517227888,40.119515043498204,35339.368407299895,15450.643654951451,15450.643654951451,50790.01206225135,87111.20038824156,87101.07406489697,15450.643654951451,102551.71771984841,102551.71771984841,102551.71771984841,130610.66475937187,126092.66448297526,4518.0002763966095,0.0,99099.93288216741,47328.10089736921,57524.257760886896,28058.947039523457,85583.20480041036,21220.383860141614,1595.430144663192,0.0,0.8745407071142068,2.65432934909995,0.0014947306463915918,1.0,1.0,-7.2399125171872925,324736.5051917771,1559692.8295820002,4.802948866684713,1559692.8295820002,4.802948866684713,0.7562786953569878,0.09226238620463204,3.3830991007873843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3830991007873843,1.2847828247428714,1.2850746511175677,2.6332069791363044,5579.449612613781,14220.847389612885,6453.803645371181,0.00047843769951899087,29292.648524278477,2987.018862127075,19290.85098455441,1967.1193511091362,0.6585560526753214,0.6585560526753214,30580.12635936191,30484.863174865135,1.003907692086158,0.8,4337.946890787628,4324.433322199387,1.003907692086158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4245618755183,2034.6934298245008,9.006891937036775,4.999079030585223,-0.8388400087574954,5.837919039342719,2.633434050290825,3.5,0.7524097286545215,0.6,0.00022712880113795158,0.997786225538127,0.0002276327286593441,199.12198554267593,0.0,0.0,0.0,0.029584315959416182,7.700773747591858e-05,0.000150121063662033,0.0005078744354842695,0.09226238584321314,0.09226238584321314,0.09226238584321314,0.09226230926359201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.7889179457,595.6502952980254,0.0,0.09226238584321314,0.09226238620463204,0.09226238620463204,0.36904193383849193,0.36904193383849193,0.5,10.04431580705801,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,28058.947039523457,21220.383860141614,0.7562786953569878,0.5934577021355926,0.41292410689358117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529443177058785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53674304767844,260.53674304767844,-12.613256952321535,244.67103703299352,276.40244906233886,107888.93653711428,107883.56658115798,5.36995595629984,0.0,nan,276.40244906233886,3.252449062338883,270.0561666564869,-3.093833343513097,263.70988425062376,-9.440115749376218,257.3636018447518,-15.78639815524815,251.0173194388757,-22.13268056112429,244.67103703299352,-28.478962967006453,1.0,1.0,25732.562594343566,25732.562594343566,275.98089532917425,2.8308953291742682,275.98089532917425,275.98089532917425,87101.24460996909,87101.07406489697,0.1705450721201487,0.0,8648.866644398773,8648.866644398773,0.9214306328704908,3400.014596291321,275.98089532917425,2.8308953291742682,1.0,0.002,0.12803074364883263,0.004784517468177711,0.0001974665582899655,0.0018025334505261264,0.09873327914498276,0.09873327914498276,0.0,8.816091953689487e-12,0.9999991345534609,0.9999991345534609,0.0,0.0922623063564692,7.984816282990955e-08,0.0,0.0,0.0,1599266.3977814773,265.9100874828127,0.0,1.0,1286901.056592395,2588.4705272652877,,,,,,,,,,,,,,,,,,,2.0,14220.847389612885,1595.430144663192,0.36904193383849193,6.175450102142607,2.633434050290825
