time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4223.0,-30.241414993822858,4.9990736845214006,35.05965921123977,30.633287771511846,5.015308270784575,-26.7157426673597,-40.209301945846505,1.4896359432429127,-7.239926722804341,-7.239926722798698,40.11953099009639,35339.3566925193,15450.641637662993,15450.641637662993,50789.998330182294,87111.34681906487,87101.21660009876,15450.641637662993,102551.85823776176,102551.85823776176,102551.85823776176,130610.87122880414,126092.86525600823,4518.005972795919,0.0,99100.03877028839,47328.04864007524,57524.43347801461,28059.012991042386,85583.446469057,21220.430381405607,1595.4335846109295,0.0,0.8745405658765177,2.65432793572005,0.0014947306463915918,1.0,1.0,-7.239926722804341,324736.32195748505,1559693.5188790038,4.802953699411552,1559693.5188790038,4.802953699411552,0.7562785757353638,0.09226251986026182,3.3830944087236143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3830944087236143,1.2847827892113088,1.2850746155779345,2.6332033999306597,5579.442028706513,14220.841001820036,6453.80409776251,0.0004784388689665253,29292.720449878667,2987.026196497139,19290.852336782365,1967.1194889980131,0.658554481813664,0.658554481813664,30580.09242977993,30484.863174865135,1.003906299753634,0.8,4337.942077703374,4324.433322199387,1.003906299753634,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4233331437638,2034.6934298245008,9.006897212565853,4.9990736845214006,-0.838851561958549,5.83792524647995,2.6334309064789467,3.5,0.7524088304225562,0.6,0.00022712880113795158,0.9977788487035163,0.00022763441160641548,199.12192742862308,0.0,0.0,0.0,0.029584315959416182,7.700824787587264e-05,0.00015012055326207895,0.0005078720043754348,0.0922625194977141,0.0922625194977141,0.0922625194977141,0.09226244416436542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.87692473835,595.6502674652655,0.0,0.0922625194977141,0.09226251986026182,0.09226251986026182,0.36904234669817343,0.36904234669817343,0.5,10.044313545892537,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,28059.012991042386,21220.430381405607,0.7562785757353638,0.5934558658904394,0.41292280400622067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529438207264018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53678006417994,260.53678006417994,-12.613219935820041,244.6711068759559,276.4024532523792,107888.55108099764,107883.22235265661,5.328728341024023,0.0,nan,276.4024532523792,3.252453252379212,270.0561839771105,-3.0938160228894844,263.7099147018337,-9.440085298166252,257.3636454265454,-15.78635457345456,251.01737615125467,-22.13262384874531,244.6711068759559,-28.478893124044077,1.0,1.0,25732.562594343566,25732.562594343566,275.9808976038207,2.8308976038207447,275.9808976038207,275.9808976038207,87101.39081734959,87101.21660009876,0.1742172508238582,0.0,8648.866644398773,8648.866644398773,0.9214309100624939,3400.0098807672325,275.9808976038207,2.8308976038207447,1.0,0.002,0.12803082223186435,0.004784514614557522,0.00019746667374834863,0.0018025333352594233,0.09873333687417431,0.09873333687417431,0.0,9.00777195889102e-12,0.9999991482519272,0.9999991482519272,0.0,0.09226244127583834,7.85844234872465e-08,0.0,0.0,0.0,1599266.380981049,265.91007327719564,0.0,1.0,1286901.1048855628,2588.470332899273,,,,,,,,,,,,,,,,,,,2.0,14220.841001820036,1595.4335846109295,0.36904234669817343,6.175450102142607,2.6334309064789467
4224.0,-30.241344040453164,4.999068357091242,35.05966713089723,30.63333355765792,5.015309060945122,-26.715678730309115,-40.20923967529086,1.489643749749878,-7.2399407480641,-7.239940748073791,40.11954692202134,35339.354822661255,15450.63940003038,15450.63940003038,50789.99422269163,87111.43526180086,87101.35927515243,15450.63940003038,102551.99867518281,102551.99867518281,102551.99867518281,130611.07738611335,126093.06570531314,4518.011680800207,0.0,99100.09447863602,47328.01403592179,57524.53382523803,28059.078710930535,85583.61253616857,21220.476750496968,1595.4370089385352,0.0,0.8745404257016287,2.654326540285262,0.0014947306463915918,1.0,1.0,-7.2399407480641,324736.1410496489,1559694.2075391286,4.802958495773548,1559694.2075391286,4.802958495773548,0.7562784569341701,0.09226265342964035,3.383091903992689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383091903992689,1.2847827526919422,1.2850745790502727,2.633201525241729,5579.438056465625,14220.834372518337,6453.802975933184,0.0004784392211363783,29292.758603950177,2987.03008712967,19290.848983559437,1967.1191470644346,0.6585535095679939,0.6585535095679939,30580.074317389404,30484.863174865135,1.0039055564946966,0.8,4337.939508368399,4324.433322199387,1.0039055564946966,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4221029002722,2034.6934298245008,9.006902367590992,4.999068357091242,-0.8388630218562954,5.8379313789475376,2.6334277588006687,3.5,0.7524079310859053,0.6,0.00022712880113795158,0.9977714656707813,0.00022763609599244004,199.12186926531197,0.0,0.0,0.0,0.029584315959416182,7.700879151319377e-05,0.0001501200096247578,0.0005078697891888227,0.09226265308002429,0.09226265308002429,0.09226265308002429,0.092262578897465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.9646874299,595.6502397111515,0.0,0.09226265308002429,0.09226265342964035,0.09226265342964035,0.36904275968728195,0.36904275968728195,0.5,10.04431132064695,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,28059.078710930535,21220.476750496968,0.7562784569341701,0.5934546663501407,0.41292198091926136,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529433966825487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5368168725469,260.5368168725469,-12.613183127453055,244.6711762829633,276.40245746210525,107888.24152498526,107882.94275863237,5.29876635289464,0.0,nan,276.40245746210525,3.2524574621052693,270.05620122629387,-3.093798773706112,263.70994499047345,-9.440055009526532,257.36368875464046,-15.786311245359514,251.0174325188053,-22.132567481194684,244.6711762829633,-28.478823717036676,1.0,1.0,25732.562594343566,25732.562594343566,275.98090007493295,2.83090007493297,275.98090007493295,275.98090007493295,87101.47601832541,87101.35927515243,0.11674317298457026,0.0,8648.866644398773,8648.866644398773,0.9214310580338376,3400.0073635126523,275.98090007493295,2.83090007493297,1.0,0.002,0.12803089957283464,0.004784511798971249,0.00019746678736396416,0.001802533222135238,0.09873339368198207,0.09873339368198207,0.0,9.499202206081359e-12,0.9999991617246776,0.9999991617246776,0.0,0.0922625760881348,7.73415055472748e-08,0.0,0.0,0.0,1599266.3643939192,265.9100592519359,0.0,1.0,1286901.1525655894,2588.4701410010002,,,,,,,,,,,,,,,,,,,2.0,14220.834372518337,1595.4370089385352,0.36904275968728195,6.175450102142607,2.6334277588006687
4225.0,-30.241260894230635,4.999063036245886,35.05967504251455,30.63340934403243,5.015309203185709,-26.715603884534584,-40.209172026347346,1.4896521922076955,-7.239955929647124,-7.239955929631204,40.11956253019213,35339.355614666354,15450.638616575508,15450.638616575508,50789.994231241864,87111.5785211755,87101.49493090794,15450.638616575508,102552.13354748345,102552.13354748345,102552.13354748345,130611.27757071234,126093.260217403,4518.017353309335,0.0,99100.1938308644,47327.970919996085,57524.692123187015,28059.14402322889,85583.83614641591,21220.522741162164,1595.4404425585005,0.0,0.8745402803388865,2.654325029803417,0.0014947306463915918,1.0,1.0,-7.239955929647124,324735.9452268147,1559694.8822064088,4.802963469649244,1559694.8822064088,4.802963469649244,0.7562783356325715,0.09226278713886887,3.3830874783471856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3830874783471856,1.284782713197557,1.2850745395469167,2.633198161522102,5579.430929147371,14220.827746784382,6453.803143472875,0.000478440270812489,29292.82629111323,2987.0369892994277,19290.849484346785,1967.1191981305324,0.6585520049391473,0.6585520049391473,30580.04231433659,30484.863174865135,1.0039042432196696,0.8,4337.9349685721345,4324.433322199387,1.0039042432196696,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4208713707333,2034.6934298245008,9.006908377085002,4.999063036245886,-0.8388750319280378,5.837938068173924,2.63342460783344,3.5,0.7524070308095542,0.6,0.00022712880113795158,0.9977628139891936,0.00022763806984333205,199.12180110707564,0.0,0.0,0.0,0.029584315959416182,7.700938210918932e-05,0.00015011941902876225,0.0005078671267729598,0.09226278675496272,0.09226278675496272,0.09226278675496272,0.09226270962140026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.0513090268,595.6502123121742,0.0,0.09226278675496272,0.09226278713886887,0.09226278713886887,0.3690431727988772,0.3690431727988772,0.5,10.044309007372961,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,28059.14402322889,21220.522741162164,0.7562783356325715,0.5934531158938808,0.4129209113062911,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529429722792704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53685456016234,260.53685456016234,-12.613145439837638,244.6712474334287,276.40246168687,107887.90968660002,107882.48434770461,5.4253388954116275,0.0,nan,276.40246168687,3.252461686870049,270.056218836202,-3.093781163797985,263.7099759855182,-9.440024014481764,257.36373313482454,-15.786266865175435,251.01749028413045,-22.13250971586953,244.6712474334287,-28.478752566571274,1.0,1.0,25732.562594343566,25732.562594343566,275.9809005781769,2.8309005781769088,275.9809005781769,275.9809005781769,87101.62264202429,87101.49493090794,0.12771111635083798,0.0,8648.866644398773,8648.866644398773,0.9214313194864113,3400.0029157389217,275.9809005781769,2.8309005781769088,1.0,0.002,0.12803098010011693,0.004784508765535228,0.0001974669054264536,0.0018025331050650648,0.0987334527132268,0.0987334527132268,0.0,1.0491518244448717e-11,0.9999991271935347,0.9999991271935347,0.0,0.09226270661131175,8.052755712362235e-08,0.0,0.0,0.0,1599266.3464392477,265.91004407035285,0.0,1.0,1286901.2041766294,2588.4699332815635,,,,,,,,,,,,,,,,,,,2.0,14220.827746784382,1595.4404425585005,0.3690431727988772,6.175450102142607,2.63342460783344
4226.0,-30.241189911924607,4.99905772793117,35.05968294861559,30.633495503012114,5.0153085764569525,-26.71554006308338,-40.209113562572725,1.489658726476487,-7.239970548026179,-7.239970548036074,40.11957819391541,35339.338877774135,15450.637109040916,15450.637109040916,50789.97598681505,87111.73961411345,87101.63270892695,15450.637109040916,102552.26981796787,102552.26981796787,102552.26981796787,130611.4789056919,126093.45592160696,4518.022984084935,0.0,99100.31213337705,47327.91139316381,57524.88971134804,28059.209087724026,85584.09879907206,21220.568596493755,1595.4438502932765,0.0,0.8745401379000213,2.654323575357852,0.0014947306463915918,1.0,1.0,-7.239970548026179,324735.75666867517,1559695.5592755638,4.8029683434796695,1559695.5592755638,4.8029683434796695,0.7562782161874194,0.09226292050818076,3.383082274657791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383082274657791,1.28478268262981,1.2850745089722266,2.633194173922854,5579.4224799030635,14220.821367679026,6453.803952667444,0.0004784416321662594,29292.906316740802,2987.0451496424166,19290.8519030835,1967.119444773037,0.6585502884040851,0.6585502884040851,30580.004685024935,30484.863174865135,1.0039026990663193,0.8,4337.929630662356,4324.433322199387,1.0039026990663193,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4196371466733,2034.6934298245008,9.006913978634744,4.99905772793117,-0.8388867711753694,5.8379444991065395,2.633421449973576,3.5,0.7524061285638789,0.6,0.00022712880113795158,0.997755428073542,0.00022763975494123845,199.12174292011807,0.0,0.0,0.0,0.029584315959416182,7.700989251922131e-05,0.00015011890861873025,0.000507864618838999,0.09226292014121967,0.09226292014121967,0.09226292014121967,0.09226284110440343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.1384770629,595.6501847382463,0.0,0.09226292014121967,0.09226292050818076,0.09226292050818076,0.36904358553632766,0.36904358553632766,0.5,10.044306636467491,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,28059.209087724026,21220.568596493755,0.7562782161874194,0.5934510814451169,0.41291944851509377,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529424749454976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5368917914437,260.5368917914437,-12.613108208556298,244.6713179023264,276.4024656805359,107887.49177398,107882.13212652005,5.359647459955921,0.0,nan,276.4024656805359,3.25246568053592,270.0562361249096,-3.09376387509036,263.7100065692772,-9.43999343072278,257.36377701363045,-15.786222986369523,251.01754745798254,-22.132452542017433,244.6713179023264,-28.478682097673584,1.0,1.0,25732.562594343566,25732.562594343566,275.98090188995394,2.8309018899539637,275.98090188995394,275.98090188995394,87101.78354131935,87101.63270892695,0.15083239240630064,0.0,8648.866644398773,8648.866644398773,0.9214316269030203,3399.99768603108,275.98090188995394,2.8309018899539637,1.0,0.002,0.1280310624416397,0.004784505820905294,0.00019746702651480194,0.0018025329833980459,0.09873351325740097,0.09873351325740097,0.0,9.912847886289766e-12,0.999999107527733,0.999999107527733,0.0,0.09226283816608294,8.234209782393434e-08,0.0,0.0,0.0,1599266.329150652,265.9100294519738,0.0,1.0,1286901.2538730074,2588.469733268112,,,,,,,,,,,,,,,,,,,2.0,14220.821367679026,1595.4438502932765,0.36904358553632766,6.175450102142607,2.633421449973576
4227.0,-30.24111885810227,4.999052437588463,35.059690849690774,30.633578972797864,5.015308774508755,-26.71547609484034,-40.20905129201708,1.4896660101794739,-7.239984648187772,-7.239984648145976,40.11959386081468,35339.311407130044,15450.634948504116,15450.634948504116,50789.94635563416,87111.89434314049,87101.771634682,15450.634948504116,102552.40658318611,102552.40658318611,102552.40658318611,130611.68035430514,126093.65177201694,4518.028582288201,0.0,99100.42509726877,47327.84215762883,57525.09215515549,28059.273771119035,85584.36592627454,21220.61421642949,1595.4472271300056,0.0,0.874539998338109,2.6543221724726007,0.0014947306463915918,1.0,1.0,-7.239984648187772,324735.5747949545,1559696.23648108,4.802973118870355,1559696.23648108,4.802973118870355,0.7562780986253298,0.09226305356431407,3.383077287977154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383077287977154,1.2847826485561615,1.2850744748908385,2.633190362415818,5579.414403777023,14220.814747661414,6453.80450985443,0.0004784428919606087,29292.98288556806,2987.052957489873,19290.85356855269,1967.1196146036305,0.6585486238773186,0.6585486238773186,30579.968624952526,30484.863174865135,1.003901219308588,0.8,4337.924515357169,4324.433322199387,1.003901219308588,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4184009334165,2034.6934298245008,9.006919209970528,4.999052437588463,-0.8388982570117038,5.837950694600167,2.6334182870257132,3.5,0.7524052248644895,0.6,0.00022712880113795158,0.9977480347754648,0.0002276414417484321,199.12168467456985,0.0,0.0,0.0,0.029584315959416182,7.701043616727639e-05,0.00015011836497067518,0.0005078620310405564,0.0922630532145659,0.0922630532145659,0.0922630532145659,0.0922629728960698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.2258475868,595.6501570986339,0.0,0.0922630532145659,0.09226305356431407,0.09226305356431407,0.3690439980206721,0.3690439980206721,0.5,10.044304226743686,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,28059.273771119035,21220.61421642949,0.7562780986253298,0.5934488829348394,0.41291783872737464,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529420503696768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.536928730846,260.536928730846,-12.613071269153977,244.6713878334305,276.4024696282358,107887.09492408107,107881.77729450446,5.317629576640874,0.0,nan,276.4024696282358,3.252469628235815,270.0562532692903,-3.093746730709654,263.7100369103371,-9.439963089662854,257.36382055137545,-15.786179448624523,251.01760419240688,-22.1323958075931,244.6713878334305,-28.47861216656949,1.0,1.0,25732.562594343566,25732.562594343566,275.98090385272957,2.830903852729591,275.98090385272957,275.98090385272957,87101.93835081227,87101.771634682,0.16671613027574494,0.0,8648.866644398773,8648.866644398773,0.9214319214992344,3399.99267441704,275.98090385272957,2.830903852729591,1.0,0.002,0.1280311459719534,0.004784502963901701,0.00019746714964616829,0.0018025328597293193,0.09873357482308415,0.09873357482308415,0.0,9.37548736562599e-12,0.9999990946419071,0.9999990946419071,0.0,0.09226297003321184,8.353110222377881e-08,0.0,0.0,0.0,1599266.3124749304,265.9100153518122,0.0,1.0,1286901.3018076543,2588.4695403451283,,,,,,,,,,,,,,,,,,,2.0,14220.814747661414,1595.4472271300056,0.3690439980206721,6.175450102142607,2.6334182870257132
4228.0,-30.24104767829252,4.999047165651672,35.05969875202082,30.633659893088065,5.015309373243712,-26.715411973140142,-40.20899279331786,1.4896736670273902,-7.239998703447952,-7.239998703489096,40.119609699050024,35339.299378508505,15450.632740279501,15450.632740279501,50789.932118788005,87112.04386248108,87101.91305909287,15450.632740279501,102552.54579937237,102552.54579937237,102552.54579937237,130611.88496730161,126093.85076721938,4518.034200082221,0.0,99100.53359761872,47327.78911002828,57525.27165287826,28059.339167929236,85584.6108208075,21220.660350510363,1595.4506370019685,0.0,0.8745398583598242,2.6543207740553703,0.0014947306463915918,1.0,1.0,-7.239998703447952,324735.39350048394,1559696.9210938073,4.802977908509018,1559696.9210938073,4.802977908509018,0.7562779801587336,0.09226318683019823,3.3830724854088547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3830724854088547,1.284782612736918,1.285074439063459,2.633186697788538,5579.406638871559,14220.80813144259,6453.80494156629,0.00047844408327758374,29293.056541069684,2987.060468260791,19290.85485896833,1967.1197461894053,0.658547012051201,0.658547012051201,30579.933896237515,30484.863174865135,1.0038997941847259,0.8,4337.91958891182,4324.433322199387,1.0038997941847259,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4171633806823,2034.6934298245008,9.006924420547332,4.999047165651672,-0.8389097140325745,5.8379568796842465,2.633415120652215,3.5,0.7524043201863472,0.6,0.00022712880113795158,0.9977406284273919,0.00022764313155809341,199.1216263257791,0.0,0.0,0.0,0.029584315959416182,7.701094688867678e-05,0.0001501178542492748,0.0005078595822793383,0.09226318648033828,0.09226318648033828,0.09226318648033828,0.09226310670925286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.31396383076,595.6501292249579,0.0,0.09226318648033828,0.09226318683019823,0.09226318683019823,0.3690444103267935,0.3690444103267935,0.5,10.044301834184367,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,28059.339167929236,21220.660350510363,0.7562779801587336,0.5934470184730904,0.41291651664456414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529416253663345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53696547931605,260.53696547931605,-12.613034520683925,244.67145734992766,276.4024736086791,107886.71205264672,107881.4219088893,5.290143757417677,0.0,nan,276.4024736086791,3.252473608679111,270.0562703569449,-3.0937296430550987,263.7100671051996,-9.439932894800393,257.3638638534515,-15.786136146548472,251.01766060169373,-22.132339398306243,244.67145734992766,-28.478542650072313,1.0,1.0,25732.562594343566,25732.562594343566,275.9809061491718,2.830906149171824,275.9809061491718,275.9809061491718,87102.08783914577,87101.91305909287,0.17478005289740395,0.0,8648.866644398773,8648.866644398773,0.9214322052184916,3399.987847835899,275.9809061491718,2.830906149171824,1.0,0.002,0.12803122891871474,0.004784500119851928,0.0001974672718956466,0.0018025327379065325,0.09873363594782329,0.09873363594782329,0.0,9.802179033735481e-12,0.9999991009735602,0.9999991009735602,0.0,0.09226310388315384,8.294704438507257e-08,0.0,0.0,0.0,1599266.2958523093,265.910001296552,0.0,1.0,1286901.3495896515,2588.4693480365368,,,,,,,,,,,,,,,,,,,2.0,14220.80813144259,1595.4506370019685,0.3690444103267935,6.175450102142607,2.633415120652215
4229.0,-30.240976444062127,4.999041912359473,35.05970665845067,30.633739521168195,5.015310176348284,-26.715347782019744,-40.20893425969405,1.489681513247167,-7.240012728043325,-7.240012728086315,40.119625621935036,35339.28849442519,15450.630503043869,15450.630503043869,50789.91899746906,87112.19068519305,87102.05569497483,15450.630503043869,102552.6861980187,102552.6861980187,102552.6861980187,130612.09111556846,126094.05127174383,4518.039843824629,0.0,99100.63978995668,47327.73759558874,57525.44688263104,28059.404917549768,85584.85180018081,21220.706739311783,1595.45406303431,0.0,0.8745397182231295,2.654319378689624,0.0014947306463915918,1.0,1.0,-7.240012728043325,324735.21260162024,1559697.6093653683,4.802982703568952,1559697.6093653683,4.802982703568952,0.756277861261387,0.09226332022935037,3.3830677780952896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3830677780952896,1.2847825760317826,1.2850744023499865,2.633183109117445,5579.399034908142,14220.801520116176,6453.80530959925,0.0004784452394133252,29293.128689769146,2987.0678253806495,19290.855959043478,1967.1198583658515,0.6585454276101603,0.6585454276101603,30579.89985632657,30484.863174865135,1.0038983973269466,0.8,4337.914760176839,4324.433322199387,1.0038983973269466,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4159245513354,2034.6934298245008,9.00692962092267,4.999041912359473,-0.8389211486996686,5.837963061059142,2.633411951013931,3.5,0.7524034145754088,0.6,0.00022712880113795158,0.997733216476148,0.00022764482267127303,199.12156793241195,0.0,0.0,0.0,0.029584315959416182,7.701145791811919e-05,0.0001501173432198324,0.0005078571467802864,0.09226331987461894,0.09226331987461894,0.09226331987461894,0.09226324154607282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.4022878834,595.6501012878675,0.0,0.09226331987461894,0.09226332022935037,0.09226332022935037,0.3690448226787866,0.3690448226787866,0.5,10.044299483424396,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,28059.404917549768,21220.706739311783,0.756277861261387,0.5934451942038855,0.4129152268316545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452941199609657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53700209509446,260.53700209509446,-12.612997904905512,244.67152653845713,276.4024776517072,107886.33687036534,107881.06582824663,5.271042118701251,0.0,nan,276.4024776517072,3.2524776517072382,270.0562874290723,-3.0937125709276643,263.7100972064275,-9.439902793572458,257.3639069837801,-15.786093016219866,251.01771676112267,-22.132283238877307,244.67152653845713,-28.478473461542848,1.0,1.0,25732.562594343566,25732.562594343566,275.98090861643277,2.8309086164327937,275.98090861643277,275.98090861643277,87102.23466391047,87102.05569497483,0.17896893563738558,0.0,8648.866644398773,8648.866644398773,0.9214324833102134,3399.983116985766,275.98090861643277,2.8309086164327937,1.0,0.002,0.1280313104644096,0.0047844972839233895,0.00019746739199659916,0.001802532617071007,0.09873369599829958,0.09873369599829958,0.0,9.067606041024412e-12,0.9999991161500654,0.9999991161500654,0.0,0.09226323868242083,8.15469295483138e-08,0.0,0.0,0.0,1599266.2792659511,265.90998727195665,0.0,1.0,1286901.3972674021,2588.4691561475297,,,,,,,,,,,,,,,,,,,2.0,14220.801520116176,1595.45406303431,0.3690448226787866,6.175450102142607,2.633411951013931
4230.0,-30.240905158770097,4.999036677700946,35.05971457042481,30.633818450756394,5.015311084034037,-26.715283534494187,-40.208871954213805,1.4896894586852054,-7.240026745681746,-7.240026745581849,40.11964159473002,35339.265113395275,15450.628267063135,15450.628267063135,50789.89338045841,87112.33608893795,87102.19900786139,15450.628267063135,102552.82727492452,102552.82727492452,102552.82727492452,130612.29812310301,126094.2526053969,4518.045517706105,0.0,99100.7447604257,47327.67378123471,57525.634421323324,28059.470848178487,85585.10526950182,21220.753258926925,1595.4574974199036,0.0,0.8745395779309176,2.65431798401674,0.0014947306463915918,1.0,1.0,-7.240026745681746,324735.03179258393,1559698.299794969,4.802987503951178,1559698.299794969,4.802987503951178,0.7562777421479598,0.09226345373801502,3.383063121236886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383063121236886,1.2847825388624996,1.2850743651722607,2.633179560668787,5579.3915161712375,14220.79491225265,6453.805644268705,0.0004784463769865184,29293.200040616848,2987.075101142271,19290.856959392873,1967.1199603731013,0.6585438577091235,0.6585438577091235,30579.866181261787,30484.863174865135,1.0038970154413343,0.8,4337.909983197148,4324.433322199387,1.0038970154413343,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4146844855043,2034.6934298245008,9.006934828529326,4.999036677700946,-0.838932572232169,5.837969249933115,2.633408778213537,3.5,0.7524025080610105,0.6,0.00022712880113795158,0.9977257992713771,0.0002276465150082518,199.1215094972219,0.0,0.0,0.0,0.029584315959416182,7.701200188130501e-05,0.00015011679925664657,0.0005078546074432817,0.09226345338315627,0.09226345338315627,0.09226345338315627,0.09226337687337172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.49059003044,595.6500733603482,0.0,0.09226345338315627,0.09226345373801502,0.09226345373801502,0.36904523517558885,0.36904523517558885,0.5,10.044297187271209,-9.987388693843968e-11,-9.987388693843968e-11,-9.987388693843968e-11,-9.987388693843968e-11,-9.987388693843968e-11,-9.987388693843968e-11,28059.470848178487,21220.753258926925,0.7562777421479598,0.5934431373370916,0.41291373074922644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529407735277167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53703861645585,260.53703861645585,-12.612961383544132,244.67159546841935,276.4024817644669,107885.96621639244,107880.70876598624,5.257450406183681,0.0,nan,276.4024817644669,3.2524817644669497,270.0563045052732,-3.0936954947267736,263.710127246069,-9.439872753930956,257.3639499868621,-15.786050013137867,251.0177727276446,-22.13222727235538,244.67159546841935,-28.478404531580622,1.0,1.0,25732.562594343566,25732.562594343566,275.98091116907204,2.830911169072067,275.98091116907204,275.98091116907204,87102.38004959091,87102.19900786139,0.18104172952007502,0.0,8648.866644398773,8648.866644398773,0.9214327584210126,3399.97843684307,275.98091116907204,2.830911169072067,1.0,0.002,0.12803139017967077,0.004784494458645165,0.0001974675092772126,0.0018025324997772807,0.0987337546386063,0.0987337546386063,0.0,9.054493266269503e-12,0.9999991359905831,0.9999991359905831,0.0,0.09226337402152215,7.971649286545591e-08,0.0,0.0,0.0,1599266.2626878172,265.90997325431823,0.0,1.0,1286901.4449214921,2588.4689643537713,,,,,,,,,,,,,,,,,,,2.0,14220.79491225265,1595.4574974199036,0.36904523517558885,6.175450102142607,2.633408778213537
4231.0,-30.24082150264252,4.999031459275172,35.05972248623296,30.63388861427086,5.015312073382418,-26.715208145087875,-40.2088042004965,1.4896987146883331,-7.240040986464578,-7.240040986450053,40.119657529447196,35339.27163732116,15450.626320374162,15450.626320374162,50789.89795769532,87112.46786523427,87102.34128108967,15450.626320374162,102552.96760146384,102552.96760146384,102552.96760146384,130612.50436013872,126094.4531482165,4518.051211922215,0.0,99100.83419476441,47327.63796297693,57525.773590874975,28059.536758674876,85585.31034954985,21220.79974846107,1595.4609361904525,0.0,0.8745394365426368,2.654316567142825,0.0014947306463915918,1.0,1.0,-7.240040986464578,324734.8481053534,1559698.9885781314,4.802992341838594,1559698.9885781314,4.802992341838594,0.7562776225056693,0.09226358734519413,3.383059104952066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383059104952066,1.284782495562309,1.285074321862235,2.6331765233705235,5579.385080500683,14220.788307786532,6453.80553824256,0.0004784472754863399,29293.26125272309,2987.081343039987,19290.85664247363,1967.1199280563324,0.6585424707766316,0.6585424707766316,30579.837138358944,30484.863174865135,1.003895823640827,0.8,4337.905863313254,4324.433322199387,1.003895823640827,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.413443194045,2034.6934298245008,9.006940211221377,4.999031459275172,-0.8389440958033738,5.837975555078546,2.6334056022788137,3.5,0.7524016006510896,0.6,0.00022712880113795158,0.9977170949621981,0.00022764850104784175,199.12144092124421,0.0,0.0,0.0,0.029584315959416182,7.701259341481041e-05,0.00015011620772314115,0.0005078520033386483,0.09226358699572927,0.09226358699572927,0.09226358699572927,0.09226351156665206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.5785358591,595.6500455468145,0.0,0.09226358699572927,0.09226358734519413,0.09226358734519413,0.3690456478689501,0.3690456478689501,0.5,10.044294926840172,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,28059.536758674876,21220.79974846107,0.7562776225056693,0.5934417688065609,0.4129128175499691,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452940347140605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5370761926135,260.5370761926135,-12.612923807386494,244.67166632434987,276.40248606085163,107885.66110343939,107880.25180945793,5.409293981473307,0.0,nan,276.40248606085163,3.252486060851652,270.0563221135666,-3.0936778864333974,263.7101581662732,-9.439841833726803,257.3639942189736,-15.786005781026404,251.01783027166587,-22.132169728334105,244.67166632434987,-28.478333675650106,1.0,1.0,25732.562594343566,25732.562594343566,275.9809133781313,2.8309133781312994,275.9809133781313,275.9809133781313,87102.51196365255,87102.34128108967,0.17068256287893746,0.0,8648.866644398773,8648.866644398773,0.9214329956888143,3399.9744004768263,275.9809133781313,2.8309133781312994,1.0,0.002,0.12803146874137214,0.004784491602867226,0.00019746762468842775,0.0018025323860694257,0.09873381234421387,0.09873381234421387,0.0,1.0757853375481519e-11,0.9999991485175128,0.9999991485175128,0.0,0.0922635087843653,7.856082882931955e-08,0.0,0.0,0.0,1599266.245845777,265.9099590135354,0.0,1.0,1286901.4933341779,2588.4687695069047,,,,,,,,,,,,,,,,,,,2.0,14220.788307786532,1595.4609361904525,0.3690456478689501,6.175450102142607,2.6334056022788137
4232.0,-30.240750134585934,4.999026257191018,35.05973040612524,30.633967194613092,5.015312625623053,-26.715143858565057,-40.20874189501626,1.4897063485127569,-7.240055212327093,-7.240055212297465,40.119673478886085,35339.24855996302,15450.624359254467,15450.624359254467,50789.872919217494,87112.61338696313,87102.4837404731,15450.624359254467,102553.10809972756,102553.10809972756,102553.10809972756,130612.71084711066,126094.65392142296,4518.056925687707,0.0,99100.9391486736,47327.57431796913,57525.96092300497,28059.602747383113,85585.56367038807,21220.846294512903,1595.4643784473615,0.0,0.8745392951800651,2.6543151517539756,0.0014947306463915918,1.0,1.0,-7.240055212327093,324734.66461065493,1559699.6779988979,4.802997178847294,1559699.6779988979,4.802997178847294,0.7562775027701344,0.09226372101445382,3.3830544521476456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3830544521476456,1.2847824598507798,1.2850742861425941,2.633172975089159,5579.377562118253,14220.781953525662,6453.805977696394,0.0004784484330831973,29293.332563938457,2987.088614760235,19290.857956030548,1967.1200620018608,0.658540912472982,0.658540912472982,30579.803492592415,30484.863174865135,1.003894442958202,0.8,4337.9010904896695,4324.433322199387,1.003894442958202,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.412200406015,2034.6934298245008,9.006945593366721,4.999026257191018,-0.8389556060808374,5.837981863271855,2.63340242251654,3.5,0.7524006921475829,0.6,0.00022712880113795158,0.9977096692752634,0.00022765019537491102,199.12138241828367,0.0,0.0,0.0,0.029584315959416182,7.701313738541076e-05,0.0001501156637525408,0.0005078494645951321,0.0922637206580542,0.0922637206580542,0.0922637206580542,0.09226364651561644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.6663754841,595.6500177685364,0.0,0.0922637206580542,0.09226372101445382,0.09226372101445382,0.3690460606836721,0.3690460606836721,0.5,10.044292703207626,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,28059.602747383113,21220.846294512903,0.7562775027701344,0.5934397197501942,0.4129113257472197,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452939846758677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5371134749512,260.5371134749512,-12.612886525048793,244.67173662961395,276.40249032026156,107885.2748864075,107879.90788938674,5.366997020745077,0.0,nan,276.40249032026156,3.252490320261586,270.05633958214787,-3.0936604178521065,263.71018884402673,-9.439811155973246,257.36403810589826,-15.785961894101717,251.01788736775876,-22.132112632241217,244.67173662961395,-28.47826337038603,1.0,1.0,25732.562594343566,25732.562594343566,275.98091562373486,2.8309156237348816,275.98091562373486,275.98091562373486,87102.65729769472,87102.4837404731,0.17355722162756138,0.0,8648.866644398773,8648.866644398773,0.9214332705597353,3399.9697244083836,275.98091562373486,2.8309156237348816,1.0,0.002,0.1280315460752622,0.004784488747963635,0.00019746773821196985,0.0018025322716823536,0.09873386910598492,0.09873386910598492,0.0,9.894323207970679e-12,0.9999991618135343,0.9999991618135343,0.0,0.0922636436802516,7.733420222752009e-08,0.0,0.0,0.0,1599266.2290213793,265.9099447876729,0.0,1.0,1286901.5416961391,2588.4685748642146,,,,,,,,,,,,,,,,,,,2.0,14220.781953525662,1595.4643784473615,0.3690460606836721,6.175450102142607,2.63340242251654
4233.0,-30.240666382013973,4.999021070979737,35.05973832663264,30.634038370940857,5.015313424089309,-26.715068401451248,-40.20867414129896,1.4897154423830696,-7.2400694792959825,-7.240069479215075,40.119689336492726,35339.25459554992,15450.622454173003,15450.622454173003,50789.87704972293,87112.74734411825,87102.62480092107,15450.622454173003,102553.24725509407,102553.24725509407,102553.24725509407,130612.91560852325,126094.8529713531,4518.062637170149,0.0,99101.03040114067,47327.53764868396,57526.10305828523,28059.66835342918,85585.7714117144,21220.892563816644,1595.4678033426808,0.0,0.8745391539455574,2.6543137322758796,0.0014947306463915918,1.0,1.0,-7.2400694792959825,324734.48058581934,1559700.3634489789,4.803002011474998,1559700.3634489789,4.803002011474998,0.7562773834860109,0.09226385459125853,3.38305036105064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38305036105064,1.2847824173090627,1.2850742435912141,2.6331698780065302,5579.370999771803,14220.775355882308,6453.805926189669,0.00047844936011131304,29293.394961570677,2987.0949775479576,19290.8578020735,1967.1200463026112,0.6585395044644271,0.6585395044644271,30579.773908686064,30484.863174865135,1.0038932289577749,0.8,4337.896893861667,4324.433322199387,1.0038932289577749,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4109561448222,2034.6934298245008,9.00695101592239,4.999021070979737,-0.8389671300271209,5.837988201006858,2.633399238986612,3.5,0.7523997825676034,0.6,0.00022712880113795158,0.9977009550831863,0.00022765218373376622,199.12131376333468,0.0,0.0,0.0,0.029584315959416182,7.701372892697966e-05,0.0001501150722109719,0.0005078468492424714,0.09226385423511049,0.09226385423511049,0.09226385423511049,0.09226378033169123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.75373691943,595.6499901412305,0.0,0.09226385423511049,0.09226385459125853,0.09226385459125853,0.36904647362441056,0.36904647362441056,0.5,10.04429048666029,-8.08881850389298e-11,-8.08881850389298e-11,-8.08881850389298e-11,-8.08881850389298e-11,-8.08881850389298e-11,-8.08881850389298e-11,28059.66835342918,21220.892563816644,0.7562773834860109,0.5934383275626017,0.4129103940133783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529394198770607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5371516651385,260.5371516651385,-12.612848334861496,244.6718086257125,276.40249470453705,107884.95593305847,107879.4582458687,5.497687189780276,0.0,nan,276.40249470453705,3.252494704537071,270.0563574887892,-3.09364251121076,263.7102202730308,-9.439779726969164,257.36408305726815,-15.78591694273183,251.01794584149312,-22.13205415850686,244.6718086257125,-28.47819137428749,1.0,1.0,25732.562594343566,25732.562594343566,275.98091766652044,2.830917666520463,275.98091766652044,275.98091766652044,87102.79139626648,87102.62480092107,0.16659534540667664,0.0,8648.866644398773,8648.866644398773,0.9214335122468362,3399.965612855893,275.98091766652044,2.830917666520463,1.0,0.002,0.1280316231769362,0.004784485888752593,0.00019746785136073145,0.0018025321584493428,0.09873392568036572,0.09873392568036572,0.0,9.81007419395552e-12,0.9999991643313734,0.9999991643313734,0.0,0.09226377748924988,7.71020086539473e-08,0.0,0.0,0.0,1599266.2121483628,265.909930520704,0.0,1.0,1286901.5901978435,2588.4683796591294,,,,,,,,,,,,,,,,,,,2.0,14220.775355882308,1595.4678033426808,0.36904647362441056,6.175450102142607,2.633399238986612
4234.0,-30.24059492800467,4.999015900763146,35.05974624964703,30.63411747515204,5.0153138680157365,-26.715004048401752,-40.208611835818715,1.489722987321052,-7.2400837317963465,-7.240083731830037,40.11970524980221,35339.23136931716,15450.620534901289,15450.620534901289,50789.85190421845,87112.89401881135,87102.76666919325,15450.620534901289,102553.38720409454,102553.38720409454,102553.38720409454,130613.12138180296,126095.05301820315,4518.068363599809,0.0,99101.13630402033,47327.473650813874,57526.29183689606,28059.73417770842,85586.02601460447,21220.93899073835,1595.471238264462,0.0,0.8745390125748136,2.654312314237884,0.0014947306463915918,1.0,1.0,-7.2400837317963465,324734.2967476875,1559701.0513081173,4.803006848765272,1559701.0513081173,4.803006848765272,0.7562772639377662,0.0922639882487955,3.3830456692842774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3830456692842774,1.284782382013354,1.2850742082874882,2.633166298546826,5579.363415326214,14220.769008721014,6453.806395532778,0.0004784505328634704,29293.466891029682,2987.1023123115115,19290.85920497146,1967.1201893583907,0.6585379353264176,0.6585379353264176,30579.739981156963,30484.863174865135,1.0038918367135041,0.8,4337.892081068625,4324.433322199387,1.0038918367135041,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.409710365842,2034.6934298245008,9.006956438183018,4.999015900763146,-0.8389786412379152,5.837994542001061,2.633396051574861,3.5,0.7523988718785317,0.6,0.00022712880113795158,0.9976935205828164,0.0002276538801267058,199.12125518999042,0.0,0.0,0.0,0.029584315959416182,7.701427290499654e-05,0.00015011452823295504,0.0005078443046351509,0.09226398789332581,0.09226398789332581,0.09226398789332581,0.09226391476300767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.8412544595,595.6499624659014,0.0,0.09226398789332581,0.0922639882487955,0.0922639882487955,0.3690468865723799,0.3690468865723799,0.5,10.044288293603296,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,28059.73417770842,21220.93899073835,0.7562772639377662,0.5934362683874541,0.4129088943011192,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529389189188986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5371894478326,260.5371894478326,-12.612810552167389,244.67187987770453,276.4024990179337,107884.5596982657,107879.12067216051,5.4390261051773665,0.0,nan,276.4024990179337,3.252499017933701,270.05637518990324,-3.093624810096742,263.7102513618669,-9.439748638133096,257.3641275338208,-15.785872466179171,251.0180037057665,-22.13199629423349,244.67187987770453,-28.47812012229545,1.0,1.0,25732.562594343566,25732.562594343566,275.980919817011,2.830919817011022,275.980919817011,275.980919817011,87102.93788276632,87102.76666919325,0.17121357306314167,0.0,8648.866644398773,8648.866644398773,0.9214337894190979,3399.9608976306986,275.980919817011,2.830919817011022,1.0,0.002,0.1280316994896887,0.004784483035954261,0.00019746796329855401,0.0018025320466542002,0.098733981649277,0.098733981649277,0.0,9.952754332492875e-12,0.9999991728857771,0.9999991728857771,0.0,0.09226391193593857,7.631285694112964e-08,0.0,0.0,0.0,1599266.1952924556,265.90991626820363,0.0,1.0,1286901.6386503573,2588.4681846520375,,,,,,,,,,,,,,,,,,,2.0,14220.769008721014,1595.471238264462,0.3690468865723799,6.175450102142607,2.633396051574861
4235.0,-30.24051107622928,4.99901074625203,35.05975417221756,30.63418889595198,5.015314604809803,-26.71492850817149,-40.20854408210141,1.48973203560946,-7.240098008569703,-7.240098008592964,40.119721083082496,35339.2375116736,15450.618649879516,15450.618649879516,50789.856161553114,87113.02853410727,87102.90732857346,15450.618649879516,102553.52597845298,102553.52597845298,102553.52597845298,130613.32567170705,126095.25158748985,4518.074084217194,0.0,99101.22799631247,47327.436969993614,57526.43447368762,28059.79969325407,85586.2341669417,21220.985194300447,1595.4746591033004,0.0,0.8745388713800316,2.654310893785563,0.0014947306463915918,1.0,1.0,-7.240098008569703,324734.1125965599,1559701.7357072798,4.803011680035621,1559701.7357072798,4.803011680035621,0.7562771447510453,0.09226412182253992,3.383041560200044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383041560200044,1.284782339684877,1.2850741659493967,2.633163187026539,5579.356822388097,14220.762417970265,6453.80635935359,0.00047845146719235237,29293.5295747453,2987.1087042716217,19290.85909682945,1967.1201783309743,0.6585365224633289,0.6585365224633289,30579.710267164308,30484.863174865135,1.0038906173755107,0.8,4337.887865987218,4324.433322199387,1.0038906173755107,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4084630937753,2034.6934298245008,9.006961888257214,4.99901074625203,-0.8389901581654371,5.838000904417467,2.633392860344489,3.5,0.7523979600984255,0.6,0.00022712880113795158,0.997684796221301,0.00022765587087043382,199.1211864538087,0.0,0.0,0.0,0.029584315959416182,7.701486445462955e-05,0.00015011393668332203,0.0005078416865649164,0.09226412146149991,0.09226412146149991,0.09226412146149991,0.09226404831430875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.9283949916,595.6499349092263,0.0,0.09226412146149991,0.09226412182253992,0.09226412182253992,0.3690472995934243,0.3690472995934243,0.5,10.044286098481448,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,28059.79969325407,21220.985194300447,0.7562771447510453,0.5934348748477949,0.4129079618428128,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45293849152371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5372280508149,260.5372280508149,-12.61277194918506,244.67195266497464,276.40250343662797,107884.23337776015,107878.67626652474,5.557111235413473,0.0,nan,276.40250343662797,3.2525034366279897,270.05639328231484,-3.093606717685134,263.71028312799075,-9.439716872009228,257.3641729736597,-15.785827026340257,251.01806281932144,-22.131937180678534,244.67195266497464,-28.478047335025337,1.0,1.0,25732.562594343566,25732.562594343566,275.980921803579,2.830921803579031,275.980921803579,275.980921803579,87103.07255965748,87102.90732857346,0.1652310840145219,0.0,8648.866644398773,8648.866644398773,0.9214340321684756,3399.956768001044,275.980921803579,2.830921803579031,1.0,0.002,0.12803177587766776,0.0047844801761141535,0.00019746807534258163,0.0018025319338455341,0.09873403767129081,0.09873403767129081,0.0,9.188115546177045e-12,0.9999991720611706,0.9999991720611706,0.0,0.0922640454334909,7.638904901590985e-08,0.0,0.0,0.0,1599266.1784078393,265.9099019914303,0.0,1.0,1286901.6871853769,2588.4679893128946,,,,,,,,,,,,,,,,,,,2.0,14220.762417970265,1595.4746591033004,0.3690472995934243,6.175450102142607,2.633392860344489
