time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4236.0,-30.240439537681908,4.999005607614822,35.059762096634806,30.63426810493695,5.01531501320091,-26.714864082591507,-40.20848174169657,1.4897395570195229,-7.240112266806875,-7.240112266797391,40.11973698145967,35339.214461703195,15450.61674515321,15450.61674515321,50789.831206856405,87113.17545031066,87103.0489435676,15450.61674515321,102553.66568872081,102553.66568872081,102553.66568872081,130613.5311562844,126095.45133884274,4518.079817441649,0.0,99101.33407491152,47327.373082594306,57526.6233247969,28059.865467563595,85586.4887923605,21221.03158474787,1595.4780918205763,0.0,0.8745387300352022,2.654309475178039,0.0014947306463915918,1.0,1.0,-7.240112266806875,324733.928684601,1559702.4229209537,4.803016516441128,1559702.4229209537,4.803016516441128,0.7562770252508437,0.0922642554801974,3.3830368613512944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3830368613512944,1.2847823044992377,1.2850741307557654,2.633159601828328,5579.3492257833,14220.7560779699,6453.806836608297,0.00047845264319278834,29293.601617845583,2987.116050623361,19290.860523375704,1967.120323798209,0.6585349515924244,0.6585349515924244,30579.67628840271,30484.863174865135,1.0038892230295977,0.8,4337.883045926585,4324.433322199387,1.0038892230295977,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4072143049377,2034.6934298245008,9.006967334816537,4.999005607614822,-0.8390016603890116,5.8380072680038335,2.6333896652349074,3.5,0.7523970472099736,0.6,0.00022712880113795158,0.9976773530551604,0.00022765756929574597,199.12112781124068,0.0,0.0,0.0,0.029584315959416182,7.701540874498693e-05,0.00015011339239296464,0.0005078391398478904,0.09226425511310482,0.09226425511310482,0.09226425511310482,0.09226418260055833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.01576511096,595.6499072810946,0.0,0.09226425511310482,0.0922642554801974,0.0922642554801974,0.3690477125853034,0.3690477125853034,0.5,10.044283921029034,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,28059.865467563595,21221.03158474787,0.7562770252508437,0.5934328177672588,0.41290646409667403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529379899728128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5372661757047,260.5372661757047,-12.612733824295276,244.67202457856763,276.4025077728145,107883.83146938134,107878.34318230458,5.488287076768216,0.0,nan,276.4025077728145,3.2525077728145106,270.0564111339849,-3.093588866015068,263.71031449514004,-9.439685504859938,257.3642178562887,-15.785782143711288,251.0181212174327,-22.13187878256727,244.67202457856763,-28.477975421432348,1.0,1.0,25732.562594343566,25732.562594343566,275.98092391919556,2.830923919195584,275.98092391919556,275.98092391919556,87103.21933968883,87103.0489435676,0.17039612123335246,0.0,8648.866644398773,8648.866644398773,0.9214343097587459,3399.952045658051,275.98092391919556,2.830923919195584,1.0,0.002,0.1280318516712794,0.00478447732230016,0.0001974681864773823,0.001802531822054271,0.09873409323869115,0.09873409323869115,0.0,8.53165324846139e-12,0.9999991784949671,0.9999991784949671,0.0,0.09226417968464716,7.57955502327e-08,0.0,0.0,0.0,1599266.1615451416,265.9098877331931,0.0,1.0,1286901.7356573816,2588.4677942273947,,,,,,,,,,,,,,,,,,,2.0,14220.7560779699,1595.4780918205763,0.3690477125853034,6.175450102142607,2.6333896652349074
4237.0,-30.240367884167743,4.999000486676418,35.05977002284265,30.63431364661085,5.015315692367515,-26.71479952651324,-40.20842317314816,1.489747333647128,-7.240126345164526,-7.240126345214539,40.1197528818554,35339.22796359108,15450.61461981492,15450.61461981492,50789.842583406,87113.26381577367,87103.19096398685,15450.61461981492,102553.80558380178,102553.80558380178,102553.80558380178,130613.73664929262,126095.65109298911,4518.0855563035075,0.0,99101.38947803248,47327.353622225586,57526.7065064521,28059.931065490848,85586.63757194295,21221.07786295423,1595.4815114924875,0.0,0.8745385896852031,2.6543080744679646,0.0014947306463915918,1.0,1.0,-7.240126345164526,324733.74709291756,1559703.1102235008,4.8030213188074224,1559703.1102235008,4.8030213188074224,0.756276906505045,0.09226438904991249,3.3830343699440086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3830343699440086,1.2847822681196763,1.2850740943679408,2.633157737221263,5579.345274904676,14220.749494089592,6453.805724826311,0.00047845299421416855,29293.639567626582,2987.1199204240575,19290.85720018495,1967.1199849270597,0.6585339850191898,0.6585339850191898,30579.658272297762,30484.863174865135,1.0038884837243442,0.8,4337.880490250211,4324.433322199387,1.0038884837243442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.405964029418,2034.6934298245008,9.006972660583543,4.999000486676418,-0.8390130700002363,5.838013556676654,2.633386466323103,3.5,0.7523961332351723,0.6,0.00022712880113795158,0.9976698979874379,0.00022765927046223405,199.12106907446505,0.0,0.0,0.0,0.029584315959416182,7.701592010673116e-05,0.0001501128810312204,0.0005078370358999346,0.09226438869636736,0.09226438869636736,0.09226438869636736,0.09226431685922783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.1030374086,595.6498796848697,0.0,0.09226438869636736,0.09226438904991249,0.09226438904991249,0.3690481256271226,0.3690481256271226,0.5,10.044281765894498,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,28059.931065490848,21221.07786295423,0.756276906505045,0.593431919097333,0.4129059040774375,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529375620725153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5373039444938,260.5373039444938,-12.612696055506206,244.67209579965095,276.4025120893097,107883.50921179196,107878.0721872062,5.437024585766557,0.0,nan,276.4025120893097,3.2525120893097323,270.056428831396,-3.093571168604001,263.71034557347014,-9.439654426529842,257.3642623155371,-15.785737684462902,251.01817905759887,-22.131820942401106,244.67209579965095,-28.47790420034903,1.0,1.0,25732.562594343566,25732.562594343566,275.9809262614755,2.830926261475497,275.9809262614755,275.9809262614755,87103.30444287823,87103.19096398685,0.11347889137687162,0.0,8648.866644398773,8648.866644398773,0.921434456941611,3399.9495417937287,275.9809262614755,2.830926261475497,1.0,0.002,0.1280319266753587,0.004784474507782354,0.0001974682964671756,0.0018025317129134744,0.09873414823358781,0.09873414823358781,0.0,9.380649902690497e-12,0.9999991870674324,0.9999991870674324,0.0,0.0922643140451858,7.500472668796659e-08,0.0,0.0,0.0,1599266.1448951776,265.90987365483545,0.0,1.0,1286901.7835178738,2588.467601603086,,,,,,,,,,,,,,,,,,,2.0,14220.749494089592,1595.4815114924875,0.3690481256271226,6.175450102142607,2.633386466323103
4238.0,-30.24029624768917,4.998995371048728,35.05977793915714,30.634406790509843,5.015314147826143,-26.7147352081374,-40.20836463952435,1.489753106772687,-7.240141612907848,-7.240141612902448,40.119768449622455,35339.208036036514,15450.613988940107,15450.613988940107,50789.822024976624,87113.43912222175,87103.32577486931,15450.613988940107,102553.93976380942,102553.93976380942,102553.93976380942,130613.93603535356,126095.84478359467,4518.091251758887,0.0,99101.51971171596,47327.288620424544,57526.923434768236,28059.996271544136,85586.91970631237,21221.12377094122,1595.4849421463446,0.0,0.8745384439977397,2.6543065554220555,0.0014947306463915918,1.0,1.0,-7.240141612907848,324733.5501598754,1559703.7831465586,4.803026303807145,1559703.7831465586,4.803026303807145,0.7562767851277916,0.09226452274773661,3.3830286722767333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3830286722767333,1.284782241112627,1.2850740673547572,2.633153357838302,5579.335995517694,14220.742914897071,6453.80678996578,0.00047845452310613963,29293.727399898726,2987.1288768232503,19290.8603839581,1967.12030958157,0.6585321192012182,0.6585321192012182,30579.617070766006,30484.863174865135,1.0038867929869955,0.8,4337.874645602792,4324.433322199387,1.0038867929869955,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.404712492718,2034.6934298245008,9.006978864181999,4.998995371048728,-0.8390250461497812,5.838020417198509,2.6333832641860426,3.5,0.7523952183388694,0.6,0.00022712880113795158,0.9976624447522233,0.00022766097123597817,199.12101035168877,0.0,0.0,0.0,0.029584315959416182,7.701643116668461e-05,0.00015011236997126696,0.000507834451676209,0.09226452235937564,0.09226452235937564,0.09226452235937564,0.09226444707621638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.1892042566,595.6498524317523,0.0,0.09226452235937564,0.09226452274773661,0.09226452274773661,0.36904853873768817,0.36904853873768817,0.5,10.044279506435696,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,28059.996271544136,21221.12377094122,0.7562767851277916,0.5934297226639257,0.412904310113057,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529371334848085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5373412182251,260.5373412182251,-12.612658781774883,244.6721664309793,276.4025160054436,107883.0679568204,107877.70219858215,5.36575823824348,0.0,nan,276.4025160054436,3.252516005443624,270.0564460905694,-3.093553909430568,263.7103761756807,-9.439623824319256,257.3643062607885,-15.785693739211467,251.01823634588888,-22.131763654111097,244.6721664309793,-28.477833569020675,1.0,1.0,25732.562594343566,25732.562594343566,275.980926580903,2.8309265809029966,275.980926580903,275.980926580903,87103.48036590093,87103.32577486931,0.1545910316199297,0.0,8648.866644398773,8648.866644398773,0.9214347935378981,3399.943815638117,275.980926580903,2.8309265809029966,1.0,0.002,0.12803200541792206,0.004784471464518626,0.00019746841174210657,0.0018025315979549028,0.09873420587105328,0.09873420587105328,0.0,9.697009254600042e-12,0.9999991465420278,0.9999991465420278,0.0,0.09226444400384412,7.874389248872094e-08,0.0,0.0,0.0,1599266.1268385677,265.90985838709213,0.0,1.0,1286901.8354217662,2588.4673927053045,,,,,,,,,,,,,,,,,,,2.0,14220.742914897071,1595.4849421463446,0.36904853873768817,6.175450102142607,2.6333832641860426
4239.0,-30.240224571891908,4.998990273741569,35.05978584512525,30.634484078642004,5.0153152348607,-26.71467059122192,-40.20830226419491,1.4897612531228388,-7.240155636573888,-7.2401556365888045,40.11978398310408,35339.18701230058,15450.6117816331,15450.6117816331,50789.79879393368,87113.58137166238,87103.46291309824,15450.6117816331,102554.07469473133,102554.07469473133,102554.07469473133,130614.13495260343,126096.03808410738,4518.096868496047,0.0,99101.6218686058,47327.22750561284,57527.10484776995,28060.060257872094,85587.16510564205,21221.168898239244,1595.488283508651,0.0,0.8745383053799892,2.65430516015472,0.0014947306463915918,1.0,1.0,-7.240155636573888,324733.36927381187,1559704.4545874982,4.803031046902887,1559704.4545874982,4.803031046902887,0.7562766688031528,0.09226465559759803,3.3830241320950596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3830241320950596,1.2847822030034841,1.285074029236958,2.6331499021284976,5579.328673283292,14220.73633775172,6453.807057075771,0.00047845561966255583,29293.796910409135,2987.135964922694,19290.86118236774,1967.120390996695,0.6585305838422402,0.6585305838422402,30579.584239347983,30484.863174865135,1.0038854457242727,0.8,4337.869988298697,4324.433322199387,1.0038854457242727,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.40345824575,2034.6934298245008,9.006984163033925,4.998990273741569,-0.8390364237088699,5.838026697450439,2.63338005511615,3.5,0.7523943014617572,0.6,0.00022712880113795158,0.997654987486301,0.00022766267295493305,199.12095159671625,0.0,0.0,0.0,0.029584315959416182,7.701697577221099e-05,0.00015011182536574057,0.0005078319277251397,0.09226465525191832,0.09226465525191832,0.09226465525191832,0.09226457717778735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.27560476563,595.649825100975,0.0,0.09226465525191832,0.09226465559759803,0.09226465559759803,0.36904895140943805,0.36904895140943805,0.5,10.044277164117112,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,28060.060257872094,21221.168898239244,0.7562766688031528,0.5934277497244214,0.4129028805742154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529367049992512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53737832971836,260.53737832971836,-12.612621670281612,244.672236610496,276.4025200489128,107882.69550095267,107877.35309796144,5.342402991220418,0.0,nan,276.4025200489128,3.2525200489127997,270.05646336125017,-3.0935366387498107,263.7104066735683,-9.439593326431691,257.36434998588703,-15.785650014112946,251.01829329819583,-22.13170670180415,244.672236610496,-28.47776338950399,1.0,1.0,25732.562594343566,25732.562594343566,275.9809284134247,2.830928413424715,275.9809284134247,275.9809284134247,87103.6252125948,87103.46291309824,0.16229949655826204,0.0,8648.866644398773,8648.866644398773,0.9214350617541633,3399.939252755535,275.9809284134247,2.830928413424715,1.0,0.002,0.12803208667307467,0.004784468630759436,0.00019746853139525594,0.001802531477868593,0.09873426569762797,0.09873426569762797,0.0,9.263848802648633e-12,0.9999991193175405,0.9999991193175405,0.0,0.09226457434173421,8.125586381792563e-08,0.0,0.0,0.0,1599266.11025328,265.9098443634261,0.0,1.0,1286901.883096316,2588.467200829391,,,,,,,,,,,,,,,,,,,2.0,14220.73633775172,1595.488283508651,0.36904895140943805,6.175450102142607,2.63338005511615
4240.0,-30.24015277750944,4.9989851918043104,35.059793755523906,30.634531122073554,5.015315632841629,-26.71460593647574,-40.208243660721905,1.4897687907009105,-7.240169945776643,-7.2401699457377475,40.11979992280612,35339.19978950879,15450.609941474055,15450.609941474055,50789.809730982844,87113.67295299495,87103.60512623002,15450.609941474055,102554.21506770408,102554.21506770408,102554.21506770408,130614.34136544928,126096.2388233226,4518.102542126682,0.0,99101.67995331404,47327.206786063645,57527.192408056,28060.1262977452,85587.3187058012,21221.215474078446,1595.4917303755578,0.0,0.8745381635896617,2.6543037364788624,0.0014947306463915918,1.0,1.0,-7.240169945776643,324733.1847047986,1559705.1435895467,4.8030358985559465,1559705.1435895467,4.8030358985559465,0.756276548754654,0.09226478917218014,3.383021530304933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383021530304933,1.284782167742217,1.2850739939676818,2.6331479493134697,5579.324535502579,14220.729763781934,6453.806025677492,0.0004784560127647569,29293.836608950398,2987.14001304731,19290.85809944926,1967.1200766264994,0.6585295861708724,0.6585295861708724,30579.565425017758,30484.863174865135,1.003884673663791,0.8,4337.867319389996,4324.433322199387,1.003884673663791,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4022028258896,2034.6934298245008,9.00698968208231,4.9989851918043104,-0.8390479312900787,5.838033123094389,2.6333768430469053,3.5,0.7523933837276873,0.6,0.00022712880113795158,0.9976475179428667,0.0002276643775010713,199.12089274457043,0.0,0.0,0.0,0.029584315959416182,7.701748744850784e-05,0.00015011131368944375,0.0005078298061537459,0.09226478880647929,0.09226478880647929,0.09226478880647929,0.09226471205806774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.3637808314,595.6497972128141,0.0,0.09226478880647929,0.09226478917218014,0.09226478917218014,0.369049363727441,0.369049363727441,0.5,10.04427486093142,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,28060.1262977452,21221.215474078446,0.756276548754654,0.5934268125114224,0.4129022888423944,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529362762787659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53741525660945,260.53741525660945,-12.612584743390528,244.67230643456668,276.4025240786241,107882.38077725956,107877.06494874503,5.3158285145152755,0.0,nan,276.4025240786241,3.2525240786241056,270.05648054983345,-3.093519450166525,263.71043702102395,-9.439562978976028,257.36439349221416,-15.785606507785815,251.01834996339454,-22.131650036605436,244.67230643456668,-28.4776935654333,1.0,1.0,25732.562594343566,25732.562594343566,275.9809305472546,2.8309305472546384,275.9809305472546,275.9809305472546,87103.71344701531,87103.60512623002,0.108320785293472,0.0,8648.866644398773,8648.866644398773,0.921435215457711,3399.9366379564576,275.9809305472546,2.8309305472546384,1.0,0.002,0.1280321666854041,0.004784465752565536,0.0001974686490161076,0.0018025313603336867,0.0987343245080538,0.0987343245080538,0.0,9.349794376223297e-12,0.9999991327844652,0.9999991327844652,0.0,0.09226470915872166,8.001345848771852e-08,0.0,0.0,0.0,1599266.0933302958,265.90983005422333,0.0,1.0,1286901.931741567,2588.467005046717,,,,,,,,,,,,,,,,,,,2.0,14220.729763781934,1595.4917303755578,0.369049363727441,6.175450102142607,2.6333768430469053
4241.0,-30.24008103440525,4.998980117607214,35.059801657679195,30.634615604672604,5.015315506064337,-26.714541380360423,-40.20818128539247,1.4897758508029004,-7.24018498457275,-7.240184984585695,40.11981550637272,35339.17354795365,15450.609016020539,15450.609016020539,50789.78256397419,87113.83021829833,87103.74080407548,15450.609016020539,102554.34982009602,102554.34982009602,102554.34982009602,130614.54120659703,126096.43304059593,4518.108166001101,0.0,99101.79483431234,47327.13815983085,57527.39630497943,28060.191386501014,85587.58769148044,21221.261314851585,1595.4951497687598,0.0,0.8745380191168156,2.6543022402137213,0.0014947306463915918,1.0,1.0,-7.24018498457275,324732.9907251275,1559705.8171969473,4.803040841998007,1559705.8171969473,4.803040841998007,0.7562764281451249,0.09226492258067749,3.383016465762024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383016465762024,1.284782134714615,1.2850739609325779,2.633144075056339,5579.316326416617,14220.723194577,6453.806658053387,0.00047845730592206064,29293.91442142735,2987.147947711742,19290.85998966313,1967.1202693746725,0.6585279014658629,0.6585279014658629,30579.52880177004,30484.863174865135,1.0038831708010514,0.8,4337.86212419552,4324.433322199387,1.0038831708010514,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4009458971757,2034.6934298245008,9.006995742292592,4.998980117607214,-0.8390597853249186,5.838039902932133,2.633373627118735,3.5,0.7523924648910671,0.6,0.00022712880113795158,0.9976400537947074,0.00022766608084150733,199.1208339344938,0.0,0.0,0.0,0.029584315959416182,7.701803206093987e-05,0.00015011076907701172,0.0005078272034757316,0.09226492220282159,0.09226492220282159,0.09226492220282159,0.09226484254307882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.4506479517,595.6497697327741,0.0,0.09226492220282159,0.09226492258067749,0.09226492258067749,0.3690497761800405,0.3690497761800405,0.5,10.044272472057086,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,28060.191386501014,21221.261314851585,0.7562764281451249,0.5934246300650194,0.4129006845635326,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529358468492313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.537451980095,260.537451980095,-12.612548019904978,244.67237595419033,276.40252800597347,107881.98471819008,107876.69817092088,5.2865472692281426,0.0,nan,276.40252800597347,3.2525280059734882,270.0564975956341,-3.0935024043658927,263.71046718528277,-9.43953281471721,257.3644367749273,-15.785563225072679,251.01840636456228,-22.131593635437696,244.67237595419033,-28.477624045809648,1.0,1.0,25732.562594343566,25732.562594343566,275.98093119576214,2.8309311957621617,275.98093119576214,275.98093119576214,87103.87396839687,87103.74080407548,0.13316432139254175,0.0,8648.866644398773,8648.866644398773,0.9214355146508414,3399.931548090834,275.98093119576214,2.8309311957621617,1.0,0.002,0.12803224971238636,0.004784462734840991,0.0001974687709915936,0.001802531239526162,0.0987343854957968,0.0987343854957968,0.0,1.0517755503341997e-11,0.9999991001229023,0.9999991001229023,0.0,0.09226483955358673,8.302709075385395e-08,0.0,0.0,0.0,1599266.0755444444,265.9098150154272,0.0,1.0,1286901.9828671205,2588.4667992815816,,,,,,,,,,,,,,,,,,,2.0,14220.723194577,1595.4951497687598,0.3690497761800405,6.175450102142607,2.633373627118735
4242.0,-30.2399968305615,4.99897505190294,35.05980954923259,30.63470354480671,5.0153134150259815,-26.71446580605366,-40.20811353167517,1.489782389025745,-7.240199960039206,-7.2401999599960245,40.11983100474053,35339.16824094227,15450.60799541496,15450.60799541496,50789.77623635723,87113.99943593248,87103.87555113586,15450.60799541496,102554.48354655082,102554.48354655082,102554.48354655082,130614.73961376997,126096.62588612914,4518.11372764082,0.0,99101.91586508135,47327.084665016526,57527.590222294246,28060.25606721915,85587.8462895134,21221.306867716343,1595.49854814346,0.0,0.8745378753284303,2.6543007502501017,0.0014947306463915918,1.0,1.0,-7.240199960039206,324732.79756240733,1559706.4871212826,4.803045762020812,1559706.4871212826,4.803045762020812,0.7562763082731708,0.09226505570701597,3.383011147779344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383011147779344,1.2847821041283987,1.285073930339414,2.633139998532586,5579.307688751954,14220.716626737936,6453.807465918361,0.0004784586938910913,29293.996246548948,2987.156291552054,19290.8624044256,1967.1205156119165,0.6585261444722895,0.6585261444722895,30579.490345810573,30484.863174865135,1.0038815927320797,0.8,4337.856669021533,4324.433322199387,1.0038815927320797,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.399686570034,2034.6934298245008,9.007001759635779,4.99897505190294,-0.8390716085309382,5.8380466604338785,2.6333704050556177,3.5,0.752391544301605,0.6,0.00022712880113795158,0.9976312933088084,0.00022766808004251904,199.12076491000172,0.0,0.0,0.0,0.029584315959416182,7.701862363726825e-05,0.00015011017750068333,0.0005078244038799478,0.09226505533680633,0.09226505533680633,0.09226505533680633,0.09226497210361051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.5376187545,595.6497422148384,0.0,0.09226505533680633,0.09226505570701597,0.09226505570701597,0.36905018826713415,0.36905018826713415,0.5,10.044269976217095,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,28060.25606721915,21221.306867716343,0.7562763082731708,0.5934227631403808,0.41289937500474505,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452935417726665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5374894913836,260.5374894913836,-12.612510508616367,244.6724473591729,276.40253162356873,107881.607783334,107876.20782751417,5.399955819830401,0.0,nan,276.40253162356873,3.252531623568757,270.0565147707071,-3.0934852292928667,263.7104979178331,-9.439502082166882,257.3644810649539,-15.78551893504607,251.018464212066,-22.131535787933984,244.6724473591729,-28.47755264082707,1.0,1.0,25732.562594343566,25732.562594343566,275.980931800088,2.830931800088024,275.980931800088,275.980931800088,87104.04034917799,87103.87555113586,0.1647980421257671,0.0,8648.866644398773,8648.866644398773,0.9214358288159271,3399.926203518241,275.980931800088,2.830931800088024,1.0,0.002,0.12803233630453567,0.004784459711140773,0.00019746889849136208,0.0018025311121878265,0.09873444924568103,0.09873444924568103,0.0,1.067918843633553e-11,0.9999990614849228,0.9999990614849228,0.0,0.09226496911487009,8.659214588056187e-08,0.0,0.0,0.0,1599266.0578334879,265.90980003996077,0.0,1.0,1286902.0337773785,2588.466594382972,,,,,,,,,,,,,,,,,,,2.0,14220.716626737936,1595.49854814346,0.36905018826713415,6.175450102142607,2.6333704050556177
4243.0,-30.23992497489882,4.998970006420803,35.05981742945149,30.63477618796753,5.015314838700213,-26.71440099353826,-40.20805115634573,1.4897908563004745,-7.240213814711581,-7.240213814722691,40.11984646027026,35339.151039618664,15450.605560816679,15450.605560816679,50789.75660043534,87114.13290507565,87104.01214272552,15450.605560816679,102554.6177035422,102554.6177035422,102554.6177035422,130614.93737528693,126096.81816176884,4518.119213518084,0.0,99102.0104185411,47327.028549550756,57527.7576322115,28060.319671744724,85588.07730395622,21221.35173183516,1595.5018674830426,0.0,0.8745377379555911,2.654299371798936,0.0014947306463915918,1.0,1.0,-7.240213814711581,324732.6188564521,1559707.1551948271,4.803050462523123,1559707.1551948271,4.803050462523123,0.7562761928619064,0.092265188079835,3.3830069245588574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3830069245588574,1.2847820645179582,1.2850738907199764,2.6331367926031404,5579.3008957721595,14220.710310920458,6453.807625113018,0.00047845969420164407,29294.060765620205,2987.1628706663546,19290.862880269084,1967.120564134448,0.6585247103368144,0.6585247103368144,30579.45980640279,30484.863174865135,1.0038803395250628,0.8,4337.85233685078,4324.433322199387,1.0038803395250628,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3984249382454,2034.6934298245008,9.007006964794728,4.998970006420803,-0.8390828903193377,5.838052896740141,2.6333671770975067,3.5,0.752390622027859,0.6,0.00022712880113795158,0.9976238175812638,0.00022766978608091448,199.12070600773296,0.0,0.0,0.0,0.029584315959416182,7.701916825712833e-05,0.00015010963288082326,0.000507821927478813,0.0922651877433258,0.0922651877433258,0.0922651877433258,0.09226510164650323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.62479903747,595.6497146266872,0.0,0.0922651877433258,0.092265188079835,0.092265188079835,0.3690505999025953,0.3690505999025953,0.5,10.044267393954451,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,28060.319671744724,21221.35173183516,0.7562761928619064,0.5934209319840351,0.41289805955233383,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529349140720385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53752684419544,260.53752684419544,-12.612473155804537,244.67251820580583,276.4025354825587,107881.24618776976,107875.86904547723,5.377142292542701,0.0,nan,276.4025354825587,3.2525354825586987,270.0565320272293,-3.093467972770668,263.71052857187965,-9.439471428120328,257.36452511652874,-15.785474883471238,251.01852166117055,-22.131478338829425,244.67251820580583,-28.477481794194148,1.0,1.0,25732.562594343566,25732.562594343566,275.9809337383658,2.830933738365843,275.9809337383658,275.9809337383658,87104.17670139771,87104.01214272552,0.16455867218610365,0.0,8648.866644398773,8648.866644398773,0.9214360783066624,3399.921959181652,275.9809337383658,2.830933738365843,1.0,0.002,0.12803242555608446,0.004784456873201712,0.00019746903054593696,0.0018025309791064106,0.09873451527296848,0.09873451527296848,0.0,9.652347497668412e-12,0.9999990326599372,0.9999990326599372,0.0,0.09226509882802217,8.92518128341337e-08,0.0,0.0,0.0,1599266.0414480509,265.9097861852884,0.0,1.0,1286902.0808774107,2588.4664048194186,,,,,,,,,,,,,,,,,,,2.0,14220.710310920458,1595.5018674830426,0.3690505999025953,6.175450102142607,2.6333671770975067
4244.0,-30.239852968399532,4.9989649732168395,35.05982531408681,30.634832626115553,5.015313631003345,-26.7143363084589,-40.207992552872724,1.489796969670431,-7.240228432271408,-7.240228432270908,40.119862348266324,35339.15736084853,15450.60409483243,15450.60409483243,50789.76145568096,87114.24416936042,87104.15319361274,15450.60409483243,102554.75728844517,102554.75728844517,102554.75728844517,130615.1431128287,126097.01834630583,4518.124766522864,0.0,99102.0851400522,47326.99832680608,57527.87423694012,28060.385824383535,85588.26006132366,21221.398363727072,1595.5053277275008,0.0,0.8745375946467555,2.6542979174459655,0.0014947306463915918,1.0,1.0,-7.240228432271408,324732.430310397,1559707.841961739,4.803055366139086,1559707.841961739,4.803055366139086,0.7562760717739807,0.09226532144665217,3.3830036372136205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3830036372136205,1.2847820359192332,1.2850738621147555,2.6331342925363646,5579.295598430662,14220.703750534549,6453.807072624367,0.0004784603446111606,29294.111318685045,2987.168025644338,19290.861228843532,1967.120395735907,0.6585235175418682,0.6585235175418682,30579.43603459184,30484.863174865135,1.0038793640315666,0.8,4337.848964698155,4324.433322199387,1.0038793640315666,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3971623902846,2034.6934298245008,9.007012739430621,4.9989649732168395,-0.8390945310319369,5.838059504248776,2.6333639467969,3.5,0.7523896990848286,0.6,0.00022712880113795158,0.9976163262215746,0.00022767149571237605,199.12064698185384,0.0,0.0,0.0,0.029584315959416182,7.701967994689304e-05,0.00015010912119105854,0.0005078197029682912,0.09226532107605498,0.09226532107605498,0.09226532107605498,0.09226523607277269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.71391657606,595.6496864298604,0.0,0.09226532107605498,0.09226532144665217,0.09226532144665217,0.3690510111677729,0.3690510111677729,0.5,10.044264843607008,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,28060.385824383535,21221.398363727072,0.7562760717739807,0.5934197215750184,0.412897251743734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452934484276769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5375638418423,260.5375638418423,-12.612436158157664,244.67258859774083,276.40253908591757,107880.89176560895,107875.56575135188,5.32601425706342,0.0,nan,276.40253908591757,3.25253908591759,270.0565489883037,-3.0934510116962883,263.7105588906685,-9.439441109331483,257.36456879303273,-15.785431206967246,251.01857869539043,-22.131421304609546,244.67258859774083,-28.47741140225915,1.0,1.0,25732.562594343566,25732.562594343566,275.98093542941535,2.8309354294153763,275.98093542941535,275.98093542941535,87104.28193060121,87104.15319361274,0.12873698846669868,0.0,8648.866644398773,8648.866644398773,0.9214362725095668,3399.9186553996888,275.98093542941535,2.8309354294153763,1.0,0.002,0.1280325139038005,0.00478445390658702,0.00019746916089806262,0.0018025308490914672,0.0987345804490313,0.0987345804490313,0.0,9.989529602821845e-12,0.9999990424506257,0.9999990424506257,0.0,0.09226523309805135,8.834860082520758e-08,0.0,0.0,0.0,1599266.0241603719,265.90977156772857,0.0,1.0,1286902.1305709304,2588.4662048178625,,,,,,,,,,,,,,,,,,,2.0,14220.703750534549,1595.5053277275008,0.3690510111677729,6.175450102142607,2.6333639467969
4245.0,-30.23978105012855,4.99895995265027,35.05983318561249,30.634907958470308,5.015314983391441,-26.71427144677616,-40.20793014261869,1.489805378891764,-7.240243010831136,-7.240243010797591,40.119877739592084,35339.13851584581,15450.602575755398,15450.602575755398,50789.7410916012,87114.38248290808,87104.28737835868,15450.602575755398,102554.88995411409,102554.88995411409,102554.88995411409,130615.33974463279,126097.20952100257,4518.130223630209,0.0,99102.18387181862,47326.93990085538,57528.04885662582,28060.449790518698,85588.49864714452,21221.443432334836,1595.508682448738,0.0,0.8745374534872976,2.654296466973905,0.0014947306463915918,1.0,1.0,-7.240243010831136,324732.2422674771,1559708.5072611072,4.8030601962105095,1559708.5072611072,4.8030601962105095,0.7562759539052477,0.09226545402364748,3.382999238683645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382999238683645,1.2847819965803744,1.2850738227669614,2.633130949599206,5579.288515147964,14220.697195565588,6453.807251340277,0.00047846139010401367,29294.17859117821,2987.1748855295345,19290.861763037345,1967.1204502085163,0.6585220235138011,0.6585220235138011,30579.40422745288,30484.863174865135,1.0038780588028564,0.8,4337.844452693268,4324.433322199387,1.0038780588028564,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3958980026894,2034.6934298245008,9.007018492783626,4.99895995265027,-0.8391061494933583,5.838066102143628,2.6333607117910725,3.5,0.7523887747974493,0.6,0.00022712880113795158,0.9976088441014839,0.00022767320326086285,199.12058802833306,0.0,0.0,0.0,0.029584315959416182,7.702022487860186e-05,0.00015010857625934973,0.000507817199205266,0.09226545365827239,0.09226545365827239,0.09226545365827239,0.0922653647582248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.8011996834,595.6496588051207,0.0,0.09226545365827239,0.09226545402364748,0.09226545402364748,0.3690514225363222,0.3690514225363222,0.5,10.044262175616314,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,28060.449790518698,21221.443432334836,0.7562759539052477,0.5934178294328066,0.4128958805731408,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529340535795456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53760077361295,260.53760077361295,-12.612399226387026,244.67265862568362,276.4025429215157,107880.53083622918,107875.2143051513,5.316531077870392,0.0,nan,276.4025429215157,3.252542921515726,270.0565660623718,-3.0934339376281628,263.71058920320473,-9.439410796795244,257.36461234403754,-15.785387655962438,251.01863548486403,-22.131364515135942,244.67265862568362,-28.477341374316353,1.0,1.0,25732.562594343566,25732.562594343566,275.98093636560884,2.8309363656088635,275.98093636560884,275.98093636560884,87104.42631117677,87104.28737835868,0.13893281808122993,0.0,8648.866644398773,8648.866644398773,0.9214365323565582,3399.9142348770633,275.98093636560884,2.8309363656088635,1.0,0.002,0.1280326061771114,0.004784450928307787,0.00019746929732053433,0.0018025307120462745,0.09873464866026715,0.09873464866026715,0.0,9.366808544075678e-12,0.9999989999001185,0.9999989999001185,0.0,0.09226536174897786,9.22746696323837e-08,0.0,0.0,0.0,1599266.0069188136,265.90975698916884,0.0,1.0,1286902.180131861,2588.4660053499597,,,,,,,,,,,,,,,,,,,2.0,14220.697195565588,1595.508682448738,0.3690514225363222,6.175450102142607,2.6333607117910725
4246.0,-30.23969665772598,4.998954941374807,35.059841058817746,30.634984757658117,5.015314707122182,-26.714195521295135,-40.20786235397679,1.4898135694366523,-7.2402579191507925,-7.240257919108641,40.1198935310738,35339.14216600607,15450.601465477412,15450.601465477412,50789.743631483485,87114.52854342293,87104.42660958924,15450.601465477412,102555.02807506666,102555.02807506666,102555.02807506666,130615.54381145349,126097.40809511793,4518.135716335553,0.0,99102.28518006562,47326.89879838249,57528.20709075903,28060.515736386835,85588.72282714586,21221.489895198873,1595.5121398739045,0.0,0.8745373089325996,2.6542949836935614,0.0014947306463915918,1.0,1.0,-7.2402579191507925,324732.04997121193,1559709.1898557576,4.803065142458308,1559709.1898557576,4.803065142458308,0.7562758323675566,0.0922655872498794,3.3829947339904436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3829947339904436,1.2847819582645,1.2850737844423836,2.633127521933945,5579.281252336585,14220.690641229336,6453.807503589179,0.0004784624753159648,29294.247544739326,2987.181916835956,19290.862517026195,1967.1205270939818,0.6585204992060107,0.6585204992060107,30579.371652606016,30484.863174865135,1.003876722071055,0.8,4337.839831785101,4324.433322199387,1.003876722071055,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3946318258088,2034.6934298245008,9.007024493852068,4.998954941374807,-0.8391179232919956,5.8380728646668025,2.6333574722088517,3.5,0.7523878492025291,0.6,0.00022712880113795158,0.9976000642944785,0.00022767520699648445,199.12051884944438,0.0,0.0,0.0,0.029584315959416182,7.702081677544836e-05,0.0001501079843625032,0.0005078145206282682,0.09226558687425632,0.09226558687425632,0.09226558687425632,0.09226549788394772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.89041911304,595.6496305704233,0.0,0.09226558687425632,0.0922655872498794,0.0922655872498794,0.36905183340888914,0.36905183340888914,0.5,10.044259507325638,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,28060.515736386835,21221.489895198873,0.7562758323675566,0.5934163047865307,0.4128948417348937,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529336234103027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53763863743745,260.53763863743745,-12.612361362562524,244.67273049562985,276.4025467792181,107880.1951973706,107874.744492074,5.45070529662722,0.0,nan,276.4025467792181,3.2525467792181075,270.0565835225231,-3.0934164774768647,263.7106202658038,-9.439379734196166,257.36465700908707,-15.785342990912909,251.01869375236288,-22.1313062476371,244.67273049562985,-28.477269504370128,1.0,1.0,25732.562594343566,25732.562594343566,275.9809375555031,2.8309375555031124,275.9809375555031,275.9809375555031,87104.57235110296,87104.42660958924,0.14574151372653432,0.0,8648.866644398773,8648.866644398773,0.9214367984750442,3399.9097076603957,275.9809375555031,2.8309375555031124,1.0,0.002,0.12803269853285643,0.004784447896857721,0.00019746943373682023,0.0018025305772490154,0.09873471686841011,0.09873471686841011,0.0,1.098583550518395e-11,0.9999989990243646,0.9999989990243646,0.0,0.09226549489427459,9.235560482106849e-08,0.0,0.0,0.0,1599265.9892872565,265.9097420808492,0.0,1.0,1286902.2308138285,2588.4658013702424,,,,,,,,,,,,,,,,,,,2.0,14220.690641229336,1595.5121398739045,0.36905183340888914,6.175450102142607,2.6333574722088517
4247.0,-30.23962464060646,4.998949945359283,35.059848928625286,30.63506627166646,5.015314616093127,-26.71413071493757,-40.20779994372276,1.4898206893096548,-7.240272255571313,-7.240272255569742,40.11990917920498,35339.11874689476,15450.59962917274,15450.59962917274,50789.7183760675,87114.68060628531,87104.56502598934,15450.59962917274,102555.16465516208,102555.16465516208,102555.16465516208,130615.74526745552,126097.60409937959,4518.141168075932,0.0,99102.39546225907,47326.83359907872,57528.40207020038,28060.580612293445,85588.98268249384,21221.5356334234,1595.5155320913836,0.0,0.87453716812407,2.654293557314007,0.0014947306463915918,1.0,1.0,-7.240272255571313,324731.86505171534,1559709.8662548056,4.803069960523933,1559709.8662548056,4.803069960523933,0.7562757138434322,0.09226571994695544,3.3829898627279733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3829898627279733,1.2847819249572965,1.285073751127615,2.633123798687016,5579.273363223119,14220.684339188796,6453.808115866244,0.00047846371892961115,29294.32232538378,2987.1895423395126,19290.86434716332,1967.1207137160313,0.6585188806517508,0.6585188806517508,30579.33642697224,30484.863174865135,1.0038752765627448,0.8,4337.834834849289,4324.433322199387,1.0038752765627448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3933634733276,2034.6934298245008,9.007030083110717,4.998949945359283,-0.8391294198518535,5.8380793652111365,2.6333542270618375,3.5,0.7523869220176679,0.6,0.00022712880113795158,0.9975925720223143,0.00022767691691761226,199.12045981497056,0.0,0.0,0.0,0.029584315959416182,7.702136171459313e-05,0.00015010743942335845,0.0005078119458892749,0.09226571958983083,0.09226571958983083,0.09226571958983083,0.09226562961171333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.97909321124,595.649602506002,0.0,0.09226571958983083,0.09226571994695544,0.09226571994695544,0.36905224425484384,0.36905224425484384,0.5,10.044256808373921,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,28060.580612293445,21221.5356334234,0.7562757138434322,0.5934142080468484,0.4128933145284707,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529331186290826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5376761556656,260.5376761556656,-12.612323844334355,244.672801736807,276.40255057449644,107879.79434180025,107874.39338695745,5.4009548427868825,0.0,nan,276.40255057449644,3.2525505744964676,270.05660080698243,-3.0933991930175466,263.7106510394415,-9.439348960558505,257.3647012719059,-15.785298728094062,251.0187515043603,-22.13124849563968,244.672801736807,-28.477198263192975,1.0,1.0,25732.562594343566,25732.562594343566,275.98093922303485,2.830939223034875,275.98093922303485,275.98093922303485,87104.72427343093,87104.56502598934,0.15924744158110116,0.0,8648.866644398773,8648.866644398773,0.9214370862486968,3399.9048120416132,275.98093922303485,2.830939223034875,1.0,0.002,0.1280327917967393,0.004784444956864853,0.00019746957178496554,0.001802530438266615,0.09873478589248277,0.09873478589248277,0.0,1.0051580227876666e-11,0.9999989891759895,0.9999989891759895,0.0,0.09226562668255037,9.326440506794019e-08,0.0,0.0,0.0,1599265.972332062,265.90972774442866,0.0,1.0,1286902.2795515824,2588.4656052154296,,,,,,,,,,,,,,,,,,,2.0,14220.684339188796,1595.5155320913836,0.36905224425484384,6.175450102142607,2.6333542270618375
4248.0,-30.239552511205975,4.998944966732578,35.05985679854059,30.63514722688126,5.015314999843016,-26.71406576009769,-40.20774130532516,1.4898282476624427,-7.2402863879440815,-7.24028638795072,40.119924921761815,35339.109459786116,15450.597541423394,15450.597541423394,50789.70700120951,87114.83071860888,87104.70518770115,15450.597541423394,102555.30272912455,102555.30272912455,102555.30272912455,130615.94847582356,126097.80185130185,4518.146624521722,0.0,99102.50414047996,47326.782878011,57528.57918052106,28060.645746699014,85589.22492722007,21221.58157149617,1595.518931698242,0.0,0.8745370280857987,2.65429215123648,0.0014947306463915918,1.0,1.0,-7.2402863879440815,324731.6827642302,1559710.546735489,4.803074752234475,1559710.546735489,4.803074752234475,0.7562755954749412,0.09226585266600416,3.3829850544164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3829850544164,1.2847818895988596,1.2850737157611467,2.633120128641174,5579.265586836374,14220.677792043167,6453.808580698455,0.0004784649181941102,29294.396087001387,2987.1970639312494,19290.865736577904,1967.1208553968893,0.6585172699681532,0.6585172699681532,30579.30165654629,30484.863174865135,1.0038738497346116,0.8,4337.829902487029,4324.433322199387,1.0038738497346116,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3920936550514,2034.6934298245008,9.007035533492644,4.998944966732578,-0.8391408123400979,5.838085779072676,2.633350978166112,3.5,0.7523859937617463,0.6,0.00022712880113795158,0.9975850681298815,0.0002276786295165159,199.12040068849186,0.0,0.0,0.0,0.029584315959416182,7.702187372278072e-05,0.00015010692741517087,0.0005078094920098904,0.09226585231212063,0.09226585231212063,0.09226585231212063,0.09226576255351662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.06819460116,595.6495743072799,0.0,0.09226585231212063,0.09226585266600416,0.09226585266600416,0.36905265495245004,0.36905265495245004,0.5,10.044254115497422,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,28060.645746699014,21221.58157149617,0.7562755954749412,0.5934123955953337,0.4128920374011608,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529326878691455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5377134445027,260.5377134445027,-12.612286555497292,244.67287248724614,276.40255440173166,107879.40496760306,107874.03703492122,5.36793268183952,0.0,nan,276.40255440173166,3.252554401731686,270.05661801885674,-3.0933819811432386,263.7106816359583,-9.439318364041696,257.364745253065,-15.785254746934982,251.0188088701584,-22.131191129841568,244.67287248724614,-28.47712751275384,1.0,1.0,25732.562594343566,25732.562594343566,275.9809412964433,2.8309412964433136,275.9809412964433,275.9809412964433,87104.87444228654,87104.70518770115,0.16925458538753446,0.0,8648.866644398773,8648.866644398773,0.9214373703032547,3399.899979688482,275.9809412964433,2.8309412964433136,1.0,0.002,0.12803288481395422,0.004784442055804425,0.0001974697095351533,0.0018025303001646818,0.09873485476757664,0.09873485476757664,0.0,9.699835119142408e-12,0.999998991847997,0.999998991847997,0.0,0.09226575964799999,9.301800417284136e-08,0.0,0.0,0.0,1599265.9556181855,265.9097136120559,0.0,1.0,1286902.3275956523,2588.465411852498,,,,,,,,,,,,,,,,,,,2.0,14220.677792043167,1595.518931698242,0.36905265495245004,6.175450102142607,2.633350978166112
