time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4249.0,-30.239480342054943,4.998940005823506,35.05986467214698,30.635192209761613,5.015315641978886,-26.714000743652335,-40.207678895071126,1.4898360425038724,-7.240300482664566,-7.240300482616533,40.119940768010515,35339.11166862989,15450.595415464833,15450.595415464833,50789.70708409473,87114.9183344191,87104.84685459238,15450.595415464833,102555.44227005722,102555.44227005722,102555.44227005722,130616.15356961072,126098.00146345953,4518.152106151183,0.0,99102.55872815893,47326.75205872341,57528.67407715057,28060.7112995535,85589.38537670407,21221.627812070023,1595.522350381536,0.0,0.8745368878538599,2.654290748905669,0.0014947306463915918,1.0,1.0,-7.240300482664566,324731.5009624821,1559711.2316996863,4.803079550572729,1559711.2316996863,4.803079550572729,0.7562754766094507,0.09226598553333457,3.3829825972876706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3829825972876706,1.2847818531341164,1.2850736792881208,2.633118290887415,5579.261692856683,14220.67124954747,6453.807462791822,0.00047846525989670607,29294.43350007626,2987.200879003152,19290.862395080167,1967.1205146589475,0.6585163148838481,0.6585163148838481,30579.28388826535,30484.863174865135,1.0038731206012466,0.8,4337.827381965755,4324.433322199387,1.0038731206012466,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3908226319256,2034.6934298245008,9.007040967934625,4.998940005823506,-0.839152179519651,5.838092185343157,2.6333477261893212,3.5,0.7523850646255204,0.6,0.00022712880113795158,0.9975775601629829,0.00022768034307111274,199.12034152946373,0.0,0.0,0.0,0.029584315959416182,7.702241866883939e-05,0.00015010638246911218,0.0005078072796348136,0.09226598517584775,0.09226598517584775,0.09226598517584775,0.09226589670802403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.1576141677,595.649546010193,0.0,0.09226598517584775,0.09226598553333457,0.09226598553333457,0.3690530656487107,0.3690530656487107,0.5,10.044251460626006,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,28060.7112995535,21221.627812070023,0.7562754766094507,0.5934112841277488,0.4128912891837237,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529322564378717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5377505727589,260.5377505727589,-12.612249427241068,244.6729428453875,276.4025583001034,107879.09619031906,107873.75137408965,5.344816229383199,0.0,nan,276.4025583001034,3.2525583001034306,270.0566352091796,-3.093364790820374,263.7107121182398,-9.439287881760151,257.3647890272973,-15.785210972702657,251.01886593634572,-22.131134063654258,244.6729428453875,-28.47705715461248,1.0,1.0,25732.562594343566,25732.562594343566,275.9809435815989,2.8309435815989445,275.9809435815989,275.9809435815989,87104.95866130208,87104.84685459238,0.1118067096977029,0.0,8648.866644398773,8648.866644398773,0.9214375154598646,3399.8975102741088,275.9809435815989,2.8309435815989445,1.0,0.002,0.12803297655285306,0.004784439166719909,0.00019746984532896297,0.0018025301640301184,0.09873492266448149,0.09873492266448149,0.0,9.359081218351939e-12,0.9999990056995393,0.9999990056995393,0.0,0.09226589379322264,9.17401119267735e-08,0.0,0.0,0.0,1599265.938948835,265.9096995173354,0.0,1.0,1286902.3755117226,2588.465219004765,,,,,,,,,,,,,,,,,,,2.0,14220.67124954747,1595.522350381536,0.3690530656487107,6.175450102142607,2.6333477261893212
4250.0,-30.239408168567312,4.998935052642875,35.05987254069014,30.635275644622766,5.015315596760099,-26.713935792034988,-40.20762025667352,1.4898432190141282,-7.240315533302407,-7.240315533305962,40.119956369814616,35339.10063966623,15450.594493701885,15450.594493701885,50789.69513336811,87115.07364976406,87104.98305981698,15450.594493701885,102555.57755351886,102555.57755351886,102555.57755351886,130616.35413093917,126098.19656457512,4518.157566364053,0.0,99102.67180708313,47326.69879285851,57528.85890469402,28060.77657742031,85589.63548211433,21221.673785024883,1595.525779542966,0.0,0.8745367432429622,2.6542892514681102,0.0014947306463915918,1.0,1.0,-7.240315533302407,324731.3068308577,1559711.9060973148,4.803084498747512,1559711.9060973148,4.803084498747512,0.7562753556186804,0.09226611853884259,3.382977607743809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382977607743809,1.284781819561966,1.2850736457083447,2.633114476119535,5579.253609821304,14220.664710252422,6453.80805602385,0.00047846652754049174,29294.510132207804,2987.208693305849,19290.864168290398,1967.1206954760698,0.6585146527874889,0.6585146527874889,30579.247807275555,30484.863174865135,1.0038716399938763,0.8,4337.822263693331,4324.433322199387,1.0038716399938763,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.389550454044,2034.6934298245008,9.007047110443393,4.998935052642875,-0.8391640005455931,5.8380990531884684,2.6333444712596386,3.5,0.752384134645611,0.6,0.00022712880113795158,0.9975700518058875,0.0002276820567405601,199.1202823669159,0.0,0.0,0.0,0.029584315959416182,7.702293068352234e-05,0.00015010587045442923,0.0005078047985382271,0.09226611815898451,0.09226611815898451,0.09226611815898451,0.09226602770019642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.24613109353,595.6495179945995,0.0,0.09226611815898451,0.09226611853884259,0.09226611853884259,0.3690534764717072,0.3690534764717072,0.5,10.04424874781239,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,28060.77657742031,21221.673785024883,0.7562753556186804,0.593409410465145,0.4128899537964622,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529318247690928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53778750753935,260.53778750753935,-12.612212492460628,244.67301287705843,276.402562137994,107878.70217564933,107873.38521147134,5.316964177985212,0.0,nan,276.402562137994,3.252562137994005,270.0566522858252,-3.093347714174797,263.7107424336421,-9.439257566357867,257.3648325814558,-15.785167418544177,251.0189227292603,-22.131077270739667,244.67301287705843,-28.47698712294155,1.0,1.0,25732.562594343566,25732.562594343566,275.9809442792416,2.830944279241635,275.9809442792416,275.9809442792416,87105.11725308227,87104.98305981698,0.13419326528673992,0.0,8648.866644398773,8648.866644398773,0.9214378102205053,3399.892495782528,275.9809442792416,2.830944279241635,1.0,0.002,0.12803307042623974,0.004784436103234875,0.00019746998402839208,0.0018025300267773131,0.09873499201419604,0.09873499201419604,0.0,1.080570528888547e-11,0.9999989825787018,0.9999989825787018,0.0,0.09226602466532849,9.387351410464102e-08,0.0,0.0,0.0,1599265.921148951,265.90968446669757,0.0,1.0,1286902.4266774983,2588.4650130779596,,,,,,,,,,,,,,,,,,,2.0,14220.664710252422,1595.525779542966,0.3690534764717072,6.175450102142607,2.6333444712596386
4251.0,-30.239335934251883,4.998930113165696,35.05988040616457,30.635360825713747,5.015315250893253,-26.71387081573788,-40.207557811494894,1.4898501312487364,-7.240330014418305,-7.24033001445563,40.11997201800907,35339.07530718601,15450.592845303412,15450.592845303412,50789.66815248942,87115.23262855086,87105.12121971344,15450.592845303412,102555.71406501686,102555.71406501686,102555.71406501686,130616.5556407149,126098.39264288005,4518.162997834849,0.0,99102.78797495813,47326.630649749095,57529.063694676704,28060.841575698043,85589.90527037474,21221.719600063854,1595.529181200161,0.0,0.8745366016269207,2.654287810694807,0.0014947306463915918,1.0,1.0,-7.240330014418305,324731.1200453358,1559712.582500349,4.803089344447792,1559712.582500349,4.803089344447792,0.756275236536128,0.09226625123183016,3.3829724909564445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3829724909564445,1.2847817872261147,1.2850736133651488,2.6331105597787086,5579.245311565041,14220.658173449889,6453.808738122203,0.0004784678429370961,29294.588779508373,2987.216713098599,19290.86620712802,1967.1209033796476,0.6585129544683017,0.6585129544683017,30579.210806136172,30484.863174865135,1.0038701216280108,0.8,4337.817014892994,4324.433322199387,1.0038701216280108,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3882759551664,2034.6934298245008,9.007052841549928,4.998930113165696,-0.8391755464829558,5.838105659648652,2.6333412103931875,3.5,0.7523832029694821,0.6,0.00022712880113795158,0.9975625371817878,0.00022768377186618572,199.12022315454107,0.0,0.0,0.0,0.029584315959416182,7.702347594145083e-05,0.00015010532519650074,0.0005078021858858332,0.09226625086900463,0.09226625086900463,0.09226625086900463,0.09226615938726564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.3350229022,595.6494898593882,0.0,0.09226625086900463,0.09226625123183016,0.09226625123183016,0.36905388703709857,0.36905388703709857,0.5,10.044246003763652,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,28060.841575698043,21221.719600063854,0.756275236536128,0.5934072247427672,0.4128883563494016,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529313930746315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53782426221767,260.53782426221767,-12.612175737782309,244.67308264939058,276.4025658750195,107878.30396080532,107873.01292313288,5.291037672438421,0.0,nan,276.4025658750195,3.2525658750195134,270.0566692299096,-3.093330770090404,263.7107725847906,-9.43922741520936,257.36487593966507,-15.785124060334908,251.0189792945306,-22.131020705469382,244.67308264939058,-28.476917350609398,1.0,1.0,25732.562594343566,25732.562594343566,275.98094577242733,2.8309457724273557,275.98094577242733,275.98094577242733,87105.27625676757,87105.12121971344,0.15503705412265845,0.0,8648.866644398773,8648.866644398773,0.9214381124978954,3399.8873534112267,275.98094577242733,2.8309457724273557,1.0,0.002,0.1280331652298935,0.004784433132033352,0.0001974701243928507,0.0018025298858113045,0.09873506219642535,0.09873506219642535,0.0,1.0204155229120992e-11,0.9999989724940643,0.9999989724940643,0.0,0.09226615642770936,9.480412080263511e-08,0.0,0.0,0.0,1599265.9040226184,265.9096699855817,0.0,1.0,1286902.4759071348,2588.4648149435443,,,,,,,,,,,,,,,,,,,2.0,14220.658173449889,1595.529181200161,0.36905388703709857,6.175450102142607,2.6333412103931875
4252.0,-30.239263589384556,4.998925190897491,35.059888270112914,30.63544213017451,5.0153155273020715,-26.713805677711417,-40.20749917309729,1.4898576145603937,-7.240344160236134,-7.24034416018969,40.11998770471614,35339.066366111685,15450.590777873118,15450.590777873118,50789.657143984805,87115.38363725971,87105.2606104665,15450.590777873118,102555.85138833962,102555.85138833962,102555.85138833962,130616.7578801541,126098.58946058259,4518.168419571502,0.0,99102.89734071563,47326.580065934344,57529.24141642365,28060.90649181448,85590.14790823813,21221.765380428293,1595.5325707545744,0.0,0.8745364617304374,2.6542864032819855,0.0014947306463915918,1.0,1.0,-7.240344160236134,324730.9375847564,1559713.2605683384,4.803094131310619,1559713.2605683384,4.803094131310619,0.7562751184327847,0.09226638379069013,3.3829676546260696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3829676546260696,1.2847817522187321,1.2850735783498146,2.6331068672044187,5579.237487443218,14220.651640271722,6453.80922818802,0.0004784690538442454,29294.662987745825,2987.2242802328856,19290.867671967542,1967.1210527517087,0.6585113363494591,0.6585113363494591,30579.175833061443,30484.863174865135,1.0038686864855217,0.8,4337.812053783971,4324.433322199387,1.0038686864855217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3869998448106,2034.6934298245008,9.00705833684814,4.998925190897491,-0.8391869260308518,5.838112116928343,2.63333794540531,3.5,0.7523822701158028,0.6,0.00022712880113795158,0.9975550111180376,0.00022768548962867787,199.12016385157926,0.0,0.0,0.0,0.029584315959416182,7.702398796263203e-05,0.00015010481317531953,0.0005077997277757951,0.09226638343643406,0.09226638343643406,0.09226638343643406,0.09226629171526589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.42413932655,595.6494616530312,0.0,0.09226638343643406,0.09226638379069013,0.09226638379069013,0.36905429745141566,0.36905429745141566,0.5,10.044243251751777,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,28060.90649181448,21221.765380428293,0.7562751184327847,0.5934054138852148,0.41288708139631886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529309610165948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5378609361628,260.5378609361628,-12.612139063837162,244.67315223428906,276.4025696380113,107877.92340773897,107872.64399229559,5.27941544335285,0.0,nan,276.4025696380113,3.252569638011323,270.0566861572821,-3.093313842717862,263.71080267654577,-9.43919732345421,257.3649191958014,-15.785080804198572,251.0190357150472,-22.130964284952768,244.67315223428906,-28.476847765710914,1.0,1.0,25732.562594343566,25732.562594343566,275.9809477433429,2.8309477433429038,275.9809477433429,275.9809477433429,87105.42727351129,87105.2606104665,0.16666304478712846,0.0,8648.866644398773,8648.866644398773,0.9214383982068862,3399.8824928992,275.9809477433429,2.8309477433429038,1.0,0.002,0.12803326022928616,0.004784430219787284,0.0001974702651947547,0.0018025297444014014,0.09873513259737736,0.09873513259737736,0.0,9.596155901153702e-12,0.999998970368799,0.999998970368799,0.0,0.09226628879034258,9.500034755120811e-08,0.0,0.0,0.0,1599265.8872928284,265.90965583976384,0.0,1.0,1286902.5239969008,2588.4646213968003,,,,,,,,,,,,,,,,,,,2.0,14220.651640271722,1595.5325707545744,0.36905429745141566,6.175450102142607,2.63333794540531
4253.0,-30.2391912072027,4.998920286050967,35.0598961372059,30.635521618556254,5.015316095197082,-26.713740476961913,-40.207436692994065,1.489865363887093,-7.240358280545024,-7.24035828058263,40.120003523255704,35339.04573489084,15450.58868764831,15450.58868764831,50789.63442253915,87115.53087918751,87105.40189459387,15450.58868764831,102555.99058224219,102555.99058224219,102555.99058224219,130616.9625265156,126098.78866014026,4518.173866375355,0.0,99103.00349566642,47326.51834773417,57529.42794214694,28060.97194427342,85590.39988642036,21221.81154714814,1595.5359852614388,0.0,0.8745363214631889,2.6542849984077326,0.0014947306463915918,1.0,1.0,-7.240358280545024,324730.7554532886,1559713.9443353564,4.8030989308609415,1559713.9443353564,4.8030989308609415,0.7562749996433751,0.09226651652922836,3.3829629507347145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3829629507347145,1.2847817159669175,1.2850735420897657,2.633103280263232,5579.229887145264,14220.64511171609,6453.809628802612,0.00047847021565443625,29294.735100230155,2987.2316336598283,19290.868869431368,1967.1211748590363,0.658509756221684,0.658509756221684,30579.14181768665,30484.863174865135,1.003867290643256,0.8,4337.807228529569,4324.433322199387,1.003867290643256,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3857225452211,2034.6934298245008,9.007063825110626,4.998920286050967,-0.839198286302115,5.838118572353082,2.6333346773763444,3.5,0.7523813363932412,0.6,0.00022712880113795158,0.9975474812337316,0.0002276872082891199,199.12010451806515,0.0,0.0,0.0,0.029584315959416182,7.70245335324393e-05,0.00015010426760551226,0.000507797176056617,0.09226651617853136,0.09226651617853136,0.09226651617853136,0.092266425535085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.5137309267,595.6494332986401,0.0,0.09226651617853136,0.09226651652922836,0.09226651652922836,0.3690547078076706,0.3690547078076706,0.5,10.044240533402558,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,28060.97194427342,21221.81154714814,0.7562749996433751,0.5934034014321431,0.4128856248105657,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529305282975675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53789757394316,260.53789757394316,-12.612102426056822,244.6732216749271,276.4025734729335,107877.55106426564,107872.27685495303,5.274209312591271,0.0,nan,276.4025734729335,3.252573472933534,270.05670311334774,-3.09329688665224,263.7108327537548,-9.439167246245177,257.3649623941534,-15.785037605846583,251.01909203454247,-22.13090796545751,244.6732216749271,-28.47677832507287,1.0,1.0,25732.562594343566,25732.562594343566,275.9809499585154,2.8309499585154185,275.9809499585154,275.9809499585154,87105.57450549377,87105.40189459387,0.1726108998991549,0.0,8648.866644398773,8648.866644398773,0.9214386760917529,3399.877765488388,275.9809499585154,2.8309499585154185,1.0,0.002,0.12803335409543268,0.004784427320102931,0.00019747040425911822,0.001802529606000016,0.09873520212955911,0.09873520212955911,0.0,1.0259134253925994e-11,0.9999989826614281,0.9999989826614281,0.0,0.0922664226629422,9.386628616375194e-08,0.0,0.0,0.0,1599265.8705932056,265.90964171945495,0.0,1.0,1286902.5719999387,2588.4644281991177,,,,,,,,,,,,,,,,,,,2.0,14220.64511171609,1595.5359852614388,0.3690547078076706,6.175450102142607,2.6333346773763444
4254.0,-30.23911868907569,4.998915395895286,35.059904006243656,30.635576031077676,5.015315106537769,-26.713675309513206,-40.207378019671864,1.4898717256279745,-7.240372656377417,-7.2403726563032995,40.120019313661096,35339.05503688571,15450.586925881238,15450.586925881238,50789.641962766946,87115.63829718123,87105.54219310648,15450.586925881238,102556.12911898771,102556.12911898771,102556.12911898771,130617.16662788713,126098.98730117819,4518.179326708942,0.0,99103.0747765285,47326.49151165181,57529.5369609741,28061.037508899422,85590.57446987352,21221.857774778204,1595.5394115539495,0.0,0.8745361798805724,2.654283568111181,0.0014947306463915918,1.0,1.0,-7.240372656377417,324730.5700260123,1559714.6268863673,4.8031037754204275,1559714.6268863673,4.8031037754204275,0.7562748800021308,0.09226664939339026,3.3829598058534907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3829598058534907,1.284781686206314,1.2850735123224022,2.6331008934620237,5579.224829799912,14220.638586319488,6453.808992795804,0.0004784708157786014,29294.783403885485,2987.236559261877,19290.86696836446,1967.1209810041614,0.6585086055220956,0.6585086055220956,30579.119076018043,30484.863174865135,1.0038663574248199,0.8,4337.804002507889,4324.433322199387,1.0038663574248199,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3844440926857,2034.6934298245008,9.007069510912743,4.998915395895286,-0.839209762545166,5.838125158440452,2.6333314063991384,3.5,0.7523804018283252,0.6,0.00022712880113795158,0.9975399372685981,0.00022768893018946344,199.12004507314873,0.0,0.0,0.0,0.029584315959416182,7.702504586508095e-05,0.00015010375527287062,0.0005077949707957903,0.09226664903097492,0.09226664903097492,0.09226664903097492,0.09226655901369563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.6031034892,595.6494050140884,0.0,0.09226664903097492,0.09226664939339026,0.09226664939339026,0.36905511827268705,0.36905511827268705,0.5,10.04423783227168,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,-7.412381819449365e-11,28061.037508899422,21221.857774778204,0.7562748800021308,0.5934022791334818,0.4128848913068632,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529300953556075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53793405298666,260.53793405298666,-12.61206594701332,244.67329100686402,276.4025770990826,107877.21443334116,107871.96307486664,5.251358474523847,0.0,nan,276.4025770990826,3.2525770990826004,270.05671988065563,-3.0932801193443424,263.7108626622192,-9.439137337780778,257.36500544377657,-15.78499455622341,251.01914822532228,-22.130851774677694,244.67329100686402,-28.476708993135958,1.0,1.0,25732.562594343566,25732.562594343566,275.9809518044014,2.8309518044014226,275.9809518044014,275.9809518044014,87105.67577232215,87105.54219310648,0.13357921567512676,0.0,8648.866644398773,8648.866644398773,0.9214388618771552,3399.874604882758,275.9809518044014,2.8309518044014226,1.0,0.002,0.12803344743974882,0.004784424373797983,0.00019747054241532977,0.0018025294672985436,0.09873527120766488,0.09873527120766488,0.0,9.71387336887175e-12,0.999998988308406,0.999998988308406,0.0,0.09226655604799665,9.334539360291358e-08,0.0,0.0,0.0,1599265.8535913785,265.90962734362256,0.0,1.0,1286902.6208716512,2588.4642315053165,,,,,,,,,,,,,,,,,,,2.0,14220.638586319488,1595.5394115539495,0.36905511827268705,6.175450102142607,2.6333314063991384
4255.0,-30.239046272238514,4.998910518234769,35.05991186449731,30.635649826750182,5.015316606814272,-26.713609984330596,-40.20731557449324,1.489880317761289,-7.240387239769177,-7.240387239781578,40.120034740955404,35339.03880255979,15450.585426410284,15450.585426410284,50789.624228970075,87115.77367884803,87105.67698447905,15450.585426410284,102556.26241088934,102556.26241088934,102556.26241088934,130617.36407128997,126099.1793527821,4518.184718507861,0.0,99103.17084902493,47326.43596884309,57529.70542242426,28061.101660400625,85590.80708282489,21221.902975046585,1595.5427753645854,0.0,0.8745360385532894,2.6542821171645636,0.0014947306463915918,1.0,1.0,-7.240387239769177,324730.38192161405,1559715.293740286,4.803108611244088,1559715.293740286,4.803108611244088,0.7562747618349779,0.09226678179876642,3.3829555176857076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3829555176857076,1.2847816460118033,1.2850734721187618,2.63309763817612,5579.217932239706,14220.632066059059,6453.80911000505,0.0004784718229520218,29294.84893635899,2987.2432417144482,19290.867318710734,1967.1210167295392,0.6585071443999863,0.6585071443999863,30579.088066862183,30484.863174865135,1.0038650849452107,0.8,4337.799603700975,4324.433322199387,1.0038650849452107,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.38316417657,2034.6934298245008,9.00707535731644,4.998910518234769,-0.8392213337184833,5.838131851953253,2.633328131678926,3.5,0.7523794661939789,0.6,0.00022712880113795158,0.9975324039019142,0.0002276906496967138,199.11998571129757,0.0,0.0,0.0,0.029584315959416182,7.702559113685362e-05,0.00015010321000109795,0.0005077924824955509,0.09226678143913145,0.09226678143913145,0.09226678143913145,0.09226668818796926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.69118079275,595.6493771328632,0.0,0.09226678143913145,0.09226678179876642,0.09226678179876642,0.36905552878085185,0.36905552878085185,0.5,10.044235035616033,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,28061.101660400625,21221.902975046585,0.7562747618349779,0.5934004592318162,0.412883579522305,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529296616007725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53797061921506,260.53797061921506,-12.612029380784918,244.67336025499745,276.4025809834063,107876.86697272725,107871.60306362492,5.263909102362689,0.0,nan,276.4025809834063,3.2525809834063466,270.0567368377404,-3.093263162259575,263.71089269206766,-9.439107307932318,257.365048546386,-15.784951453613985,251.01920440069264,-22.130795599307334,244.67336025499745,-28.47663974500253,1.0,1.0,25732.562594343566,25732.562594343566,275.98095280578275,2.830952805782772,275.98095280578275,275.98095280578275,87105.81735443987,87105.67698447905,0.14036996081995312,0.0,8648.866644398773,8648.866644398773,0.921439115202621,3399.870295274136,275.98095280578275,2.830952805782772,1.0,0.002,0.12803354401860603,0.004784421380480093,0.00019747068547636612,0.0018025293249083155,0.09873534273818306,0.09873534273818306,0.0,1.0384681396052864e-11,0.9999989532631562,0.9999989532631562,0.0,0.09226668521972646,9.657903996367718e-08,0.0,0.0,0.0,1599265.8363440756,265.9096127602308,0.0,1.0,1286902.6704489705,2588.4640319716864,,,,,,,,,,,,,,,,,,,2.0,14220.632066059059,1595.5427753645854,0.36905552878085185,6.175450102142607,2.633328131678926
4256.0,-30.238973735921167,4.998905651850096,35.059919728018635,30.63573423950004,5.015316324327739,-26.713544729897826,-40.207256901171036,1.4898873171333513,-7.240401945250312,-7.240401945179568,40.12005060927706,35339.028074478956,15450.584076657175,15450.584076657175,50789.61215113613,87115.93127982646,87105.81778545787,15450.584076657175,102556.40186211505,102556.40186211505,102556.40186211505,130617.56969881145,126099.37953681595,4518.190161995506,0.0,99103.28574576385,47326.38253643465,57529.892454810215,28061.167836696408,85591.06029150663,21221.94961634274,1595.5462390660487,0.0,0.8745358948292676,2.654280654071522,0.0014947306463915918,1.0,1.0,-7.240401945250312,324730.1922425278,1559715.9796603278,4.8031135290784395,1559715.9796603278,4.8031135290784395,0.7562746404513563,0.09226691484925974,3.3829504537015214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3829504537015214,1.2847816132683265,1.2850734393678476,2.633093763768701,5579.209722835301,14220.625546186728,6453.809762802219,0.00047847312003944636,29294.92675168448,2987.25117666935,19290.86926996516,1967.1212157021164,0.6585054618324286,0.6585054618324286,30579.051447511847,30484.863174865135,1.0038635822482673,0.8,4337.794409059362,4324.433322199387,1.0038635822482673,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.381882547559,2034.6934298245008,9.007081300002488,4.998905651850096,-0.8392329599173216,5.838138611767418,2.6333248525778292,3.5,0.7523785293079512,0.6,0.00022712880113795158,0.9975248581674887,0.0002276923720529636,199.11992625154107,0.0,0.0,0.0,0.029584315959416182,7.702610347599881e-05,0.00015010269766195278,0.0005077899891573254,0.09226691446847579,0.09226691446847579,0.09226691446847579,0.09226682246335073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.78121983376,595.6493486354261,0.0,0.09226691446847579,0.09226691484925974,0.09226691484925974,0.36905593888028276,0.36905593888028276,0.5,10.044232274384312,-7.077005648170598e-11,-7.077005648170598e-11,-7.077005648170598e-11,-7.077005648170598e-11,-7.077005648170598e-11,-7.077005648170598e-11,28061.167836696408,21221.94961634274,0.7562746404513563,0.5933985626320847,0.4128822327252525,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452929228452044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53800710556936,260.53800710556936,-12.611992894430614,244.67342943899325,276.40258477211876,107876.47692862214,107871.22451800536,5.252410616751561,0.0,nan,276.40258477211876,3.25258477211878,270.05675370551035,-3.0932462944896315,263.7109226388931,-9.439077361106854,257.3650915722693,-15.78490842773067,251.01926050563134,-22.13073949436864,244.67342943899325,-28.476570561006724,1.0,1.0,25732.562594343566,25732.562594343566,275.9809543800876,2.8309543800876327,275.9809543800876,275.9809543800876,87105.97475851192,87105.81778545787,0.1569730540504679,0.0,8648.866644398773,8648.866644398773,0.9214394143595694,3399.865205970029,275.9809543800876,2.8309543800876327,1.0,0.002,0.12803363944991297,0.004784418366738113,0.000197470826718127,0.0018025291830718242,0.0987354133590635,0.0987354133590635,0.0,9.78995096795332e-12,0.9999989656888502,0.9999989656888502,0.0,0.09226681941656095,9.543269878983352e-08,0.0,0.0,0.0,1599265.8189523793,265.90959805474967,0.0,1.0,1286902.7204413349,2588.463830767637,,,,,,,,,,,,,,,,,,,2.0,14220.625546186728,1595.5462390660487,0.36905593888028276,6.175450102142607,2.6333248525778292
4257.0,-30.2389011240939,4.998900799650887,35.059927587900916,30.63579046810048,5.015315011334516,-26.713479510551235,-40.20719445599241,1.4898933964421726,-7.240416369682748,-7.240416369666001,40.12006623124637,35339.023128641886,15450.582370313929,15450.582370313929,50789.60549895582,87116.04249485281,87105.95572234504,15450.582370313929,102556.53809265897,102556.53809265897,102556.53809265897,130617.7707623733,126099.57519949343,4518.1955628798805,0.0,99103.3602161785,47326.34084537849,57530.02152311112,28061.232669714333,85591.25419282545,21221.995317193723,1595.5496313942158,0.0,0.8745357536305998,2.654279218941515,0.0014947306463915918,1.0,1.0,-7.240416369682748,324730.006188643,1559716.6549309944,4.803118360503217,1559716.6549309944,4.803118360503217,0.7562745217567723,0.09226704736997447,3.3829471775460305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3829471775460305,1.2847815848289614,1.2850734109220228,2.6330912720829436,5579.204443252175,14220.619031121878,6453.809221767078,0.00047847377008453714,29294.977135311783,2987.256314369513,19290.867652774916,1967.1210507946055,0.6585042740832849,0.6585042740832849,30579.02775653833,30484.863174865135,1.003862610075239,0.8,4337.791048373938,4324.433322199387,1.003862610075239,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3805990700237,2034.6934298245008,9.00708704452546,4.998900799650887,-0.839244447688511,5.838145247339398,2.633321568748844,3.5,0.7523775910710983,0.6,0.00022712880113795158,0.9975173046396615,0.00022769409621419903,199.11986672992285,0.0,0.0,0.0,0.029584315959416182,7.702664875469395e-05,0.00015010215238325764,0.0005077876527485256,0.09226704701866861,0.09226704701866861,0.09226704701866861,0.09226695384958349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.8702219212,595.6493204630615,0.0,0.09226704701866861,0.09226704736997447,0.09226704736997447,0.3690563490951119,0.3690563490951119,0.5,10.044229481158867,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,28061.232669714333,21221.995317193723,0.7562745217567723,0.5933971406066062,0.4128812395835195,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529287945889247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53804343975236,260.53804343975236,-12.61195656024762,244.67349857418736,276.40258830529206,107876.13530656697,107870.90480168196,5.230504884989328,0.0,nan,276.40258830529206,3.252588305292079,270.05677035908593,-3.0932296409140463,263.7109524128723,-9.439047587127675,257.3651344666557,-15.78486553334426,251.0193165204209,-22.13068347957909,244.67349857418736,-28.476501425812614,1.0,1.0,25732.562594343566,25732.562594343566,275.98095590415176,2.8309559041517787,275.98095590415176,275.98095590415176,87106.08007475185,87105.95572234504,0.12435240681224968,0.0,8648.866644398773,8648.866644398773,0.9214396078996727,3399.8619134337605,275.98095590415176,2.8309559041517787,1.0,0.002,0.12803373587991304,0.004784415403505213,0.00019747096961382553,0.0018025290412747026,0.09873548480691276,0.09873548480691276,0.0,1.0888527926522507e-11,0.9999989548858657,0.9999989548858657,0.0,0.09226695094037914,9.642959534072643e-08,0.0,0.0,0.0,1599265.8018930657,265.90958363031723,0.0,1.0,1286902.7694782526,2588.463633409008,,,,,,,,,,,,,,,,,,,2.0,14220.619031121878,1595.5496313942158,0.3690563490951119,6.175450102142607,2.633321568748844
4258.0,-30.23882854448309,4.998895959507123,35.05993543444358,30.635865730606042,5.015316232082465,-26.713414066825717,-40.207135712821014,1.4899017532770242,-7.240431000852482,-7.240431000912717,40.12008156645202,35339.019416050585,15450.580924080567,15450.580924080567,50789.600340131154,87116.18106427342,87106.08919186598,15450.580924080567,102556.67011594654,102556.67011594654,102556.67011594654,130617.96663543656,126099.76574394788,4518.200891488685,0.0,99103.4589397659,47326.297287639354,57530.17961347394,28061.296519490017,85591.47613296396,21222.040296458523,1595.552982210339,0.0,0.8745356123947108,2.654277763243206,0.0014947306463915918,1.0,1.0,-7.240431000852482,324729.81746823696,1559717.3178061252,4.803123193202567,1559717.3178061252,4.803123193202567,0.7562744038472606,0.09226717954821592,3.3829427803168013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3829427803168013,1.2847815457351974,1.285073371819379,2.6330879296534118,5579.197361045078,14220.61251998762,6453.809418098688,0.00047847481877509465,29295.044396371726,2987.2631730888456,19290.868239623236,1967.1211106364801,0.6585027821979497,0.6585027821979497,30578.995958699335,30484.863174865135,1.003861305232515,0.8,4337.786537688299,4324.433322199387,1.003861305232515,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3793140943685,2034.6934298245008,9.00709294855737,4.998895959507123,-0.8392560302000982,5.838151989707221,2.633318281088499,3.5,0.7523766517395712,0.6,0.00022712880113795158,0.9975097545248345,0.00022769581962248057,199.11980723474875,0.0,0.0,0.0,0.029584315959416182,7.702716171028079e-05,0.00015010163942767078,0.0005077852574155547,0.09226717918628839,0.09226717918628839,0.09226717918628839,0.09226708211609765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.95840833866,595.6492925418354,0.0,0.09226717918628839,0.09226717954821592,0.09226717954821592,0.369056759155364,0.369056759155364,0.5,10.044226569501946,6.02540239924565e-11,6.02540239924565e-11,6.02540239924565e-11,6.02540239924565e-11,6.02540239924565e-11,6.02540239924565e-11,28061.296519490017,21222.040296458523,0.7562744038472606,0.5933955416451859,0.41288012559980164,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529283602744156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53807987684394,260.53807987684394,-12.61192012315604,244.67356768692193,276.4025920667404,107875.7841483341,107870.53882922533,5.245319108727421,0.0,nan,276.4025920667404,3.2525920667404193,270.0567871907901,-3.093212809209888,263.71098231483546,-9.439017685164515,257.36517743887686,-15.784822561123121,251.01937256289898,-22.130627437100998,244.67356768692193,-28.47643231307805,1.0,1.0,25732.562594343566,25732.562594343566,275.9809567049294,2.830956704929406,275.9809567049294,275.9809567049294,87106.22467988166,87106.08919186598,0.1354880156868603,0.0,8648.866644398773,8648.866644398773,0.9214398676674634,3399.8574942183855,275.9809567049294,2.830956704929406,1.0,0.002,0.1280338363203585,0.0047844123824458545,0.0001974711186113853,0.0018025288916592888,0.09873555930569264,0.09873555930569264,0.0,1.0270674068169061e-11,0.999998911412382,0.999998911412382,0.0,0.09226707910730671,1.004409092083768e-07,0.0,0.0,0.0,1599265.7845892485,265.9095689991475,0.0,1.0,1286902.819217982,2588.463433221784,,,,,,,,,,,,,,,,,,,2.0,14220.61251998762,1595.552982210339,0.369056759155364,6.175450102142607,2.633318281088499
4259.0,-30.238755910427617,4.998891130554624,35.059943284775436,30.635950702149444,5.015315824818283,-26.713348736906067,-40.207073267642386,1.489908650118411,-7.240445720188859,-7.24044572018389,40.120097368662016,35338.99535841841,15450.579584377667,15450.579584377667,50789.574942796076,87116.33995702658,87106.22914823724,15450.579584377667,102556.80873261491,102556.80873261491,102556.80873261491,130618.17118296829,126099.96491750426,4518.2062654640395,0.0,99103.57489860032,47326.23029598563,57530.38289179409,28061.36245035338,85591.74534214748,21222.086760208826,1595.5564346473866,0.0,0.8745354688503733,2.654276298773547,0.0014947306463915918,1.0,1.0,-7.240445720188859,324729.6276106963,1559718.0008679212,4.8031281048916075,1559718.0008679212,4.8031281048916075,0.7562742827528524,0.09226731235234849,3.3829376728046925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3829376728046925,1.28478151347137,1.2850733395482232,2.633084020382799,5579.18907776975,14220.606010628353,6453.810105373215,0.00047847613300970723,29295.122903176783,2987.27117855504,19290.870293932792,1967.121320117756,0.6585010876278276,0.6585010876278276,30578.959024556283,30484.863174865135,1.0038597896190076,0.8,4337.781298391734,4324.433322199387,1.0038597896190076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.37802737869,2034.6934298245008,9.007098923837834,4.998891130554624,-0.8392676516572966,5.838158782211921,2.6333149889778817,3.5,0.7523757111365377,0.6,0.00022712880113795158,0.9975021988080941,0.00022769754433558706,199.11974769498073,0.0,0.0,0.0,0.029584315959416182,7.702770699590143e-05,0.00015010109414205014,0.0005077826461023452,0.0922673119728262,0.0922673119728262,0.0922673119728262,0.09226721571038989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.0487431858,595.6492639449657,0.0,0.0922673119728262,0.09226731235234849,0.09226731235234849,0.36905716871416017,0.36905716871416017,0.5,10.044223680597076,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,28061.36245035338,21222.086760208826,0.7562742827528524,0.5933933785292966,0.41287854590595224,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529279261528627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53811625508075,260.53811625508075,-12.611883744919226,244.67363677588372,276.402595734252,107875.39355030592,107870.15670349075,5.236846815148233,0.0,nan,276.402595734252,3.2525957342519973,270.05680394259264,-3.09319605740734,263.71101215092904,-9.43898784907094,257.3652203592567,-15.784779640743295,251.01942856757046,-22.13057143242952,244.67363677588372,-28.476363224116255,1.0,1.0,25732.562594343566,25732.562594343566,275.98095816770575,2.8309581677057736,275.98095816770575,275.98095816770575,87106.38330439228,87106.22914823724,0.15415615504025482,0.0,8648.866644398773,8648.866644398773,0.9214401693952229,3399.852361168716,275.98095816770575,2.8309581677057736,1.0,0.002,0.12803393602682148,0.0047844093492408,0.00019747126644124418,0.00180252874342447,0.0987356332206221,0.0987356332206221,0.0,9.86571414840487e-12,0.9999989193590877,0.9999989193590877,0.0,0.09226721264451589,9.970783259682072e-08,0.0,0.0,0.0,1599265.7671811574,265.9095542798111,0.0,1.0,1286902.8692574366,2588.4632318282765,,,,,,,,,,,,,,,,,,,2.0,14220.606010628353,1595.5564346473866,0.36905716871416017,6.175450102142607,2.6333149889778817
4260.0,-30.238683172927338,4.9988863185494825,35.05995113390746,30.636031657364242,5.015316077750231,-26.713283247856406,-40.207010752614565,1.489916151598264,-7.2404598844833,-7.240459884447365,40.12011303446809,35338.97467114317,15450.577545716562,15450.577545716562,50789.55221685974,87116.4904113193,87106.36834591003,15450.577545716562,102556.94589162659,102556.94589162659,102556.94589162659,130618.37319852252,126100.16158724077,4518.211611281743,0.0,99103.68365946115,47326.16791560921,57530.573048724385,28061.427306895923,85592.00035562032,21222.132496032682,1595.5598218734456,0.0,0.8745353289311646,2.6542748895272137,0.0014947306463915918,1.0,1.0,-7.2404598844833,324729.44491244986,1559718.6780351659,4.80313289253976,1559718.6780351659,4.80313289253976,0.7562741646722109,0.09226744465913854,3.3829328620395125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3829328620395125,1.2847814783790108,1.285073304447893,2.633080347879631,5579.181296176224,14220.599504779115,6453.81058932973,0.00047847733665961825,29295.196712746238,2987.2787050365046,19290.8717405112,1967.1214676277018,0.6584994779064859,0.6584994779064859,30578.92423628019,30484.863174865135,1.0038583620627863,0.8,4337.776363497341,4324.433322199387,1.0038583620627863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3767388289466,2034.6934298245008,9.00710450129128,4.9988863185494825,-0.8392790024751902,5.838165321024673,2.63331169217639,3.5,0.7523747691932543,0.6,0.00022712880113795158,0.9974946323924339,0.00022769927151707688,199.11968807045236,0.0,0.0,0.0,0.029584315959416182,7.70282528950368e-05,0.0001501005482429148,0.0005077800772611036,0.09226744430307944,0.09226744430307944,0.09226744430307944,0.09226734783554888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.1384451042,595.6492355471981,0.0,0.09226744430307944,0.09226744465913854,0.09226744465913854,0.36905757833645114,0.36905757833645114,0.5,10.044220786169747,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,-3.5925040720030665e-11,28061.427306895923,21222.132496032682,0.7562741646722109,0.5933913450537167,0.4128770740760316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529274917059192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53815265458735,260.53815265458735,-12.611847345412627,244.6737058692664,276.40259943988235,107875.01988600193,107869.77997742935,5.2399085725734444,0.0,nan,276.40259943988235,3.252599439882374,270.05682072577423,-3.093179274225747,263.7110420116606,-9.438957988339382,257.3652632975379,-15.784736702462055,251.01948458340246,-22.130515416597518,244.6737058692664,-28.476294130733578,1.0,1.0,25732.562594343566,25732.562594343566,275.98096009776754,2.8309600977675586,275.98096009776754,275.98096009776754,87106.53386578572,87106.36834591003,0.1655198756925529,0.0,8648.866644398773,8648.866644398773,0.9214404535923448,3399.8475263497103,275.98096009776754,2.8309600977675586,1.0,0.002,0.1280340357961705,0.0047844064153860656,0.0001974714145924861,0.0018025285951174179,0.09873570729624305,0.09873570729624305,0.0,9.709903887877847e-12,0.9999989186836131,0.9999989186836131,0.0,0.09226734488883866,9.977029988501155e-08,0.0,0.0,0.0,1599265.7504294913,265.9095401155167,0.0,1.0,1286902.9174099886,2588.463038029019,,,,,,,,,,,,,,,,,,,2.0,14220.599504779115,1595.5598218734456,0.36905757833645114,6.175450102142607,2.63331169217639
4261.0,-30.238610340088247,4.998881523696969,35.059958986434715,30.63611079650002,5.015316609357668,-26.713217645143647,-40.20695200944317,1.4899239133313096,-7.240474026103755,-7.240474026087729,40.120128830607776,35338.968771595,15450.575487793923,15450.575487793923,50789.544259388924,87116.63720265929,87106.50938224694,15450.575487793923,102557.08487004085,102557.08487004085,102557.08487004085,130618.57759707868,126100.36061291212,4518.216984166558,0.0,99103.78927915152,47326.12084440901,57530.742705269455,28061.49272703782,85592.23543230728,21222.178636829613,1595.5632355635569,0.0,0.8745351886313524,2.6542734825374796,0.0014947306463915918,1.0,1.0,-7.240474026103755,324729.26250675943,1559719.360835173,4.803137693212069,1559719.360835173,4.803137693212069,0.7562740458344046,0.09226757716518898,3.382928180830397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382928180830397,1.2847814420691739,1.2850732681298087,2.6330767787103957,5579.1737335349035,14220.593003423355,6453.810985772513,0.00047847849227940036,29295.268472068128,2987.2860224509013,19290.87292550521,1967.121588463462,0.658497905349401,0.658497905349401,30578.890384858467,30484.863174865135,1.0038569729512943,0.8,4337.771561500518,4324.433322199387,1.0038569729512943,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3754491311036,2034.6934298245008,9.007110073552798,4.998881523696969,-0.8392903353874557,5.838171859084425,2.6333083924390968,3.5,0.7523738264111705,0.6,0.00022712880113795158,0.9974870561213169,0.0002277010009745205,199.11962836780845,0.0,0.0,0.0,0.029584315959416182,7.702876586050057e-05,0.000150100035277451,0.0005077776392837257,0.09226757680945799,0.09226757680945799,0.09226757680945799,0.09226748152909185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.2286035058,595.6492070073984,0.0,0.09226757680945799,0.09226757716518898,0.09226757716518898,0.3690579879090863,0.3690579879090863,0.5,10.044217927779664,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,28061.49272703782,21222.178636829613,0.7562740458344046,0.5933896223513999,0.4128758711944577,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529270566405001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53818910549654,260.53818910549654,-12.611810894503435,244.67377498526628,276.40260322570055,107874.6530834908,107869.40577515945,5.247308331331528,0.0,nan,276.40260322570055,3.252603225700568,270.0568375776298,-3.093162422370199,263.7110719295507,-9.438928070449265,257.36530628146505,-15.784693718534925,251.01954063336692,-22.130459366633062,244.67377498526628,-28.4762250147337,1.0,1.0,25732.562594343566,25732.562594343566,275.9809622630426,2.830962263042636,275.9809622630426,275.9809622630426,87106.68061274965,87106.50938224694,0.1712305027176626,0.0,8648.866644398773,8648.866644398773,0.9214407301356997,3399.842821734549,275.9809622630426,2.830962263042636,1.0,0.002,0.1280341343557332,0.00478440349154309,0.00019747156088699064,0.0018025284490496738,0.09873578044349532,0.09873578044349532,0.0,9.93666433857232e-12,0.9999989317996318,0.9999989317996318,0.0,0.09226747860492908,9.856025989703685e-08,0.0,0.0,0.0,1599265.7337046405,265.9095259738962,0.0,1.0,1286902.965485441,2588.462844540057,,,,,,,,,,,,,,,,,,,2.0,14220.593003423355,1595.5632355635569,0.3690579879090863,6.175450102142607,2.6333083924390968
