time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4262.0,-30.2385374816032,4.998876746119164,35.05996684428399,30.636189027596288,5.0153172854395045,-26.713152004901573,-40.20688949441535,1.4899318076556172,-7.240488148099644,-7.24048814806118,40.12014468917077,35338.950474317986,15450.57341487429,15450.57341487429,50789.52388919228,87116.78208551844,87106.65128931963,15450.57341487429,102557.22470419393,102557.22470419393,102557.22470419393,130618.78309784428,126100.56071073783,4518.222387106455,0.0,99103.89326915517,47326.061654274854,57530.92401653369,28061.55839365035,85592.48241018403,21222.224955781374,1595.5666605188226,0.0,0.8745350481980817,2.654272077500731,0.0014947306463915918,1.0,1.0,-7.240488148099644,324729.0803542634,1559720.0463327707,4.803142498451919,1559720.0463327707,4.803142498451919,0.7562739267033526,0.09226770979207688,3.382923566878602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382923566878602,1.2847814051390694,1.2850732311913158,2.633073263161388,5579.16628450841,14220.586506402135,6453.811337629659,0.00047847962313352066,29295.339167416536,2987.2932313701967,19290.873977229763,1967.12169570952,0.6584963521666906,0.6584963521666906,30578.857019788236,30484.863174865135,1.003855603797876,0.8,4337.766828495135,4324.433322199387,1.003855603797876,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3741583204016,2034.6934298245008,9.007115642923424,4.998876746119164,-0.8393016516835301,5.838178397802694,2.633305089856171,3.5,0.7523728828160489,0.6,0.00022712880113795158,0.9974794772445387,0.0002277027310530515,199.1195686441778,0.0,0.0,0.0,0.029584315959416182,7.702931176657317e-05,0.0001500994893713784,0.0005077750999708803,0.09226770943549199,0.09226770943549199,0.09226770943549199,0.09226761592762253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.3188087698,595.6491784554241,0.0,0.09226770943549199,0.09226770979207688,0.09226770979207688,0.36905839759864767,0.36905839759864767,0.5,10.044215122282079,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,28061.55839365035,21222.224955781374,0.7562739267033526,0.5933876721298271,0.412874466065413,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529266210050915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53822561392764,260.53822561392764,-12.61177438607234,244.67384412551274,276.4026071023157,107874.28923030717,107869.03364126531,5.255589041850307,0.0,nan,276.4026071023157,3.2526071023157215,270.05685450697365,-3.093145493026327,263.71110191161637,-9.43889808838361,257.3653493162601,-15.78465068373987,251.0195967208875,-22.13040327911247,244.67384412551274,-28.476155874487233,1.0,1.0,25732.562594343566,25732.562594343566,275.9809645486609,2.8309645486609156,275.9809645486609,275.9809645486609,87106.82549363704,87106.65128931963,0.17420431740174536,0.0,8648.866644398773,8648.866644398773,0.9214410027056115,3399.8381847129954,275.9809645486609,2.8309645486609156,1.0,0.002,0.12803423114274204,0.004784400577422852,0.00019747170445554878,0.0018025283053185502,0.09873585222777438,0.09873585222777438,0.0,9.774099064829844e-12,0.9999989510099299,0.9999989510099299,0.0,0.09226761300416551,9.678791136649185e-08,0.0,0.0,0.0,1599265.717002995,265.90951185190033,0.0,1.0,1286903.0134941859,2588.4626513196135,,,,,,,,,,,,,,,,,,,2.0,14220.586506402135,1595.5666605188226,0.36905839759864767,6.175450102142607,2.633305089856171
4263.0,-30.23846453507432,4.998871985820428,35.05997470829963,30.63626669989901,5.0153180423398735,-26.71308627733845,-40.206830751243956,1.4899397835203947,-7.240502261558504,-7.240502261553915,40.12016058276096,35338.94603379903,15450.571341358927,15450.571341358927,50789.51737515796,87116.92581775946,87106.79364827856,15450.571341358927,102557.36498963748,102557.36498963748,102557.36498963748,130618.98917972397,126100.76135734416,4518.227822379807,0.0,99103.99625330177,47326.01646565694,57531.0886529387,28061.62419008648,85592.71284302518,21222.271368669884,1595.5700914033048,0.0,0.8745349076758473,2.6542706733139867,0.0014947306463915918,1.0,1.0,-7.240502261558504,324728.8983119683,1559720.7333467472,4.803147306736826,1559720.7333467472,4.803147306736826,0.7562738074215682,0.09226784252336304,3.38291899445425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38291899445425,1.2847813678275162,1.2850731938712878,2.6330697807165055,5579.158905625586,14220.580012322449,6453.811662067701,0.00047848073871762346,29295.409206004275,2987.3003733185415,19290.874946996784,1967.1217945982355,0.6584948109563529,0.6584948109563529,30578.823955008236,30484.863174865135,1.0038542469673957,0.8,4337.762138087453,4324.433322199387,1.0038542469673957,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3728664224068,2034.6934298245008,9.00712121766432,4.998871985820428,-0.8393129566557365,5.838184942476165,2.633301784493028,3.5,0.7523719384265795,0.6,0.00022712880113795158,0.9974718892714933,0.00022770446323438327,199.11950884841167,0.0,0.0,0.0,0.029584315959416182,7.702982473855666e-05,0.00015009897639939491,0.0005077726783096533,0.09226784216352717,0.09226784216352717,0.09226784216352717,0.09226775068892878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.40889208793,595.6491499448193,0.0,0.09226784216352717,0.09226784252336304,0.09226784252336304,0.36905880747306,0.36905880747306,0.5,10.044212377215748,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,28061.62419008648,21222.271368669884,0.7562738074215682,0.5933859985055576,0.412873302644464,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529261852165478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53826218477394,260.53826218477394,-12.611737815226036,244.67391330154197,276.402611067981,107873.92703195356,107868.66245790441,5.264574049139345,0.0,nan,276.402611067981,3.252611067981036,270.0568715147091,-3.0931284852908902,263.71113196142585,-9.438868038574128,257.36539240814153,-15.784607591858446,251.01965285484414,-22.130347145155838,244.67391330154197,-28.476086698458005,1.0,1.0,25732.562594343566,25732.562594343566,275.9809668950079,2.8309668950079185,275.9809668950079,275.9809668950079,87106.96927049993,87106.79364827856,0.17562222137348726,0.0,8648.866644398773,8648.866644398773,0.9214412728220837,3399.8335894265215,275.9809668950079,2.8309668950079185,1.0,0.002,0.12803432590600383,0.004784397672776851,0.0001974718449062542,0.0018025281645794615,0.0987359224531271,0.0987359224531271,0.0,9.485715598417377e-12,0.9999989729412078,0.9999989729412078,0.0,0.09226774775886414,9.476449890423306e-08,0.0,0.0,0.0,1599265.7003114442,265.9094977384415,0.0,1.0,1286903.0614738995,2588.4624582160213,,,,,,,,,,,,,,,,,,,2.0,14220.580012322449,1595.5700914033048,0.36905880747306,6.175450102142607,2.633301784493028
4264.0,-30.23839156744447,4.998867242678029,35.059982578832525,30.636309831775748,5.015318825921235,-26.713020528111784,-40.206768236216135,1.4899477855050356,-7.240516378776931,-7.240516378729487,40.12017649882229,35338.95197435768,15450.5692825741,15450.5692825741,50789.52125693178,87117.00997218698,87106.93626086408,15450.5692825741,102557.50554343818,102557.50554343818,102557.50554343818,130619.19560176917,126100.96231099949,4518.233290769678,0.0,99104.04762902742,47325.989627514005,57531.17555723713,28061.690058330987,85592.86561556812,21222.31783333685,1595.5735256887285,0.0,0.8745347670451482,2.654269268753789,0.0014947306463915918,1.0,1.0,-7.240516378776931,324728.71622126177,1559721.4213319446,4.80315211873406,1559721.4213319446,4.80315211873406,0.7562736880502442,0.09226797534630383,3.3829166705513845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3829166705513845,1.2847813303937747,1.2850731564290436,2.633068048641825,5579.155235567182,14220.57352243519,6453.810474506323,0.0004784810350778732,29295.444517370972,2987.303974075854,19290.871397296352,1967.1214326295274,0.6584938960683008,0.6584938960683008,30578.807150060406,30484.863174865135,1.0038535573677436,0.8,4337.759754219894,4324.433322199387,1.0038535573677436,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3715734488846,2034.6934298245008,9.007126806648403,4.998867242678029,-0.8393242561513263,5.838191498829356,2.633298476379775,3.5,0.7523709932513644,0.6,0.00022712880113795158,0.9974642991657923,0.00022770619592892282,199.11944903538455,0.0,0.0,0.0,0.029584315959416182,7.703037065156769e-05,0.00015009843048638388,0.0005077704827159862,0.09226797498870601,0.09226797498870601,0.09226797498870601,0.09226788562221915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.4987761565,595.6491215001033,0.0,0.09226797498870601,0.09226797534630383,0.09226797534630383,0.3690592175630539,0.3690592175630539,0.5,10.044209696022154,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,28061.690058330987,21222.31783333685,0.7562736880502442,0.5933849847374884,0.4128726351221734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529257489016494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5382988110322,260.5382988110322,-12.6117011889678,244.67398251073536,276.4026151113033,107873.63604565263,107868.36349495724,5.272550695396784,0.0,nan,276.4026151113033,3.252615111303328,270.05688859120664,-3.093111408793334,263.7111620710996,-9.438837928900398,257.3654355509862,-15.784564449013772,251.0197090308621,-22.13029096913789,244.67398251073536,-28.47601748926462,1.0,1.0,25732.562594343566,25732.562594343566,275.9809692669969,2.830969266996931,275.9809692669969,275.9809692669969,87107.05010052615,87106.93626086408,0.11383966206631158,0.0,8648.866644398773,8648.866644398773,0.9214414101068253,3399.8312539041412,275.9809692669969,2.830969266996931,1.0,0.002,0.1280344185308599,0.004784394777675725,0.00019747198205729367,0.0018025280276898876,0.09873599102864683,0.09873599102864683,0.0,9.747181360653112e-12,0.999998996123355,0.999998996123355,0.0,0.0922678827206383,9.262566553470547e-08,0.0,0.0,0.0,1599265.6836154447,265.90948362122305,0.0,1.0,1286903.1094663893,2588.4622650610304,,,,,,,,,,,,,,,,,,,2.0,14220.57352243519,1595.5735256887285,0.3690592175630539,6.175450102142607,2.633298476379775
4265.0,-30.2383186113972,4.998862506635338,35.05999044517249,30.636392044276022,5.015318813805506,-26.71295486887886,-40.206705721188314,1.4899550700620872,-7.240531458238536,-7.2405314583128675,40.120192119624555,35338.93095901873,15450.568436049762,15450.568436049762,50789.499395068495,87117.16321872748,87107.07265425903,15450.568436049762,102557.64109030878,102557.64109030878,102557.64109030878,130619.39654387593,126101.157804599,4518.238739276933,0.0,99104.15868511454,47325.92642124033,57531.36918208245,28061.755453567155,85593.12463564961,21222.363887689087,1595.5769612155211,0.0,0.8745346221978635,2.6542677684580287,0.0014947306463915918,1.0,1.0,-7.240531458238536,324728.5217191613,1559722.0965536786,4.803157075012312,1559722.0965536786,4.803157075012312,0.7562735668053633,0.0922681082687053,3.3829117656069854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3829117656069854,1.2847812963162024,1.2850731223437308,2.6330643007542696,5579.147294243186,14220.567035402206,6453.811031406115,0.0004784822754999897,29295.51982191075,2987.3116530018665,19290.8730619071,1967.121602372584,0.6584922602219552,0.6584922602219552,30578.771680698264,30484.863174865135,1.0038521018645896,0.8,4337.754722709971,4324.433322199387,1.0038521018645896,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.370279396618,2034.6934298245008,9.007133108010073,4.998862506635338,-0.8393360127475189,5.838198519382857,2.6332951655081853,3.5,0.7523700472880529,0.6,0.00022712880113795158,0.9974567103272011,0.00022770792836056543,199.11938923188785,0.0,0.0,0.0,0.029584315959416182,7.703091656815578e-05,0.0001500978845697958,0.0005077678997038814,0.09226810788714791,0.09226810788714791,0.09226810788714791,0.09226801685419155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.58746927365,595.6490934281311,0.0,0.09226810788714791,0.0922681082687053,0.0922681082687053,0.3690596278830035,0.3690596278830035,0.5,10.044206965724413,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,28061.755453567155,21222.363887689087,0.7562735668053633,0.593382933632436,0.4128711401698266,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529253124608017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5383354092374,260.5383354092374,-12.611664590762587,244.67405173782805,276.4026190806202,107873.25435140451,107867.98583912053,5.268512283935108,0.0,nan,276.4026190806202,3.2526190806202067,270.05690561208223,-3.093094387917745,263.71119214352524,-9.438807856474739,257.36547867496824,-15.784521325031733,251.01976520640022,-22.130234793599755,244.67405173782805,-28.475948262171926,1.0,1.0,25732.562594343566,25732.562594343566,275.9809699575023,2.8309699575023046,275.9809699575023,275.9809699575023,87107.20658195147,87107.07265425903,0.1339276924409205,0.0,8648.866644398773,8648.866644398773,0.9214416998666268,3399.82632443502,275.9809699575023,2.8309699575023046,1.0,0.002,0.12803451299770938,0.004784391705381276,0.00019747212166026497,0.0018025278890568238,0.09873606083013249,0.09873606083013249,0.0,1.071708867483867e-11,0.9999989761663698,0.9999989761663698,0.0,0.09226801380151306,9.446719224129356e-08,0.0,0.0,0.0,1599265.6657814248,265.90946854176144,0.0,1.0,1286903.1607300937,2588.4620587404393,,,,,,,,,,,,,,,,,,,2.0,14220.567035402206,1595.5769612155211,0.3690596278830035,6.175450102142607,2.6332951655081853
4266.0,-30.23824554424118,4.998857783582417,35.05999830843969,30.636476282402896,5.015318447779877,-26.712889145038996,-40.20664694309232,1.4899620474461281,-7.240545976698741,-7.240545976689632,40.12020776331275,35338.92190707795,15450.566873243917,15450.566873243917,50789.488780321866,87117.32075070066,87107.21064984007,15450.566873243917,102557.77752308399,102557.77752308399,102557.77752308399,130619.59799742211,126101.35383907573,4518.244158346378,0.0,99104.27334219644,47325.8744947262,57531.554274966926,28061.820474338117,85593.37474930505,21222.409715547525,1595.5803649117377,0.0,0.8745344803893486,2.6542663239784474,0.0014947306463915918,1.0,1.0,-7.240545976698741,324728.3344532152,1559722.7727654963,4.803161927313156,1559722.7727654963,4.803161927313156,0.7562734475817392,0.09226824085904793,3.382906712331516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382906712331516,1.2847812636756049,1.2850730896957192,2.6330604344691535,5579.139102048966,14220.560550569437,6453.811691597073,0.00047848357152849064,29295.597475667095,2987.3195714813005,19290.875035262052,1967.121803598788,0.6584905821185262,0.6584905821185262,30578.735138691714,30484.863174865135,1.003850602345373,0.8,4337.749539039968,4324.433322199387,1.003850602345373,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3689830910414,2034.6934298245008,9.007139003646015,4.998857783582417,-0.8393474984930522,5.838205282075469,2.6332918488731036,3.5,0.7523690996780296,0.6,0.00022712880113795158,0.9974491099935687,0.00022770966344279564,199.11932933734914,0.0,0.0,0.0,0.029584315959416182,7.703142985500371e-05,0.00015009737128294788,0.0005077654048164001,0.09226824049035359,0.09226824049035359,0.09226824049035359,0.09226814850611388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.67641828005,595.6490652740787,0.0,0.09226824049035359,0.09226824085904793,0.09226824085904793,0.3690600379805337,0.3690600379805337,0.5,10.044204205300812,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,28061.820474338117,21222.409715547525,0.7562734475817392,0.5933810756858169,0.4128698279578569,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529248760894953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53837196241676,260.53837196241676,-12.611628037583216,244.6741209955389,276.40262292926724,107872.86528349294,107867.60325285692,5.262030636030362,0.0,nan,276.40262292926724,3.252622929267261,270.0569225425424,-3.093077457457582,263.71122215579686,-9.438777844203116,257.36552176905565,-15.78447823094433,251.01982138229945,-22.130178617700523,244.6741209955389,-28.475879004461063,1.0,1.0,25732.562594343566,25732.562594343566,275.9809713944624,2.8309713944624377,275.9809713944624,275.9809713944624,87107.36407895685,87107.21064984007,0.1534291167772608,0.0,8648.866644398773,8648.866644398773,0.9214419983888538,3399.821245893174,275.9809713944624,2.8309713944624377,1.0,0.002,0.12803460835913727,0.004784388723915177,0.00019747226286977876,0.0018025277467382645,0.09873613143488938,0.09873613143488938,0.0,9.608043093772833e-12,0.9999989664621933,0.9999989664621933,0.0,0.09226814549633265,9.536271528291678e-08,0.0,0.0,0.0,1599265.6486108822,265.90945402330124,0.0,1.0,1286903.2100866267,2588.461860095642,,,,,,,,,,,,,,,,,,,2.0,14220.560550569437,1595.5803649117377,0.3690600379805337,6.175450102142607,2.6332918488731036
4267.0,-30.238172445720636,4.998853076891987,35.06000616990049,30.636522627342515,5.015318665058064,-26.712823334644845,-40.206584393139906,1.4899695528862005,-7.240560172689868,-7.240560172696495,40.12022343752892,35338.92579614039,15450.564907425665,15450.564907425665,50789.49070356606,87117.41170808244,87107.34975504884,15450.564907425665,102557.9146624745,102557.9146624745,102557.9146624745,130619.80002642472,126101.55046003322,4518.249566391503,0.0,99104.33044766226,47325.84453199323,57531.65101741003,28061.885363950212,85593.53638136025,21222.455473237012,1595.5837543702191,0.0,0.8745343402599927,2.65426491158274,0.0014947306463915918,1.0,1.0,-7.240560172689868,324728.1513467064,1559723.4502966194,4.803166722158717,1559723.4502966194,4.803166722158717,0.7562733293929176,0.09226837330071977,3.3829041524504904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3829041524504904,1.284781228564733,1.2850730545768725,2.6330585139616587,5579.13503272404,14220.554070394415,6453.810671005643,0.0004784839568796634,29295.636524574184,2987.323553361666,19290.871984645968,1967.12149252252,0.6584896002674024,0.6584896002674024,30578.716627290378,30484.863174865135,1.003849842721083,0.8,4337.746913103275,4324.433322199387,1.003849842721083,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.367685231252,2034.6934298245008,9.007144672509526,4.998853076891987,-0.8393588244217618,5.838211901313749,2.633288528263198,3.5,0.7523681509323422,0.6,0.00022712880113795158,0.9974415064599526,0.00022771139928200976,199.11926941713642,0.0,0.0,0.0,0.029584315959416182,7.703197608351837e-05,0.0001500968250544332,0.0005077631727462769,0.09226837294611377,0.09226837294611377,0.09226837294611377,0.09226828062691393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.7655587059,595.6490370592837,0.0,0.09226837294611377,0.09226837330071977,0.09226837330071977,0.36906044793127074,0.36906044793127074,0.5,10.044201435790505,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,28061.885363950212,21222.455473237012,0.7562733293929176,0.593379977633761,0.4128690937442815,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529244390538778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5384085346356,260.5384085346356,-12.61159146536437,244.67419028902296,276.402626780223,107872.56202271178,107867.29725114514,5.264771566634911,0.0,nan,276.402626780223,3.252626780223011,270.0569394820006,-3.0930605179993904,263.7112521837641,-9.438747816235889,257.36556488552554,-15.784435114474434,251.01987758727716,-22.130122412722812,244.67419028902296,-28.475809710977018,1.0,1.0,25732.562594343566,25732.562594343566,275.9809732820899,2.8309732820899285,275.9809732820899,275.9809732820899,87107.45173277448,87107.34975504884,0.10197772564424668,0.0,8648.866644398773,8648.866644398773,0.921442149613722,3399.818673212743,275.9809732820899,2.8309732820899285,1.0,0.002,0.12803470395281988,0.004784385802577257,0.000197472404567872,0.0018025276052846214,0.09873620228393601,0.09873620228393601,0.0,9.852493387113581e-12,0.9999989639532924,0.9999989639532924,0.0,0.09226827770637538,9.559434437820715e-08,0.0,0.0,0.0,1599265.6318217108,265.9094398273101,0.0,1.0,1286903.2583469017,2588.4616658629684,,,,,,,,,,,,,,,,,,,2.0,14220.554070394415,1595.5837543702191,0.36906044793127074,6.175450102142607,2.633288528263198
4268.0,-30.238099320720178,4.99884837430713,35.06001402039258,30.636615596618526,5.015316828883145,-26.712757705759962,-40.206521878112085,1.4899752124034882,-7.240575546640855,-7.240575546638815,40.12023884472885,35338.897162338355,15450.564421413079,15450.564421413079,50789.461583751436,87117.58748742074,87107.48262447104,15450.564421413079,102558.04704588412,102558.04704588412,102558.04704588412,130619.99717357592,126101.7422431309,4518.254930445021,0.0,99104.46057587695,47325.77024562802,57531.878144721035,28061.9501276918,85593.82827241284,21222.50105226994,1595.5871672091375,0.0,0.8745341946012961,2.654263381989499,0.0014947306463915918,1.0,1.0,-7.240575546640855,324727.9530464206,1559724.116286205,4.803171706204298,1559724.116286205,4.803171706204298,0.7562732082303636,0.09226850592878985,3.382898461767961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382898461767961,1.2847812020891933,1.2850730280953189,2.6330541389203095,5579.1257625364115,14220.547593283301,6453.811774347462,0.00047848549172150294,29295.724271926043,2987.3325011014,19290.875282608504,1967.1218288211066,0.6584877405162793,0.6584877405162793,30578.6754759506,30484.863174865135,1.0038481540564017,0.8,4337.741075575845,4324.433322199387,1.0038481540564017,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.366386223375,2034.6934298245008,9.007151210086208,4.99884837430713,-0.8393707119363318,5.838219086243462,2.6332852047175557,3.5,0.752367201347873,0.6,0.00022712880113795158,0.9974339002345199,0.00022771313576222776,199.11920947525368,0.0,0.0,0.0,0.029584315959416182,7.703252201062616e-05,0.00015009627912732543,0.0005077604717769237,0.09226850554039856,0.09226850554039856,0.09226850554039856,0.09226840944204656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.85395519016,595.6490090732741,0.0,0.09226850554039856,0.09226850592878985,0.09226850592878985,0.36906085781928466,0.36906085781928466,0.5,10.04419855277653,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,28061.9501276918,21222.50105226994,0.7562732082303636,0.5933776138871574,0.4128673512518682,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529240018309233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53844493816297,260.53844493816297,-12.61155506183701,244.67425959768028,276.40263027862034,107872.13905450019,107866.89856708699,5.240487413214489,0.0,nan,276.40263027862034,3.2526302786203587,270.05695614245064,-3.0930438575493326,263.7112820062659,-9.438717993734087,257.36560787007903,-15.784392129920946,251.01993373388174,-22.130066266118234,244.67425959768028,-28.4757404023197,1.0,1.0,25732.562594343566,25732.562594343566,275.98097327078733,2.8309732707873536,275.98097327078733,275.98097327078733,87107.62826487083,87107.48262447104,0.14564039978722576,0.0,8648.866644398773,8648.866644398773,0.9214424857903395,3399.812954076801,275.98097327078733,2.8309732707873536,1.0,0.002,0.12803480358811456,0.004784382656085427,0.00019747255202323135,0.0018025274585931636,0.09873627601161568,0.09873627601161568,0.0,1.0616394915952121e-11,0.999998920150732,0.999998920150732,0.0,0.09226840629271127,9.963607858704455e-08,0.0,0.0,0.0,1599265.6136393985,265.9094244533591,0.0,1.0,1286903.3106117274,2588.4614555132453,,,,,,,,,,,,,,,,,,,2.0,14220.547593283301,1595.5871672091375,0.36906085781928466,6.175450102142607,2.6332852047175557
4269.0,-30.23802611413917,4.9988436888695285,35.06002186049972,30.63669253550472,5.015317646523632,-26.71269173807516,-40.206463100016094,1.4899832693796615,-7.240589673538977,-7.240589673598239,40.12025424543569,35338.8940231419,15450.562355134101,15450.562355134101,50789.456378275994,87117.72986098693,87107.61820962586,15450.562355134101,102558.18056475995,102558.18056475995,102558.18056475995,130620.19437705357,126101.93415955472,4518.260217498856,0.0,99104.56231573153,47325.72647421439,57532.03982390793,28062.013812293615,85594.05363620154,21222.54595106011,1595.5904975018925,0.0,0.874534055920893,2.6542619764692468,0.0014947306463915918,1.0,1.0,-7.240589673538977,324727.7708312727,1559724.7819959484,4.803176451472564,1559724.7819959484,4.803176451472564,0.7562730919105591,0.09226863774397916,3.3828939410643684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3828939410643684,1.284781164398208,1.2850729903957725,2.6330506975084096,5579.118470597553,14220.541119139287,6453.8120715106725,0.0004784865896556213,29295.79349583452,2987.33955997558,19290.876170849224,1967.121919396453,0.6584862148755976,0.6584862148755976,30578.642785132804,30484.863174865135,1.0038468125736444,0.8,4337.736438216609,4324.433322199387,1.0038468125736444,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3650846328972,2034.6934298245008,9.007156839991676,4.9988436888695285,-0.839381999840568,5.8382256887100965,2.633281874565944,3.5,0.752366249875984,0.6,0.00022712880113795158,0.9974262855860021,0.0002277148741919411,199.11914946653403,0.0,0.0,0.0,0.029584315959416182,7.703303530736485e-05,0.0001500957658305867,0.000507758056807708,0.09226863739367047,0.09226863739367047,0.09226863739367047,0.09226853853281734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.94272265723,595.6489809663193,0.0,0.09226863739367047,0.09226863774397916,0.09226863774397916,0.36906126722582666,0.36906126722582666,0.5,10.0441955862932,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,28062.013812293615,21222.54595106011,0.7562730919105591,0.5933759907451663,0.4128662275225566,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452923564449848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5384814523415,260.5384814523415,-12.611518547658477,244.6743289569698,276.4026339476882,107871.78137088785,107866.52495457386,5.256416313961312,0.0,nan,276.4026339476882,3.252633947688196,270.0569729495625,-3.093027050437456,263.7113119514231,-9.438688048576864,257.36565095327836,-15.784349046721616,251.0199899551272,-22.13001004487279,244.6743289569698,-28.47567104303019,1.0,1.0,25732.562594343566,25732.562594343566,275.98097482046626,2.830974820466281,275.98097482046626,275.98097482046626,87107.77327958825,87107.61820962586,0.15506996239128057,0.0,8648.866644398773,8648.866644398773,0.9214427528503253,3399.80841076969,275.98097482046626,2.830974820466281,1.0,0.002,0.1280349057594708,0.004784379716422351,0.00019747270389421778,0.0018025273055659865,0.09873635194710889,0.09873635194710889,0.0,9.460204321298793e-12,0.9999988926625957,0.9999988926625957,0.0,0.09226853557146533,1.0217251382019612e-07,0.0,0.0,0.0,1599265.5969319358,265.909410326461,0.0,1.0,1286903.3586371068,2588.461262225994,,,,,,,,,,,,,,,,,,,2.0,14220.541119139287,1595.5904975018925,0.36906126722582666,6.175450102142607,2.633281874565944
4270.0,-30.237952841991095,4.998839014993449,35.06002970243638,30.636748624406778,5.015316206179218,-26.71262593717386,-40.20640055006368,1.4899892999637883,-7.240604339701008,-7.24060433977564,40.12026997850318,35338.89106483217,15450.56097291736,15450.56097291736,50789.45203774953,87117.84125611998,87107.75731086225,15450.56097291736,102558.3182837796,102558.3182837796,102558.3182837796,130620.39772055563,126102.13217200829,4518.265548547335,0.0,99104.63671325521,47325.68651721334,57532.166884490965,28062.079436776028,85594.246321267,21222.592198246544,1595.5939341289616,0.0,0.8745339129407047,2.6542605172969,0.0014947306463915918,1.0,1.0,-7.240604339701008,324727.58166053816,1559725.4620715375,4.803181343868825,1559725.4620715375,4.803181343868825,0.7562729713619807,0.09226877029081655,3.382890668751615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382890668751615,1.2847811361867998,1.2850729621779564,2.6330482083446176,5579.113196358169,14220.534649067102,6453.811546859885,0.0004784872420539484,29295.843826317832,2987.344692256564,19290.874602632914,1967.1217594828931,0.65848503006092,0.65848503006092,30578.61912186834,30484.863174865135,1.0038458415409177,0.8,4337.733081461855,4324.433322199387,1.0038458415409177,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3637820001886,2034.6934298245008,9.007162874163834,4.998839014993449,-0.8393935405917476,5.838232555585197,2.6332785417494464,3.5,0.752365297642699,0.6,0.00022712880113795158,0.9974186641802599,0.0002277166141909125,199.11908940410413,0.0,0.0,0.0,0.029584315959416182,7.70335815464049e-05,0.00015009521959154668,0.0005077557177804679,0.09226876991506727,0.09226876991506727,0.09226876991506727,0.09226867145361715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.0330441315,595.6489523703864,0.0,0.09226876991506727,0.09226877029081655,0.09226877029081655,0.369061676270239,0.369061676270239,0.5,10.04419263081694,7.463540896424092e-11,7.463540896424092e-11,7.463540896424092e-11,7.463540896424092e-11,7.463540896424092e-11,7.463540896424092e-11,28062.079436776028,21222.592198246544,0.7562729713619807,0.5933746042592378,0.41286526353876857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529231265810805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5385178577428,260.5385178577428,-12.61148214225716,244.67439834848454,276.40263736697585,107871.44059110647,107866.19983392967,5.240757176798244,0.0,nan,276.40263736697585,3.2526373669758755,270.05698956329337,-3.0930104367066065,263.7113417596024,-9.438658240397558,257.3656939559044,-15.784306044095558,251.0200461521963,-22.129953847803677,244.67439834848454,-28.475601651515433,1.0,1.0,25732.562594343566,25732.562594343566,275.98097623746395,2.8309762374639718,275.98097623746395,275.98097623746395,87107.87856584233,87107.75731086225,0.12125498008390423,0.0,8648.866644398773,8648.866644398773,0.921442946161661,3399.805122095373,275.98097623746395,2.8309762374639718,1.0,0.002,0.128035007677656,0.00478437668504276,0.0001974728551566983,0.0018025271544197168,0.09873642757834915,0.09873642757834915,0.0,9.576415181677955e-12,0.9999988954013826,0.9999988954013826,0.0,0.09226866837086047,1.019199560879964e-07,0.0,0.0,0.0,1599265.5795866994,265.90939566029897,0.0,1.0,1286903.4084957475,2588.461061560452,,,,,,,,,,,,,,,,,,,2.0,14220.534649067102,1595.5939341289616,0.369061676270239,6.175450102142607,2.6332785417494464
4271.0,-30.237879572298848,4.998834349482013,35.06003752753004,30.636834469065093,5.015315523358717,-26.712560062730464,-40.206338035035856,1.4899960123425506,-7.24061931119428,-7.240619311209701,40.120285176867526,35338.868225401224,15450.559968426382,15450.559968426382,50789.4281938276,87118.00225008244,87107.88830515015,15450.559968426382,102558.44827357653,102558.44827357653,102558.44827357653,130620.59128026568,126102.32050905186,4518.270771213827,0.0,99104.75423916666,47325.62020956276,57532.37114400434,28062.14300668914,85594.51415069349,21222.636950905584,1595.597280116558,0.0,0.8745337703380955,2.6542590277471145,0.0014947306463915918,1.0,1.0,-7.24061931119428,324727.3885516006,1559726.1190342836,4.803186223346344,1559726.1190342836,4.803186223346344,0.7562728529266909,0.09226890214469104,3.382885497675762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382885497675762,1.2847811047859194,1.2850729307699436,2.633044247828851,5579.104804500509,14220.528182748663,6453.812296162516,0.0004784885836539128,29295.923349240573,2987.3528013379264,19290.876842348618,1967.1219878703348,0.658483319074109,0.658483319074109,30578.581727959136,30484.863174865135,1.003844307065376,0.8,4337.727776945117,4324.433322199387,1.003844307065376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.362477677823,2034.6934298245008,9.00716913741906,4.998834349482013,-0.8394052253061934,5.838239574788206,2.6332752046116115,3.5,0.7523643441747462,0.6,0.00022712880113795158,0.9974110430927657,0.00022771835414381623,199.11902934372353,0.0,0.0,0.0,0.029584315959416182,7.703412748403176e-05,0.00015009467365391981,0.0005077530947822216,0.09226890176840051,0.09226890176840051,0.09226890176840051,0.09226879811657011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.12152989296,595.6489243450928,0.0,0.09226890176840051,0.09226890214469104,0.09226890214469104,0.3690620853305322,0.3690620853305322,0.5,10.044189519814328,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,28062.14300668914,21222.636950905584,0.7562728529266909,0.5933724689927001,0.4128637048302576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529226883204025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53855424278566,260.53855424278566,-12.611445757214312,244.67446777282612,276.4026407127217,107871.04795654282,107865.8101298814,5.237826661432565,0.0,nan,276.4026407127217,3.2526407127217,270.0570061247539,-3.0929938752460657,263.7113715367853,-9.438628463214684,257.36573694880786,-15.784263051192113,251.02010236081907,-22.12989763918091,244.67446777282612,-28.475532227173858,1.0,1.0,25732.562594343566,25732.562594343566,275.9809764118627,2.830976411862707,275.9809764118627,275.9809764118627,87108.04267247331,87107.88830515015,0.15436732316447888,0.0,8648.866644398773,8648.866644398773,0.921443251641906,3399.799925164141,275.9809764118627,2.830976411862707,1.0,0.002,0.12803511485662344,0.004784373577727102,0.00019747301440961305,0.0018025269952936858,0.09873650720480652,0.09873650720480652,0.0,9.703298928243065e-12,0.9999988383882323,0.9999988383882323,0.0,0.09226879496404852,1.0718064252069534e-07,0.0,0.0,0.0,1599265.5618803527,265.9093806888057,0.0,1.0,1286903.4593923776,2588.460856717358,,,,,,,,,,,,,,,,,,,2.0,14220.528182748663,1595.597280116558,0.3690620853305322,6.175450102142607,2.6332752046116115
4272.0,-30.23780623044948,4.99882969974067,35.060045349813244,30.636909417249285,5.015316639353043,-26.712493943472754,-40.20627922201527,1.4900043512712415,-7.240633578996437,-7.240633578953599,40.120300745427805,35338.866968947266,15450.558073389368,15450.558073389368,50789.42504233663,87118.14057866516,87108.02615096413,15450.558073389368,102558.5842243535,102558.5842243535,102558.5842243535,130620.79179801296,126102.51580875985,4518.275989253101,0.0,99104.85249895522,47325.57888547983,57532.52623719488,28062.20757365946,85594.73381085433,21222.68247039413,1595.6006562533735,0.0,0.8745336302187814,2.6542576082098286,0.0014947306463915918,1.0,1.0,-7.240633578996437,324727.20451926143,1559726.7919994805,4.803191017853154,1559726.7919994805,4.803191017853154,0.7562727349474374,0.0922690340247191,3.382881120609072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382881120609072,1.2847810657759509,1.2850728917511143,2.6330409209182744,5579.097755176215,14220.521718823431,6453.812498515309,0.0004784896287780039,29295.990301046073,2987.359628522082,19290.87744719466,1967.1220495474663,0.6584818348504792,0.6584818348504792,30578.55007580682,30484.863174865135,1.0038430082057246,0.8,4337.723286925876,4324.433322199387,1.0038430082057246,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3611712963957,2034.6934298245008,9.007174892336232,4.99882969974067,-0.8394165694372466,5.838246269177916,2.6332718622073172,3.5,0.7523633892020907,0.6,0.00022712880113795158,0.9974034145628131,0.00022772009582251913,199.11896922423082,0.0,0.0,0.0,0.029584315959416182,7.703464109565727e-05,0.0001500941600422943,0.0005077507003207539,0.09226903367128964,0.09226903367128964,0.09226903367128964,0.09226892921852198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.2119091869,595.648895722283,0.0,0.09226903367128964,0.0922690340247191,0.0922690340247191,0.3690624937390914,0.3690624937390914,0.5,10.04418638733743,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,28062.20757365946,21222.68247039413,0.7562727349474374,0.5933709094133077,0.4128626306267678,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452922250074678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53859078126237,260.53859078126237,-12.611409218737606,244.6745372528424,276.4026443096559,107870.69843301932,107865.43851894984,5.259914069467177,0.0,nan,276.4026443096559,3.2526443096559206,270.0570228983087,-3.0929771016913037,263.7114014869546,-9.43859851304535,257.3657800755926,-15.784219924407353,251.0201586642201,-22.129841335779872,244.6745372528424,-28.475462747157565,1.0,1.0,25732.562594343566,25732.562594343566,275.9809780821393,2.8309780821393247,275.9809780821393,275.9809780821393,87108.18396787209,87108.02615096413,0.1578169079584768,0.0,8648.866644398773,8648.866644398773,0.9214435102160241,3399.7955262121172,275.9809780821393,2.8309780821393247,1.0,0.002,0.12803522261233272,0.00478437059565545,0.0001974731748365478,0.0018025268358075291,0.0987365874182739,0.0987365874182739,0.0,1.0644076765820021e-11,0.9999988321567442,0.9999988321567442,0.0,0.09226892626895,1.0775576910191618e-07,0.0,0.0,0.0,1599265.545006237,265.90936642100354,0.0,1.0,1286903.5078967623,2588.4606615023436,,,,,,,,,,,,,,,,,,,2.0,14220.521718823431,1595.6006562533735,0.3690624937390914,6.175450102142607,2.6332718622073172
4273.0,-30.237732826525786,4.998825061285275,35.060053176489525,30.636965087056183,5.0153152388563225,-26.712428019983495,-40.206216637138255,1.4900104309116111,-7.2406482767566445,-7.240648276718944,40.120316516823166,35338.86470985367,15450.556722734336,15450.556722734336,50789.421432588,87118.25117364943,87108.16588168847,15450.556722734336,102558.72260442282,102558.72260442282,102558.72260442282,130620.99602811082,126102.71477912623,4518.2812489845965,0.0,99104.92617168378,47325.539703119655,57532.651631737914,28062.273423688006,85594.92505542592,21222.728876000998,1595.6041045907807,0.0,0.8745334869129748,2.654256145895617,0.0014947306463915918,1.0,1.0,-7.2406482767566445,324727.0149412208,1559727.4737321753,4.8031959213941695,1559727.4737321753,4.8031959213941695,0.7562726139674203,0.09226916643056131,3.3828778783514744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3828778783514744,1.2847810373350588,1.285072863303762,2.6330384556175948,5579.092531499903,14220.51525878607,6453.811957368674,0.0004784902707913808,29296.04015737602,2987.364712452879,19290.875829671153,1967.121884605972,0.6584806590256597,0.6584806590256597,30578.526629864195,30484.863174865135,1.003842046091626,0.8,4337.719960999334,4324.433322199387,1.003842046091626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.359863734505,2034.6934298245008,9.007180970817968,4.998825061285275,-0.8394281146956946,5.838253175980969,2.633268516784482,3.5,0.7523624333669948,0.6,0.00022712880113795158,0.9973957796393158,0.00022772183898761558,199.1189090538912,0.0,0.0,0.0,0.029584315959416182,7.703518765022308e-05,0.00015009361348772851,0.0005077483647494733,0.09226916605985983,0.09226916605985983,0.09226916605985983,0.0922690626721282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.3031180737,595.6488668396846,0.0,0.09226916605985983,0.09226916643056131,0.09226916643056131,0.3690629020319203,0.3690629020319203,0.5,10.044183286221514,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,28062.273423688006,21222.728876000998,0.7562726139674203,0.5933695414733987,0.4128616817757645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529218113976268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5386272221458,260.5386272221458,-12.611372777854172,244.67460676625808,276.40264767800727,107870.35913684967,107865.1132718702,5.245864979476069,0.0,nan,276.40264767800727,3.2526476780072926,270.0570394956746,-3.09296050432539,263.71143131333207,-9.438568686667907,257.3658231309804,-15.784176869019575,251.02021494862242,-22.129785051377553,244.67460676625808,-28.475393233741897,1.0,1.0,25732.562594343566,25732.562594343566,275.9809795403317,2.8309795403317253,275.9809795403317,275.9809795403317,87108.28841704362,87108.16588168847,0.12253535514173564,0.0,8648.866644398773,8648.866644398773,0.9214437017514621,3399.7922677432316,275.9809795403317,2.8309795403317253,1.0,0.002,0.12803532941324686,0.004784367538773422,0.0001974733336170287,0.0018025266771862886,0.09873666680851435,0.09873666680851435,0.0,1.0803317442020788e-11,0.9999988425019051,0.9999988425019051,0.0,0.09226905962917695,1.0680138436397339e-07,0.0,0.0,0.0,1599265.5276236208,265.90935172324333,0.0,1.0,1286903.557862812,2588.4604604045885,,,,,,,,,,,,,,,,,,,2.0,14220.51525878607,1595.6041045907807,0.3690629020319203,6.175450102142607,2.633268516784482
4274.0,-30.237659468662123,4.99882043434376,35.06006099067624,30.63703968599441,5.0153164009016695,-26.712361881703785,-40.20615405226124,1.4900188127834575,-7.240662950950991,-7.240662951027845,40.12033181011899,35338.850596927274,15450.555338727658,15450.555338727658,50789.40593565493,87118.38878412837,87108.29896867811,15450.555338727658,102558.85430740577,102558.85430740577,102558.85430740577,130621.19148232834,126102.90506442505,4518.286417903286,0.0,99105.02381464792,47325.485623503,57532.820212383245,28062.33717492258,85595.15738730582,21222.773780139152,1595.6074519573244,0.0,0.8745333455982428,2.654254685926713,0.0014947306463915918,1.0,1.0,-7.240662950950991,324726.82566723647,1559728.1348003815,4.803200756806928,1559728.1348003815,4.803200756806928,0.7562724960451446,0.09226929809106699,3.3828735268516774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3828735268516774,1.2847809981242038,1.2850728240840006,2.633035149018171,5579.085525212506,14220.508802436992,6453.812145281259,0.00047849130700067537,29296.10670573355,2987.3714984967905,19290.876391354446,1967.121941881728,0.6584791824088702,0.6584791824088702,30578.49516258117,30484.863174865135,1.0038407548187462,0.8,4337.715497204746,4324.433322199387,1.0038407548187462,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.358554473711,2034.6934298245008,9.007187038786792,4.99882043434376,-0.8394396454886355,5.838260079832396,2.6332651670166722,3.5,0.7523614762904778,0.6,0.00022712880113795158,0.9973881495696176,0.00022772358107118055,199.11884892134398,0.0,0.0,0.0,0.029584315959416182,7.703573420837317e-05,0.0001500930669295784,0.0005077458626800477,0.09226929773202551,0.09226929773202551,0.09226929773202551,0.09226919057822516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.3925527745,595.6488385104971,0.0,0.09226929773202551,0.09226929809106699,0.09226929809106699,0.36906331042065876,0.36906331042065876,0.5,10.044180073591845,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,28062.33717492258,21222.773780139152,0.7562724960451446,0.5933677498347266,0.41286039626078425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529213723495582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53866381195047,260.53866381195047,-12.611336188049506,244.67467632233777,276.4026513015374,107870.01019692296,107864.74289378298,5.267303139968405,0.0,nan,276.4026513015374,3.252651301537412,270.0570563057142,-3.0929436942857933,263.71146130988285,-9.438538690117127,257.365866314039,-15.784133685960967,251.02027131819167,-22.129728681808302,244.67467632233777,-28.475323677662203,1.0,1.0,25732.562594343566,25732.562594343566,275.98098025381813,2.8309802538181543,275.98098025381813,275.98098025381813,87108.43213031744,87108.29896867811,0.133161639329046,0.0,8648.866644398773,8648.866644398773,0.9214439588149079,3399.787894485936,275.98098025381813,2.8309802538181543,1.0,0.002,0.12803543993467295,0.004784364471675987,0.00019747349814530272,0.0018025265131234598,0.09873674907265136,0.09873674907265136,0.0,1.1268762398902732e-11,0.9999988021918884,0.9999988021918884,0.0,0.09226918757015329,1.1052091370382529e-07,0.0,0.0,0.0,1599265.5102688726,265.909337049049,0.0,1.0,1286903.607748738,2588.460259629322,,,,,,,,,,,,,,,,,,,2.0,14220.508802436992,1595.6074519573244,0.36906331042065876,6.175450102142607,2.6332651670166722
