time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4275.0,-30.237586004961265,4.998815818121435,35.06006880919866,30.637124028895073,5.015315923195168,-26.712295812145275,-40.20609523924065,1.4900257292021053,-7.240677708714998,-7.2406777087097955,40.120347563387746,35338.842597143215,15450.554055590343,15450.554055590343,50789.39665273356,87118.54682129505,87108.43840484657,15450.554055590343,102558.99246043692,102558.99246043692,102558.99246043692,130621.39548882027,126103.10385345329,4518.291635366989,0.0,99105.13876484561,47325.43453669158,57533.00469794893,28062.40302838336,85595.40772633228,21222.820183006894,1595.610902083783,0.0,0.8745332020281069,2.654253217643896,0.0014947306463915918,1.0,1.0,-7.240677708714998,324726.6353154194,1559728.81575045,4.8032056693945835,1559728.81575045,4.8032056693945835,0.756272374876141,0.09226943039970649,3.3828684622155505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3828684622155505,1.2847809657688205,1.285072791721268,2.633031273304413,5579.077313040125,14220.502347611977,6453.812825972659,0.0004784926097931545,29296.184546276574,2987.3794360231655,19290.878425986593,1967.1221493564667,0.6584775022670447,0.6584775022670447,30578.458538338913,30484.863174865135,1.003839251928345,0.8,4337.710301869188,4324.433322199387,1.003839251928345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3572435482374,2034.6934298245008,9.007193174309675,4.998815818121435,-0.8394512131344314,5.838267031255866,2.6332618129914573,3.5,0.7523605179975592,0.6,0.00022712880113795158,0.9973805085547139,0.0002277253256804465,199.1187887020768,0.0,0.0,0.0,0.029584315959416182,7.703624782990315e-05,0.0001500925533080484,0.0005077433649992032,0.09226943001713467,0.09226943001713467,0.09226943001713467,0.0922693238993805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.4840785122,595.6488095239811,0.0,0.09226943001713467,0.09226943039970649,0.09226943039970649,0.3690637183327457,0.3690637183327457,0.5,10.044176888568083,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,28062.40302838336,21222.820183006894,0.756272374876141,0.5933659059738187,0.4128590953165317,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529209335772515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53870038415425,260.53870038415425,-12.611299615845724,244.67474591669867,276.40265485158443,107869.6211911648,107864.35642185273,5.264769312089018,0.0,nan,276.40265485158443,3.2526548515844524,270.05707306462335,-3.0929269353766244,263.7114912776533,-9.438508722346683,257.36590949067505,-15.784090509324926,251.02032770369067,-22.12967229630931,244.67474591669867,-28.47525408330131,1.0,1.0,25732.562594343566,25732.562594343566,275.9809816180368,2.8309816180368443,275.9809816180368,275.9809816180368,87108.5899488921,87108.43840484657,0.15154404552595224,0.0,8648.866644398773,8648.866644398773,0.9214442580064259,3399.7828045266283,275.9809816180368,2.8309816180368443,1.0,0.002,0.1280355495640913,0.004784361388426904,0.00019747366126400532,0.0018025263486213135,0.09873683063200266,0.09873683063200266,0.0,9.885318692087752e-12,0.9999988118367684,0.9999988118367684,0.0,0.0922693207685619,1.0963114459978139e-07,0.0,0.0,0.0,1599265.4928152838,265.909322291285,0.0,1.0,1286903.6579187661,2588.4600577106708,,,,,,,,,,,,,,,,,,,2.0,14220.502347611977,1595.610902083783,0.3690637183327457,6.175450102142607,2.6332618129914573
4276.0,-30.237512516464015,4.998811218281053,35.06007662709096,30.637204460240923,5.01531609162439,-26.7122296556518,-40.20603265436364,1.4900332297189736,-7.240691920252175,-7.240691920240741,40.120363182015645,35338.82447149078,15450.552084863737,15450.552084863737,50789.37655635452,87118.69665698674,87108.57710041796,15450.552084863737,102559.1291852817,102559.1291852817,102559.1291852817,130621.59698057282,126103.30015337405,4518.296827198784,0.0,99105.24674294367,47325.374553730486,57533.19132134798,28062.46779529113,85595.65911663912,21222.86584914377,1595.614286514011,0.0,0.8745330620271923,2.654251803706972,0.0014947306463915918,1.0,1.0,-7.240691920252175,324726.45200914424,1559729.4908815864,4.803210459853959,1559729.4908815864,4.803210459853959,0.7562722567366281,0.09226956221509149,3.382863684983179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382863684983179,1.284780930680996,1.2850727566254738,2.633027626888965,5579.069586723349,14220.495897352495,6453.813310252991,0.0004784938055840855,29296.25783707464,2987.3869096046706,19290.87987353291,1967.1222969651117,0.658475904356636,0.658475904356636,30578.423992408614,30484.863174865135,1.0038378343227172,0.8,4337.705401352782,4324.433322199387,1.0038378343227172,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3559308718825,2034.6934298245008,9.007198918192167,4.998811218281053,-0.83946251452599,5.838273732807043,2.633258454488295,3.5,0.7523595584252272,0.6,0.00022712880113795158,0.9973728650238985,0.00022772707089089417,199.11872846252015,0.0,0.0,0.0,0.029584315959416182,7.703679439500835e-05,0.00015009200674294323,0.0005077407990169531,0.09226956185759874,0.09226956185759874,0.09226956185759874,0.0922694556870543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.57495482574,595.6487807420165,0.0,0.09226956185759874,0.09226956221509149,0.09226956221509149,0.36906412632492275,0.36906412632492275,0.5,10.04417370321173,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,28062.46779529113,21222.86584914377,0.7562722567366281,0.5933639285041905,0.41285767101034204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452920494172171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53873700295117,260.53873700295117,-12.611262997048811,244.67481555253914,276.40265845333613,107869.24787200535,107863.97639544497,5.2714765603602824,0.0,nan,276.40265845333613,3.252658453336153,270.0570898731948,-3.0929101268051795,263.7115212930419,-9.438478706958051,257.36595271288104,-15.784047287118938,251.02038413271376,-22.12961586728622,244.67481555253914,-28.475184447460833,1.0,1.0,25732.562594343566,25732.562594343566,275.9809834427771,2.8309834427770966,275.9809834427771,275.9809834427771,87108.73986592471,87108.57710041796,0.1627655067568412,0.0,8648.866644398773,8648.866644398773,0.9214445402194493,3399.7780034080947,275.9809834427771,2.8309834427770966,1.0,0.002,0.12803565908114836,0.004784358407051176,0.00019747382443023888,0.0018025261855933907,0.09873691221511943,0.09873691221511943,0.0,1.002362949586999e-11,0.9999988130648367,0.9999988130648367,0.0,0.0922694526971036,1.0951798789229915e-07,0.0,0.0,0.0,1599265.4760077014,265.9093080797478,0.0,1.0,1286903.706231853,2588.459863265633,,,,,,,,,,,,,,,,,,,2.0,14220.495897352495,1595.614286514011,0.36906412632492275,6.175450102142607,2.633258454488295
4277.0,-30.237438945203184,4.998806635061448,35.06008444882277,30.63728311043235,5.015316540213093,-26.712163396659975,-40.205970069486625,1.4900409905779277,-7.240706105784739,-7.240706105772564,40.120378928494574,35338.80791884412,15450.550090713785,15450.550090713785,50789.3580095579,87118.84284903905,87108.7176001429,15450.550090713785,102559.2676908567,102559.2676908567,102559.2676908567,130621.8008059673,126103.4987580346,4518.302047932697,0.0,99105.35160071905,47325.31666681128,57533.3721487864,28062.53311511061,85595.90526389702,21222.911912781718,1595.6176968270963,0.0,0.8745329216739053,2.6542503923579517,0.0014947306463915918,1.0,1.0,-7.240706105784739,324726.2690383731,1559730.1715380796,4.803215262371538,1559730.1715380796,4.803215262371538,0.7562721378617807,0.09226969422882023,3.382859036405813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382859036405813,1.284780894375279,1.2850727203115102,2.633024083106963,5579.062077874529,14220.489450038558,6453.813706989696,0.0004784949535511614,29296.329091505846,2987.3941755345454,19290.881059405474,1967.1224178904595,0.6584743432923361,0.6584743432923361,30578.390376820775,30484.863174865135,1.0038364548944367,0.8,4337.700632810199,4324.433322199387,1.0038364548944367,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.354617119305,2034.6934298245008,9.007204654079512,4.998806635061448,-0.8394737965640617,5.83828043162551,2.6332550932333154,3.5,0.7523585980666615,0.6,0.00022712880113795158,0.9973652129481375,0.0002277288180791625,199.11866815515754,0.0,0.0,0.0,0.029584315959416182,7.70373409636987e-05,0.00015009146017425288,0.0005077382523378146,0.09226969387388322,0.09226969387388322,0.09226969387388322,0.09226958902398281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.6662549807,595.6487518285134,0.0,0.09226969387388322,0.09226969422882023,0.09226969422882023,0.3690645342854327,0.3690645342854327,0.5,10.044170558173349,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,28062.53311511061,21222.911912781718,0.7562721378617807,0.5933620054951395,0.4128562903785242,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529200546190428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53877369286164,260.53877369286164,-12.611226307138338,244.6748852391599,276.40266214653764,107868.88102479909,107863.59931095061,5.281713848482989,0.0,nan,276.40266214653764,3.2526621465376593,270.0571067650786,-3.092893234921405,263.7115513836094,-9.438448616390588,257.365996002134,-15.784003997865966,251.02044062065008,-22.1295593793499,244.6748852391599,-28.475114760840086,1.0,1.0,25732.562594343566,25732.562594343566,275.9809855021165,2.830985502116505,275.9809855021165,275.9809855021165,87108.8860619466,87108.7176001429,0.1684618036961183,0.0,8648.866644398773,8648.866644398773,0.9214448148320233,3399.7733315878418,275.9809855021165,2.830985502116505,1.0,0.002,0.12803576724485183,0.004784355436377449,0.00019747398551965282,0.0018025260248398576,0.0987369927598264,0.0987369927598264,0.0,1.035951055841644e-11,0.9999988277385553,0.9999988277385553,0.0,0.09226958606461516,1.0816420505805419e-07,0.0,0.0,0.0,1599265.4592308686,265.90929389421524,0.0,1.0,1286903.754456534,2588.4596691764427,,,,,,,,,,,,,,,,,,,2.0,14220.489450038558,1595.6176968270963,0.3690645342854327,6.175450102142607,2.6332550932333154
4278.0,-30.237365295806516,4.998802068607702,35.060092276201075,30.637360852584266,5.015317127828996,-26.712097053446982,-40.20590741476042,1.4900488843742987,-7.240720269369376,-7.240720269346317,40.12039473482871,35338.79229174982,15450.548078842065,15450.548078842065,50789.34037059189,87118.98715105178,87108.85892552894,15450.548078842065,102559.40700437101,102559.40700437101,102559.40700437101,130622.0056865855,126103.6983861883,4518.307300397202,0.0,99105.45482765915,47325.25996463333,57533.54984780646,28062.59868221449,85596.14853002096,21222.958155020842,1595.6211184462472,0.0,0.8745327812099529,2.6542489831931007,0.0014947306463915918,1.0,1.0,-7.240720269369376,324726.0863507699,1559730.854782879,4.8032200686767546,1559730.854782879,4.8032200686767546,0.7562720186876892,0.09226982637088943,3.3828544551187325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3828544551187325,1.2847808574476758,1.2850726833755193,2.633020592974163,5579.05468270193,14220.483006832268,6453.814059024376,0.00047849607672159026,29296.39928129297,2987.4013329009367,19290.88211166069,1967.1225251906299,0.6584728016039418,0.6584728016039418,30578.357247824923,30484.863174865135,1.0038350954340123,0.8,4337.69593329317,4324.433322199387,1.0038350954340123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3533023293346,2034.6934298245008,9.007210385091664,4.998802068607702,-0.8394850610377542,5.838287129645456,2.6332517293258695,3.5,0.7523576369502484,0.6,0.00022712880113795158,0.9973575528089702,0.0002277305671353901,199.11860778378247,0.0,0.0,0.0,0.029584315959416182,7.703788814598982e-05,0.00015009091299196176,0.0005077357136876959,0.09226982600888689,0.09226982600888689,0.09226982600888689,0.09226972307870036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.7575751318,595.6487229114443,0.0,0.09226982600888689,0.09226982637088943,0.09226982637088943,0.36906494237726173,0.36906494237726173,0.5,10.044167469024819,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,28062.59868221449,21222.958155020842,0.7562720186876892,0.593360113075399,0.412854934464201,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529196145711516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53881046069756,260.53881046069756,-12.611189539302416,244.6749549820858,276.40266593928436,107868.51700048924,107863.22406866212,5.292931827094566,0.0,nan,276.40266593928436,3.252665939284384,270.05712374785827,-3.092876252141707,263.7115815564277,-9.438418443572289,257.3660393649897,-15.78396063501026,251.02049717353944,-22.129502826460538,244.6749549820858,-28.47504501791417,1.0,1.0,25732.562594343566,25732.562594343566,275.98098767887865,2.830987678878671,275.98098767887865,275.98098767887865,87109.03040184006,87108.85892552894,0.171476311123115,0.0,8648.866644398773,8648.866644398773,0.921445085469254,3399.768727394326,275.98098767887865,2.830987678878671,1.0,0.002,0.12803587353723572,0.0047843524741897,0.00019747414373173065,0.0018025258657999828,0.09873707186586532,0.09873707186586532,0.0,9.531713526106378e-12,0.9999988480106138,0.9999988480106138,0.0,0.09226972007702879,1.0629386064731632e-07,0.0,0.0,0.0,1599265.4424799923,265.9092797306306,0.0,1.0,1286903.802606599,2588.459475387573,,,,,,,,,,,,,,,,,,,2.0,14220.483006832268,1595.6211184462472,0.36906494237726173,6.175450102142607,2.6332517293258695
4279.0,-30.237291571460613,4.998797518799466,35.060100110237606,30.63743800101804,5.015317793362729,-26.712030634978753,-40.20584860173983,1.4900568557887626,-7.240734436320736,-7.240734436336099,40.12041058167229,35338.790469767,15450.546081427698,15450.546081427698,50789.3365511947,87119.1303338346,87109.00077825329,15450.546081427698,102559.546859681,102559.546859681,102559.546859681,130622.21123141122,126103.89864401703,4518.312587394188,0.0,99105.55707918016,47325.21721139913,57533.710964201135,28062.664371730218,85596.37533593136,21223.004485916175,1595.6245457570676,0.0,0.8745326405695779,2.6542475736939464,0.0014947306463915918,1.0,1.0,-7.240734436320736,324725.9036198289,1559731.539778353,4.803224881019656,1559731.539778353,4.803224881019656,0.756271899374452,0.09226995861616005,3.3828499141118087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3828499141118087,1.2847808201569733,1.2850726460763466,2.633017134937067,5579.047355536277,14220.476567643675,6453.814384958903,0.00047849718517986356,29296.468834089857,2987.408425312401,19290.8830859008,1967.1226245354737,0.6584712715770581,0.6584712715770581,30578.324410101042,30484.863174865135,1.003833747926403,0.8,4337.691275094557,4324.433322199387,1.003833747926403,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3519865299033,2034.6934298245008,9.00721612984144,4.998797518799466,-0.839496320068494,5.83829383886796,2.6332483628374255,3.5,0.7523566750964072,0.6,0.00022712880113795158,0.9973498849380212,0.00022773231798394014,199.11854735100724,0.0,0.0,0.0,0.029584315959416182,7.703840178079723e-05,0.00015009039935715436,0.0005077332945743567,0.09226995826265695,0.09226995826265695,0.09226995826265695,0.09226985743205568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.8487759631,595.6486940351585,0.0,0.09226995826265695,0.09226995861616005,0.09226995861616005,0.36906535066322976,0.36906535066322976,0.5,10.044164445262155,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,28062.664371730218,21223.004485916175,0.756271899374452,0.5933584962198104,0.41285381923097164,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452919174056177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.538847306188,260.538847306188,-12.61115269381196,244.67502478473526,276.40266982761693,107868.15425071146,107862.85013996421,5.304110747266938,0.0,nan,276.40266982761693,3.2526698276169554,270.05714081905376,-3.0928591809462205,263.7116118104874,-9.43838818951258,257.36608280191024,-15.783917198089739,251.02055379332435,-22.129446206675624,244.67502478473526,-28.47497521526472,1.0,1.0,25732.562594343566,25732.562594343566,275.9809899131967,2.8309899131967313,275.9809899131967,275.9809899131967,87109.17351317314,87109.00077825329,0.17273491984815337,0.0,8648.866644398773,8648.866644398773,0.9214453537267577,3399.764163682368,275.9809899131967,2.8309899131967313,1.0,0.002,0.1280359776370626,0.00478434952553813,0.00019747429856078195,0.0018025257120867946,0.09873714928039097,0.09873714928039097,0.0,1.0647576570432804e-11,0.999998871789968,0.999998871789968,0.0,0.0922698545162671,1.040998929586566e-07,0.0,0.0,0.0,1599265.4257251297,265.90926556367924,0.0,1.0,1286903.850768103,2588.4592815526876,,,,,,,,,,,,,,,,,,,2.0,14220.476567643675,1595.6245457570676,0.36906535066322976,6.175450102142607,2.6332483628374255
4280.0,-30.237217839073686,4.998792985693703,35.06010795096406,30.63748060902583,5.015318494403704,-26.711964205727536,-40.205785947013624,1.4900648599753201,-7.240748589686689,-7.240748589683712,40.120426442752326,35338.79902421322,15450.54407697401,15450.54407697401,50789.34310118723,87119.21383341793,87109.142767188,15450.54407697401,102559.686844162,102559.686844162,102559.686844162,130622.41697865244,126104.09907015173,4518.317908500708,0.0,99105.60763541536,47325.19282253103,57533.794236538146,28062.730134490448,85596.52437102859,21223.05086975869,1595.6279763324974,0.0,0.8745324999493949,2.6542461655469936,0.0014947306463915918,1.0,1.0,-7.240748589686689,324725.7210641964,1559732.2253900687,4.803229692672601,1559732.2253900687,4.803229692672601,0.7562717799746268,0.09227009095955856,3.3828476248421735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3828476248421735,1.284780782712963,1.285072608623831,2.633015429837688,5579.043742635299,14220.470132411543,6453.813196657071,0.00047849747321014764,29296.503604722406,2987.411970930176,19290.879533987107,1967.1222623410754,0.6584703688285022,0.6584703688285022,30578.30785553053,30484.863174865135,1.0038330686038863,0.8,4337.688926744297,4324.433322199387,1.0038330686038863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.350669717741,2034.6934298245008,9.007221875814103,4.998792985693703,-0.8395075654949693,5.838300551188672,2.6332449937596203,3.5,0.7523557125027487,0.6,0.00022712880113795158,0.9973422162943475,0.00022773406903585703,199.1184869116773,0.0,0.0,0.0,0.029584315959416182,7.703894897005472e-05,0.00015008985216789685,0.0005077310999190829,0.09227009059742239,0.09227009059742239,0.09227009059742239,0.0922699920230715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.9397295264,595.6486652399713,0.0,0.09227009059742239,0.09227009095955856,0.09227009095955856,0.3690657591819435,0.3690657591819435,0.5,10.044161487073147,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,28062.730134490448,21223.05086975869,0.7562717799746268,0.5933575396243266,0.4128532003359492,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452918733093181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5388842191752,260.5388842191752,-12.611115780824775,244.6750946379611,276.40267380036425,107867.86265295158,107862.54882595604,5.313826995559072,0.0,nan,276.40267380036425,3.2526738003642777,270.0571579678985,-3.092842032101487,263.711642135426,-9.438357864573959,257.36612630294616,-15.78387369705382,251.0206104704551,-22.12938952954488,244.6750946379611,-28.474905362038868,1.0,1.0,25732.562594343566,25732.562594343566,275.98099217690583,2.830992176905852,275.98099217690583,275.98099217690583,87109.2537350358,87109.142767188,0.11096784780966118,0.0,8648.866644398773,8648.866644398773,0.9214454889640369,3399.7618629663843,275.98099217690583,2.830992176905852,1.0,0.002,0.1280360795449282,0.0047843465825896415,0.00019747445001457996,0.001802525559603805,0.09873722500728999,0.09873722500728999,0.0,9.618385081455738e-12,0.9999988955341428,0.9999988955341428,0.0,0.09226998905039345,1.0190916510701819e-07,0.0,0.0,0.0,1599265.4089863333,265.9092514103133,0.0,1.0,1286903.8988834182,2588.459087903713,,,,,,,,,,,,,,,,,,,2.0,14220.470132411543,1595.6279763324974,0.3690657591819435,6.175450102142607,2.6332449937596203
4281.0,-30.2371441308819,4.998788459130973,35.0601157878352,30.637562367506348,5.015318389643462,-26.7118978788274,-40.20572332721201,1.4900721363561058,-7.240763715256207,-7.2407637152591855,40.120442013685725,35338.78052996362,15450.543297353468,15450.543297353468,50789.32382731709,87119.36658235571,87109.27860304913,15450.543297353468,102559.82190040259,102559.82190040259,102559.82190040259,130622.61732886132,126104.2941174222,4518.323211439112,0.0,99105.71801157684,47325.131954992794,57533.98450731561,28062.79542845874,85596.77993577435,21223.096846148677,1595.631408484004,0.0,0.8745323550370646,2.6542446606741943,0.0014947306463915918,1.0,1.0,-7.240763715256207,324725.5259687918,1559732.8984600268,4.803234651192549,1559732.8984600268,4.803234651192549,0.756271658689645,0.09227022340665039,3.3828427491915676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3828427491915676,1.2847807486736689,1.2850725745768055,2.633011704669309,5579.035849450512,14220.46369979798,6453.813756306257,0.0004784987072572409,29296.578457648127,2987.4196038043706,19290.881206815975,1967.1224329221473,0.6584687435327425,0.6584687435327425,30578.27259785812,30484.863174865135,1.0038316217934318,0.8,4337.683925263642,4324.433322199387,1.0038316217934318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3493519104059,2034.6934298245008,9.007228341064174,4.998788459130973,-0.8395192728655632,5.838307731996536,2.6332416221373807,3.5,0.7523547491821088,0.6,0.00022712880113795158,0.9973345502306965,0.00022773581952556814,199.1184264922172,0.0,0.0,0.0,0.029584315959416182,7.703949585789208e-05,0.00015008930528005948,0.0005077285180978488,0.09227022301936533,0.09227022301936533,0.09227022301936533,0.09227012288960938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.0295010584,595.6486368148786,0.0,0.09227022301936533,0.09227022340665039,0.09227022340665039,0.36906616793477864,0.36906616793477864,0.5,10.044158483057894,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,28062.79542845874,21223.096846148677,0.756271658689645,0.5933555428770303,0.4128517516252281,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452918292082357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5389211119297,260.5389211119297,-12.611078888070267,244.6751645210631,276.4026777027716,107867.47988069423,107862.16896603645,5.3109146577916695,0.0,nan,276.4026777027716,3.2526777027716207,270.05717506644464,-3.0928249335553346,263.71167243011206,-9.438327569887917,257.36616979376856,-15.783830206231414,251.0206671574181,-22.129332842581874,244.6751645210631,-28.474835478936882,1.0,1.0,25732.562594343566,25732.562594343566,275.98099275695597,2.830992756955993,275.98099275695597,275.98099275695597,87109.4097213227,87109.27860304913,0.13111827358079609,0.0,8648.866644398773,8648.866644398773,0.9214457769901093,3399.7569629375253,275.98099275695597,2.830992756955993,1.0,0.002,0.1280361831839552,0.004784343464481976,0.00019747460374533663,0.001802525406816094,0.09873730187266831,0.09873730187266831,0.0,1.0561430636296665e-11,0.9999988767793575,0.9999988767793575,0.0,0.09227011976683078,1.036398196180707e-07,0.0,0.0,0.0,1599265.3910977342,265.90923628474377,0.0,1.0,1286903.9503038009,2588.4588809529096,,,,,,,,,,,,,,,,,,,2.0,14220.46369979798,1595.631408484004,0.36906616793477864,6.175450102142607,2.6332416221373807
4282.0,-30.237070290390758,4.998783942391337,35.0601236192608,30.637620866205566,5.015316422266709,-26.711831619128795,-40.2056607074104,1.4900777495677127,-7.240778530918192,-7.240778530928107,40.12045753010364,35338.777396917816,15450.542115454404,15450.542115454404,50789.31951237222,87119.48335171887,87109.4144395361,15450.542115454404,102559.95655499051,102559.95655499051,102559.95655499051,130622.81676505844,126104.48829204598,4518.328473012451,0.0,99105.79677618378,47325.09081649662,57534.11773298573,28062.860210067924,85596.97794305366,21223.142478906313,1595.6348083801815,0.0,0.8745322120645799,2.6542431866353704,0.0014947306463915918,1.0,1.0,-7.240778530918192,324725.3348707835,1559733.5691747204,4.803239543337074,1559733.5691747204,4.803239543337074,0.7562715389678002,0.092270355522141,3.3828392976765325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3828392976765325,1.2847807224147691,1.2850725483119412,2.6330090720215846,5579.030271185893,14220.457269157452,6453.813372002732,0.00047849942993191447,29296.631632561897,2987.42502613654,19290.88005810702,1967.1223157864329,0.658467509168053,0.658467509168053,30578.247638642173,30484.863174865135,1.0038305975838566,0.8,4337.680384671561,4324.433322199387,1.0038305975838566,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.348031920904,2034.6934298245008,9.007234583265515,4.998783942391337,-0.8395308307967664,5.838314773188103,2.63323824493378,3.5,0.7523537842667942,0.6,0.00022712880113795158,0.997326870470898,0.00022773757316967748,199.11836596434642,0.0,0.0,0.0,0.029584315959416182,7.704004274931844e-05,0.00015008875838863313,0.0005077261500165465,0.092270355150791,0.092270355150791,0.092270355150791,0.09227025316721565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.1192754576,595.6486083861793,0.0,0.092270355150791,0.092270355522141,0.092270355522141,0.3690665764756991,0.3690665764756991,0.5,10.044155423766927,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,28062.860210067924,21223.142478906313,0.7562715389678002,0.5933541198868209,0.412850759993281,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529178512165177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5389578308305,260.5389578308305,-12.61104216916948,244.6752344345262,276.4026812271095,107867.12535731321,107861.83946990494,5.2858874082875715,0.0,nan,276.4026812271095,3.2526812271095196,270.05719186860733,-3.092808131392644,263.7117025101005,-9.438297489899469,257.3662131515823,-15.783786848417662,251.02072379305716,-22.12927620694282,244.6752344345262,-28.474765565473774,1.0,1.0,25732.562594343566,25732.562594343566,275.980993646985,2.830993646985007,275.980993646985,275.980993646985,87109.52058904238,87109.4144395361,0.10614950627496,0.0,8648.866644398773,8648.866644398773,0.9214459808861089,3399.753494164915,275.980993646985,2.830993646985007,1.0,0.002,0.12803628860553423,0.0047843403918459305,0.0001974747603506711,0.0018025252502201967,0.09873738017533555,0.09873738017533555,0.0,1.0570867965686848e-11,0.9999988574637673,0.9999988574637673,0.0,0.0922702500999166,1.0542222439133206e-07,0.0,0.0,0.0,1599265.373575651,265.9092214690818,0.0,1.0,1286904.0006706263,2588.458678242358,,,,,,,,,,,,,,,,,,,2.0,14220.457269157452,1595.6348083801815,0.3690665764756991,6.175450102142607,2.63323824493378
4283.0,-30.236996454745874,4.998779432975608,35.06013142976342,30.63770824754613,5.015315356536599,-26.711765273617416,-40.20559812253339,1.490084173942315,-7.240793594030208,-7.240793594039934,40.120472589647875,35338.755034555135,15450.541235890401,15450.541235890401,50789.296270445535,87119.64790127444,87109.54338623189,15450.541235890401,102560.08462212229,102560.08462212229,102560.08462212229,130623.00791169002,126104.6742975044,4518.33361418561,0.0,99105.91712691911,47325.02425521591,57534.32541300356,28062.923289567734,85597.24870257129,21223.18687248512,1595.6381333345041,0.0,0.8745320694898172,2.6542416879779154,0.0014947306463915918,1.0,1.0,-7.240793594030208,324725.1405811609,1559734.2201385756,4.803244421873582,1559734.2201385756,4.803244421873582,0.7562714209597239,0.09227048700216466,3.3828340111934847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3828340111934847,1.2847806923612077,1.2850725182515534,2.63300501891604,5579.021683141603,14220.450843624261,6453.814218150738,0.0004785008180761574,29296.712992416065,2987.4333225327778,19290.882587300035,1967.1225736923452,0.6584657668692661,0.6584657668692661,30578.209410065807,30484.863174865135,1.0038290288621499,0.8,4337.674961753029,4324.433322199387,1.0038290288621499,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3467101402387,2034.6934298245008,9.00724101113485,4.998779432975608,-0.8395425058227586,5.838321938798367,2.6332348631492084,3.5,0.752352818042631,0.6,0.00022712880113795158,0.9973191912789153,0.00022773932671113273,199.11830544048502,0.0,0.0,0.0,0.029584315959416182,7.704058933931691e-05,0.00015008821179863466,0.0005077235075516326,0.09227048663187691,0.09227048663187691,0.09227048663187691,0.09227037829705738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.2077595289,595.6485803546017,0.0,0.09227048663187691,0.09227048700216466,0.09227048700216466,0.36906698476638067,0.36906698476638067,0.5,10.044152173880324,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,28062.923289567734,21223.18687248512,0.7562714209597239,0.5933519714742871,0.4128491928210022,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452917409559633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5389944890151,260.5389944890151,-12.611005510984853,244.6753043801936,276.40268459781106,107866.72324214329,107861.44609529969,5.2771468435982465,0.0,nan,276.40268459781106,3.2526845978110828,270.0572085543028,-3.0927914456971735,263.71173251078824,-9.43826748921174,257.36625646726304,-15.783743532736935,251.02078042373176,-22.129219576268213,244.6753043801936,-28.47469561980637,1.0,1.0,25732.562594343566,25732.562594343566,275.98099349295904,2.8309934929590668,275.98099349295904,275.98099349295904,87109.68820366713,87109.54338623189,0.14481743524083868,0.0,8648.866644398773,8648.866644398773,0.9214462931814277,3399.748181249452,275.98099349295904,2.8309934929590668,1.0,0.002,0.12803640045094353,0.004784337248755609,0.00019747492676364545,0.0018025250837988796,0.09873746338182272,0.09873746338182272,0.0,1.0562525246810006e-11,0.999998787845153,0.999998787845153,0.0,0.0922703751560466,1.1184611805954852e-07,0.0,0.0,0.0,1599265.3557609126,265.90920640596977,0.0,1.0,1286904.051878673,2588.4584721461897,,,,,,,,,,,,,,,,,,,2.0,14220.450843624261,1595.6381333345041,0.36906698476638067,6.175450102142607,2.6332348631492084
4284.0,-30.236909866386473,4.99877493638064,35.06013923222053,30.63777551231908,5.015316214914407,-26.711687258305535,-40.205526212789096,1.4900936056436431,-7.240808138916805,-7.240808138961869,40.120487978110916,35338.75906877128,15450.539696011594,15450.539696011594,50789.29876478287,87119.77533838355,87109.67822694899,15450.539696011594,102560.21792296058,102560.21792296058,102560.21792296058,130623.20530787481,126104.86657943099,4518.338728443814,0.0,99106.00187961545,47324.98560595774,57534.462526286334,28062.98738491423,85597.44991120056,21223.232031638054,1595.6414941178634,0.0,0.8745319285246793,2.6542402408803487,0.0014947306463915918,1.0,1.0,-7.240808138916805,324724.9529758935,1559734.8853225468,4.803249245333901,1559734.8853225468,4.803249245333901,0.7562713028566227,0.09227061851483911,3.3828301915583108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3828301915583108,1.2847806482392166,1.2850724741195403,2.6330021363525806,5579.015575335531,14220.444420455333,6453.8140530436585,0.0004785016583499065,29296.77112582526,2987.439250490765,19290.882093783926,1967.1225233677073,0.6584644434341405,0.6584644434341405,30578.18178881876,30484.863174865135,1.0038278954158575,0.8,4337.671043538259,4324.433322199387,1.0038278954158575,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3453862801327,2034.6934298245008,9.00724706498751,4.99877493638064,-0.8395539303238921,5.838328866704532,2.6332314760461157,3.5,0.7523518502988902,0.6,0.00022712880113795158,0.9973101858366601,0.00022774138313588912,199.1182344631351,0.0,0.0,0.0,0.029584315959416182,7.704121737321118e-05,0.0001500875837647404,0.0005077208097374009,0.09227061814871237,0.09227061814871237,0.09227061814871237,0.09227050746073512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.2981781327,595.6485517101536,0.0,0.09227061814871237,0.09227061851483911,0.09227061851483911,0.36906739226372837,0.36906739226372837,0.5,10.044148852611944,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,28062.98738491423,21223.232031638054,0.7562713028566227,0.5933506058588436,0.4128482694920465,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529169679320038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53903243177837,260.53903243177837,-12.61096756822161,244.675376572441,276.4026882910905,107866.43159739017,107860.96952841182,5.462068978335742,0.0,nan,276.4026882910905,3.2526882910905215,270.05722594737546,-3.09277405262452,263.71176360365456,-9.438236396345417,257.36630125992286,-15.783698740077114,251.02083891618585,-22.129161083814125,244.675376572441,-28.47462342755898,1.0,1.0,25732.562594343566,25732.562594343566,275.98099453860203,2.830994538602056,275.98099453860203,275.98099453860203,87109.8186208852,87109.67822694899,0.1403939362062374,0.0,8648.866644398773,8648.866644398773,0.9214465188235607,3399.7443425161023,275.98099453860203,2.830994538602056,1.0,0.002,0.12803651458630622,0.004784334187321951,0.00019747509691800272,0.0018025249131270698,0.09873754845900136,0.09873754845900136,0.0,1.004507241275654e-11,0.9999987630240919,0.9999987630240919,0.0,0.09227050437830699,1.1413653213273772e-07,0.0,0.0,0.0,1599265.3385590636,265.9091918610832,0.0,1.0,1286904.1013249694,2588.4582731405203,,,,,,,,,,,,,,,,,,,2.0,14220.444420455333,1595.6414941178634,0.36906739226372837,6.175450102142607,2.6332314760461157
4285.0,-30.236835930477653,4.998770448483189,35.06014703575566,30.63786526853221,5.015314323659804,-26.71162090506503,-40.20546736484391,1.4900992967857254,-7.2408230833542575,-7.240823083340573,40.12050361416677,35338.748150014966,15450.538656012617,15450.538656012617,50789.28680602758,87119.94577395644,87109.81573551333,15450.538656012617,102560.35439152595,102560.35439152595,102560.35439152595,130623.4072783273,126105.06340951141,4518.343868815895,0.0,99106.1271036698,47324.92947475914,57534.66403212296,28063.052886801357,85597.71691892431,21223.27816861627,1595.6449320562901,0.0,0.8745317843684979,2.654238754031343,0.0014947306463915918,1.0,1.0,-7.2408230833542575,324724.76021715574,1559735.5612080458,4.803254177984431,1559735.5612080458,4.803254177984431,0.7562711816930661,0.09227075052649988,3.382824707785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382824707785,1.2847806216157585,1.285072447490035,2.6329979226575753,5579.006647021444,14220.438255226974,6453.8151457512095,0.00047850314231779017,29296.85563534929,2987.4478680639454,19290.885359959917,1967.1228564249686,0.658462655517329,0.658462655517329,30578.142133539634,30484.863174865135,1.0038262681498378,0.8,4337.665418234663,4324.433322199387,1.0038262681498378,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3440609934742,2034.6934298245008,9.007253417756981,4.998770448483189,-0.839565543124726,5.838335991607915,2.6332280852949266,3.5,0.7523508815128361,0.6,0.00022712880113795158,0.9973024963556463,0.00022774313908561158,199.1181738571664,0.0,0.0,0.0,0.029584315959416182,7.704173133356289e-05,0.0001500870698043887,0.0005077182480533382,0.09227075014917553,0.09227075014917553,0.09227075014917553,0.09227063936718394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.389802119,595.6485226859236,0.0,0.09227075014917553,0.09227075052649988,0.09227075052649988,0.3690677994439178,0.3690677994439178,0.5,10.044145529644311,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,28063.052886801357,21223.27816861627,0.7562711816930661,0.5933486152923182,0.4128468541221352,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529164500278573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5390700253713,260.5390700253713,-12.610929974628675,244.6754483923795,276.4026916583374,107865.99959800686,107860.58779397512,5.411804031758215,0.0,nan,276.4026916583374,3.252691658337426,270.0572430051609,-3.0927569948390783,263.7117943519784,-9.438205648021551,257.3663456987859,-15.783654301214085,251.0208970455856,-22.12910295441438,244.6754483923795,-28.47455160762047,1.0,1.0,25732.562594343566,25732.562594343566,275.98099549325036,2.8309954932503842,275.98099549325036,275.98099549325036,87109.986222173,87109.81573551333,0.1704866596701322,0.0,8648.866644398773,8648.866644398773,0.9214468427731854,3399.7388313239253,275.98099549325036,2.8309954932503842,1.0,0.002,0.12803662886190237,0.004784331058130441,0.0001974752671270976,0.0018025247439225817,0.09873763356354881,0.09873763356354881,0.0,1.1049679400632062e-11,0.9999987615133935,0.9999987615133935,0.0,0.09227063625041118,1.1427608869801998e-07,0.0,0.0,0.0,1599265.3208846715,265.9091769166457,0.0,1.0,1286904.1521295682,2588.458068668156,,,,,,,,,,,,,,,,,,,2.0,14220.438255226974,1595.6449320562901,0.3690677994439178,6.175450102142607,2.6332280852949266
4286.0,-30.23676200914797,4.998765981055836,35.06015483400745,30.637936933804326,5.015315853492815,-26.71155422288135,-40.205404710117705,1.4901080661939161,-7.240836894433414,-7.240836894439647,40.120519068316746,35338.73790606063,15450.536190785147,15450.536190785147,50789.27409684578,87120.07753048633,87109.95308970353,15450.536190785147,102560.48928048868,102560.48928048868,102560.48928048868,130623.60594649013,126105.256995459,4518.3489510311365,0.0,99106.21958331212,47324.879955376455,57534.8218088174,28063.116666001464,85597.93847481886,21223.32315547699,1595.6482595891416,0.0,0.8745316472392263,2.6542373799427885,0.0014947306463915918,1.0,1.0,-7.240836894433414,324724.5820769628,1559736.2292309774,4.80325887019328,1559736.2292309774,4.80325887019328,0.7562710659714108,0.09227088165624273,3.382820569930606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382820569930606,1.2847805805920138,1.2850724064569723,2.6329947860605403,5579.0000009487085,14220.431839414136,6453.815203349343,0.0004785041021086305,29296.918809189207,2987.4543100028254,19290.885532124597,1967.12287398088,0.6584612415307599,0.6584612415307599,30578.112211110605,30484.863174865135,1.0038250402745283,0.8,4337.661173585492,4324.433322199387,1.0038250402745283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3427338024512,2034.6934298245008,9.00725894966511,4.998765981055836,-0.8395766077172073,5.838342588773044,2.6332246896731633,3.5,0.7523499113351895,0.6,0.00022712880113795158,0.997294808454811,0.0002277448947015582,199.11811326318522,0.0,0.0,0.0,0.029584315959416182,7.704227854468524e-05,0.00015008652259326634,0.000507715775897856,0.0922708813181336,0.0922708813181336,0.0922708813181336,0.09227076955034941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.48068932333,595.6484938923273,0.0,0.0922708813181336,0.09227088165624273,0.09227088165624273,0.369068206585663,0.369068206585663,0.5,10.044142177056903,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,28063.116666001464,21223.32315547699,0.7562710659714108,0.5933469310337063,0.41284566586211136,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529160078011112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53910764296364,260.53910764296364,-12.610892357036334,244.67551993628473,276.40269534961567,107865.64788675644,107860.23262814847,5.4152586079671625,0.0,nan,276.40269534961567,3.252695349615692,270.0572602669675,-3.092739733032488,263.71182518430606,-9.438174815693912,257.36639010164157,-15.783609898358407,251.02095501896653,-22.129044981033445,244.67551993628473,-28.474480063715248,1.0,1.0,25732.562594343566,25732.562594343566,275.9809975633292,2.8309975633292197,275.9809975633292,275.9809975633292,87110.1207972407,87109.95308970353,0.1677075371699175,0.0,8648.866644398773,8648.866644398773,0.9214470872135123,3399.734672780259,275.9809975633292,2.8309975633292197,1.0,0.002,0.12803674389165837,0.0047843281227215725,0.00019747543895756834,0.0018025245711497035,0.09873771947878417,0.09873771947878417,0.0,1.0107271790349426e-11,0.9999987533415389,0.9999987533415389,0.0,0.0922707666259674,1.1503027533261139e-07,0.0,0.0,0.0,1599265.3045506692,265.90916310556656,0.0,1.0,1286904.199081236,2588.457879702632,,,,,,,,,,,,,,,,,,,2.0,14220.431839414136,1595.6482595891416,0.369068206585663,6.175450102142607,2.6332246896731633
4287.0,-30.236687976440507,4.998761525060598,35.06016264067757,30.63799061290922,5.015314639029197,-26.71148771489585,-40.2053420553915,1.490114376069879,-7.2408515707113,-7.240851570737024,40.1205349079288,35338.738954573906,15450.53482665485,15450.53482665485,50789.27378122875,87120.18438465252,87110.09397859288,15450.53482665485,102560.62880524773,102560.62880524773,102560.62880524773,130623.81166877481,126105.45755001759,4518.354118757228,0.0,99106.28986402441,47324.844429135774,57534.93937209848,28063.182863527076,85598.12223562556,21223.3698097676,1595.6517243054604,0.0,0.874531503786084,2.6542359197747003,0.0014947306463915918,1.0,1.0,-7.2408515707113,324724.3927772148,1559736.9139162435,4.803263778789601,1559736.9139162435,4.803263778789601,0.7562709444961431,0.09227101382560149,3.3828174683072674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3828174683072674,1.2847805510740895,1.285072376932343,2.6329924324268434,5578.995013881333,14220.425425773758,6453.814584782825,0.00047850469548277037,29296.966446615974,2987.459167668467,19290.883683187876,1967.122685441805,0.6584601077500337,0.6584601077500337,30578.08978206521,30484.863174865135,1.003824119892525,0.8,4337.657991911009,4324.433322199387,1.003824119892525,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3414061008032,2034.6934298245008,9.007265126174477,4.998761525060598,-0.8395880798628976,5.838349604923495,2.633221292746717,3.5,0.7523489407847762,0.6,0.00022712880113795158,0.9972871090346408,0.00022774665297519878,199.1180525779436,0.0,0.0,0.0,0.029584315959416182,7.704282575940103e-05,0.00015008597537855055,0.0005077134592584952,0.0922710134517985,0.0922710134517985,0.0922710134517985,0.09227090400644307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.57310646493,595.6484646201909,0.0,0.0922710134517985,0.09227101382560149,0.09227101382560149,0.3690686135769996,0.3690686135769996,0.5,10.044138893732859,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,28063.182863527076,21223.3698097676,0.7562709444961431,0.5933456535579291,0.4128447918202822,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452915565661835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5391450408326,260.5391450408326,-12.610854959167398,244.67559124863408,276.40269883300465,107865.30293671132,107859.9193082165,5.383628494848362,0.0,nan,276.40269883300465,3.252698833004672,270.0572773161478,-3.0927226838521733,263.71185579927896,-9.438144200721013,257.36643428240654,-15.783565717593433,251.02101276552332,-22.128987234476654,244.67559124863408,-28.4744087513659,1.0,1.0,25732.562594343566,25732.562594343566,275.98099917689905,2.83099917689907,275.98099917689905,275.98099917689905,87110.22135392141,87110.09397859288,0.12737532853498124,0.0,8648.866644398773,8648.866644398773,0.9214472704392398,3399.731555648804,275.98099917689905,2.83099917689907,1.0,0.002,0.1280368567878898,0.004784325045976801,0.00019747560714762006,0.001802524403585132,0.09873780357381003,0.09873780357381003,0.0,1.0732751926784134e-11,0.9999987764627608,0.9999987764627608,0.0,0.09227090092857998,1.1289702151364346e-07,0.0,0.0,0.0,1599265.2871934185,265.9091484292887,0.0,1.0,1286904.248974191,2588.4576788993527,,,,,,,,,,,,,,,,,,,2.0,14220.425425773758,1595.6517243054604,0.3690686135769996,6.175450102142607,2.633221292746717
