time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4288.0,-30.236614005182687,4.9987570805016155,35.06017043700872,30.63806346561762,5.015315946416231,-26.711421010025546,-40.20527940066529,1.490122950095701,-7.240866240442415,-7.240866240485782,40.12055022329957,35338.72791799948,15450.533451878498,15450.533451878498,50789.261369877975,87120.31876729021,87110.22752390713,15450.533451878498,102560.76097578563,102560.76097578563,102560.76097578563,130624.00774055196,126105.64853822823,4518.359202323723,0.0,99106.38455544345,47324.79370219698,57535.10094805164,28063.246764766332,85598.34771281797,21223.414820132588,1595.6550789800333,0.0,0.8745313624087748,2.654234460258617,0.0014947306463915918,1.0,1.0,-7.240866240442415,324724.2035619971,1559737.5759409443,4.8032686163572516,1559737.5759409443,4.8032686163572516,0.7562708263243005,0.09227114521328872,3.382813239455083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382813239455083,1.2847805109643577,1.2850723368135009,2.6329892231288126,5578.988213763911,14220.419016828691,6453.814708080957,0.00047850568985176203,29297.031062645332,2987.465756669743,19290.884051734243,1967.1227230230757,0.6584586680638349,0.6584586680638349,30578.059201582717,30484.863174865135,1.0038228650143468,0.8,4337.6536539136,4324.433322199387,1.0038228650143468,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3400768362167,2034.6934298245008,9.007271304694028,4.9987570805016155,-0.8395995454297465,5.838356625931362,2.6332178918232465,3.5,0.7523479690923561,0.6,0.00022712880113795158,0.9972794160692833,0.00022774840980190492,199.1179919431097,0.0,0.0,0.0,0.029584315959416182,7.704337297771118e-05,0.00015008542816024039,0.000507710973429746,0.09227114484802572,0.09227114484802572,0.09227114484802572,0.09227103234063162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.66342998145,595.6484360030651,0.0,0.09227114484802572,0.09227114521328872,0.09227114521328872,0.3690690208141199,0.3690690208141199,0.5,10.04413551887807,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,28063.246764766332,21223.414820132588,0.7562708263243005,0.5933439456130123,0.41284357539891703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529151228566541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5391824826016,260.5391824826016,-12.610817517398402,244.67566238383958,276.4027025813373,107864.94892417922,107859.55897593187,5.389948247325111,0.0,nan,276.4027025813373,3.252702581337303,270.0572945418537,-3.09270545814627,263.71188650236104,-9.438113497638938,257.36647846286337,-15.783521537136608,251.02107042335462,-22.128929576645362,244.67566238383958,-28.474337616160398,1.0,1.0,25732.562594343566,25732.562594343566,275.9809999479381,2.8309999479380963,275.9809999479381,275.9809999479381,87110.36188236206,87110.22752390713,0.13435845493222587,0.0,8648.866644398773,8648.866644398773,0.9214475202548934,3399.727305652358,275.9809999479381,2.8309999479380963,1.0,0.002,0.12803697274129433,0.0047843219558894,0.00019747578005549084,0.001802524230550676,0.09873789002774541,0.09873789002774541,0.0,1.0606166986337762e-11,0.9999987433348401,0.9999987433348401,0.0,0.09227102925935526,1.1595393345658184e-07,0.0,0.0,0.0,1599265.2698439055,265.90913375955756,0.0,1.0,1286904.2988448944,2588.457478185689,,,,,,,,,,,,,,,,,,,2.0,14220.419016828691,1595.6550789800333,0.3690690208141199,6.175450102142607,2.6332178918232465
4289.0,-30.236539940161432,4.998752646096295,35.060178239277384,30.63814693540337,5.015315477746488,-26.71135439836883,-40.20521674593908,1.4901299347738945,-7.240881039889075,-7.240881039844623,40.120565987105714,35338.709164965614,15450.532236800262,15450.532236800262,50789.241401765874,87120.47530610142,87110.36716672636,15450.532236800262,102560.89940352662,102560.89940352662,102560.89940352662,130624.21211833373,126105.84777664668,4518.364341687049,0.0,99106.49802681239,47324.73188166459,57535.295716830886,28063.312714807107,85598.60843163799,21223.461288458835,1595.6585348191627,0.0,0.8745312185635439,2.6542329878375326,0.0014947306463915918,1.0,1.0,-7.240881039889075,324724.0126737493,1559738.2573497389,4.803273538371831,1559738.2573497389,4.803273538371831,0.7562707048929634,0.09227127726471857,3.3828082368840975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3828082368840975,1.2847804782896775,1.2850723041313987,2.632985396374758,5578.980105331267,14220.412609120342,6453.815365819156,0.0004785069734102372,29297.107931278813,2987.473595088926,19290.886017757737,1967.1229235016788,0.6584570075315176,0.6584570075315176,30578.023026027397,30484.863174865135,1.0038213805412814,0.8,4337.648522226572,4324.433322199387,1.0038213805412814,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3387460166248,2034.6934298245008,9.00727758448856,4.998752646096295,-0.8396110700241177,5.838363716120413,2.6332144869230545,3.5,0.7523469962637298,0.6,0.00022712880113795158,0.997271713416715,0.00022775016886801506,199.1179312314542,0.0,0.0,0.0,0.029584315959416182,7.704392019961399e-05,0.00015008488093833759,0.0005077083714699774,0.09227127688360269,0.09227127688360269,0.09227127688360269,0.09227116581552595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.75571720593,595.6484067694456,0.0,0.09227127688360269,0.09227127726471857,0.09227127726471857,0.3690694276529758,0.3690694276529758,0.5,10.044132186468671,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,28063.312714807107,21223.461288458835,0.7562707048929634,0.5933419051120197,0.4128420988664592,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452914680419286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53921980735413,260.53921980735413,-12.610780192645848,244.67573337416115,276.4027062405205,107864.55293826271,107859.17983525868,5.373103003993269,0.0,nan,276.4027062405205,3.2527062405205243,270.05731166726486,-3.092688332735122,263.71191709399955,-9.438082906000432,257.3665225207311,-15.783477479268868,251.02112794744752,-22.128872052552452,244.67573337416115,-28.474266625838823,1.0,1.0,25732.562594343566,25732.562594343566,275.98100129437324,2.831001294373266,275.98100129437324,275.98100129437324,87110.51826449392,87110.36716672636,0.15109776756435167,0.0,8648.866644398773,8648.866644398773,0.9214478157770725,3399.722278068518,275.98100129437324,2.831001294373266,1.0,0.002,0.12803708731032054,0.004784318848619495,0.00019747595077573314,0.0018025240598063571,0.09873797538786656,0.09873797538786656,0.0,1.058209032553381e-11,0.9999987583341338,0.9999987583341338,0.0,0.09227116269462315,1.1457009541361707e-07,0.0,0.0,0.0,1599265.252340978,265.9091189601109,0.0,1.0,1286904.34915657,2588.457275697271,,,,,,,,,,,,,,,,,,,2.0,14220.412609120342,1595.6585348191627,0.3690694276529758,6.175450102142607,2.6332144869230545
4290.0,-30.236465796782078,4.998748227653749,35.060186041368716,30.638226598408096,5.01531562370108,-26.71128765473201,-40.20515405628828,1.490137480554571,-7.240895278851781,-7.240895278761964,40.12058158629839,35338.693494972686,15450.530316131524,15450.530316131524,50789.22381110421,87120.62398640445,87110.5056471919,15450.530316131524,102561.03596332342,102561.03596332342,102561.03596332342,130624.41343206765,126106.04397612652,4518.369455941133,0.0,99106.60479992411,47324.67430476419,57535.47832795547,28063.37746874423,85598.8557966997,21223.506941932636,1595.6619195118722,0.0,0.8745310784837526,2.6542315711805378,0.0014947306463915918,1.0,1.0,-7.240895278851781,324723.8290148972,1559738.9316431577,4.803278331543702,1559738.9316431577,4.803278331543702,0.7562705866594445,0.09227140879482403,3.3828035103893055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3828035103893055,1.2847804429901335,1.285072268823837,2.6329817898818093,5578.972463605476,14220.406205756095,6453.815834878914,0.0004785081541828466,29297.180429057364,2987.480987804945,19290.887419808743,1967.1230664710931,0.6584554259929998,0.6584554259929998,30577.98884687761,30484.863174865135,1.003819977991626,0.8,4337.643673739852,4324.433322199387,1.003819977991626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3374134982469,2034.6934298245008,9.007283461871111,4.998748227653749,-0.839622321681798,5.838370549335547,2.6332110776782853,3.5,0.7523460221937958,0.6,0.00022712880113795158,0.9972640026792949,0.00022775192980769082,199.11787045560504,0.0,0.0,0.0,0.029584315959416182,7.704446773014218e-05,0.0001500843334078094,0.0005077058099063766,0.09227140843785489,0.09227140843785489,0.09227140843785489,0.09227129751187602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.84718631796,595.6483777937557,0.0,0.09227140843785489,0.09227140879482403,0.09227140879482403,0.36906983462987597,0.36906983462987597,0.5,10.044128858656597,-8.981260180007666e-11,-8.981260180007666e-11,-8.981260180007666e-11,-8.981260180007666e-11,-8.981260180007666e-11,-8.981260180007666e-11,28063.37746874423,21223.506941932636,0.7562705866594445,0.5933399849611355,0.4128407227650721,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529142374213697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53925709936397,260.53925709936397,-12.610742900636012,244.67580426506274,276.40270993363947,107864.17346247942,107858.8050729875,5.368389491963963,0.0,nan,276.40270993363947,3.252709933639494,270.05732879993883,-3.0926712000611474,263.71194766623086,-9.438052333769122,257.3665665325199,-15.783433467480052,251.02118539879183,-22.12881460120815,244.67580426506274,-28.47419573493724,1.0,1.0,25732.562594343566,25732.562594343566,275.98100306685615,2.8310030668561694,275.98100306685615,275.98100306685615,87110.66695335264,87110.5056471919,0.1613061607495183,0.0,8648.866644398773,8648.866644398773,0.9214480949900915,3399.7175279412522,275.98100306685615,2.8310030668561694,1.0,0.002,0.12803720160318524,0.00478431584153679,0.000197476121296638,0.0018025238889379327,0.098738060648319,0.098738060648319,0.0,1.0234570569506163e-11,0.999998761331918,0.999998761331918,0.0,0.09227129450117508,1.1429364895468897e-07,0.0,0.0,0.0,1599265.2355009185,265.9091047211482,0.0,1.0,1286904.397562837,2588.457080877526,,,,,,,,,,,,,,,,,,,2.0,14220.406205756095,1595.6619195118722,0.36906983462987597,6.175450102142607,2.6332110776782853
4291.0,-30.236391582037278,4.998743825250257,35.06019384762019,30.638270393852167,5.0153160180493455,-26.711220822031464,-40.2050951384939,1.4901452569441531,-7.240909507400829,-7.240909507366724,40.120597310437184,35338.71572129439,15450.52839184726,15450.52839184726,50789.244113141656,87120.71024167571,87110.64587369432,15450.52839184726,102561.17426554157,102561.17426554157,102561.17426554157,130624.61700953754,126106.24240869994,4518.374600837607,0.0,99106.65752894049,47324.66300482117,57535.549471243685,28063.44274399597,85598.99221523965,21223.552969826374,1595.6653288219895,0.0,0.8745309379758361,2.65423015556024,0.0014947306463915918,1.0,1.0,-7.240909507400829,324723.6454904497,1559739.6113377002,4.80328313936588,1559739.6113377002,4.80328313936588,0.756270467719683,0.09227154052440809,3.3828011321650258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3828011321650258,1.2847804066117907,1.2850722324372312,2.632980013359725,5578.968699368356,14220.399806430456,6453.814723176961,0.0004785084784778744,29297.21661335476,2987.4846775764163,19290.88409685721,1967.1227276243378,0.65845449932823,0.65845449932823,30577.971648995346,30484.863174865135,1.0038192722725274,0.8,4337.6412341325395,4324.433322199387,1.0038192722725274,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.336079972635,2034.6934298245008,9.007289342444047,4.998743825250257,-0.8396335616617465,5.838377386912003,2.633207665858278,3.5,0.7523450473880794,0.6,0.00022712880113795158,0.9972562845844261,0.00022775369245489396,199.1178096212943,0.0,0.0,0.0,0.029584315959416182,7.704498232060973e-05,0.00015008381881734186,0.0005077037122149546,0.09227154017620161,0.09227154017620161,0.09227154017620161,0.09227143062237231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.9390466599,595.6483486969884,0.0,0.09227154017620161,0.09227154052440809,0.09227154052440809,0.369070241593472,0.369070241593472,0.5,10.044125575014062,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,28063.44274399597,21223.552969826374,0.756270467719683,0.5933392765353068,0.4128403244799283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452913793955048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5392943936535,260.5392943936535,-12.610705606346471,244.67587508920485,276.4027136980764,107863.87192481034,107858.50320719497,5.36871761537283,0.0,nan,276.4027136980764,3.252713698076434,270.0573459763167,-3.0926540236832807,263.7119782545493,-9.43802174545067,257.36661053278027,-15.783389467219706,251.02124281099316,-22.12875718900682,244.67587508920485,-28.474124910795126,1.0,1.0,25732.562594343566,25732.562594343566,275.98100505153207,2.831005051532088,275.98100505153207,275.98100505153207,87110.74997218106,87110.64587369432,0.1040984867431689,0.0,8648.866644398773,8648.866644398773,0.9214482354812653,3399.715137825851,275.98100505153207,2.831005051532088,1.0,0.002,0.12803731441260555,0.004784312847261196,0.000197476289533777,0.0018025237221904584,0.0987381447668885,0.0987381447668885,0.0,1.1724235297883023e-11,0.9999987774308281,0.9999987774308281,0.0,0.0922714277160672,1.1280834088879126e-07,0.0,0.0,0.0,1599265.2186731717,265.90909049259915,0.0,1.0,1286904.4459336959,2588.4568862003057,,,,,,,,,,,,,,,,,,,2.0,14220.399806430456,1595.6653288219895,0.369070241593472,6.175450102142607,2.633207665858278
4292.0,-30.236317461540136,4.998739429188361,35.06020164879771,30.63835260635244,5.015315732910853,-26.711154142098223,-40.205032483767695,1.49015241223039,-7.240924663899989,-7.240924663908118,40.1206127772138,35338.698068761114,15450.52763629698,15450.52763629698,50789.225705058096,87120.86422109371,87110.78046367805,15450.52763629698,102561.30809997502,102561.30809997502,102561.30809997502,130624.81584211241,126106.43611731802,4518.3797247943885,0.0,99106.76880627405,47324.602649730215,57535.74017393759,28063.50774213738,85599.24791607496,21223.59872892471,1595.6687481554866,0.0,0.8745307932949232,2.6542286476174257,0.0014947306463915918,1.0,1.0,-7.240924663899989,324723.4499970916,1559740.2799077106,4.80328808997835,1559740.2799077106,4.80328808997835,0.75627034667008,0.09227167239257758,3.3827962202509476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3827962202509476,1.284780373139003,1.2850721989568403,2.6329762588029166,5578.960743913013,14220.393411005949,6453.815323545861,0.0004785097291981643,29297.292048801555,2987.4923698512293,19290.88589140003,1967.1229106167787,0.6584528651749283,0.6584528651749283,30577.93612899039,30484.863174865135,1.0038178147011767,0.8,4337.636195438675,4324.433322199387,1.0038178147011767,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3347454591794,2034.6934298245008,9.007295909557884,4.998739429188361,-0.8396452425542753,5.838384671742636,2.6332042515126477,3.5,0.7523440718607565,0.6,0.00022712880113795158,0.9972485763553253,0.00022775545287619876,199.11774886427602,0.0,0.0,0.0,0.029584315959416182,7.704552955308109e-05,0.0001500832715848705,0.0005077011238401964,0.09227167200598477,0.09227167200598477,0.09227167200598477,0.09227156066243493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.02993553865,595.6483199034595,0.0,0.09227167200598477,0.09227167239257758,0.09227167239257758,0.3690706487024734,0.3690706487024734,0.5,10.044122234748619,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,28063.50774213738,21223.59872892471,0.75627034667008,0.5933372890712071,0.4128388850262871,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529133500621467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53933161946753,260.53933161946753,-12.610668380532445,244.67594583626834,276.4027174026417,107863.48271712866,107858.12385677296,5.3588603556758745,0.0,nan,276.4027174026417,3.2527174026417356,270.05736308938066,-3.0926369106193192,263.7120087761137,-9.437991223886286,257.3666544628435,-15.783345537156492,251.02130014955708,-22.1286998504429,244.67594583626834,-28.474054163731637,1.0,1.0,25732.562594343566,25732.562594343566,275.9810054565653,2.8310054565653218,275.9810054565653,275.9810054565653,87110.90719128154,87110.78046367805,0.12672760349232703,0.0,8648.866644398773,8648.866644398773,0.92144852564741,3399.710201352202,275.9810054565653,2.8310054565653218,1.0,0.002,0.12803742931722506,0.004784309672809091,0.00019747646062722867,0.0018025235502574961,0.09873823031361433,0.09873823031361433,0.0,1.0884724545301427e-11,0.9999987547055255,0.9999987547055255,0.0,0.09227155748717379,1.149054037869419e-07,0.0,0.0,0.0,1599265.2007479589,265.9090753361,0.0,1.0,1286904.4974591772,2588.4566788267734,,,,,,,,,,,,,,,,,,,2.0,14220.393411005949,1595.6687481554866,0.3690706487024734,6.175450102142607,2.6332042515126477
4293.0,-30.23624324774822,4.998735045303463,35.060209447240425,30.63843649523335,5.01531515389182,-26.711087407582653,-40.20496979411689,1.4901593125747303,-7.240939264293672,-7.240939264287335,40.120628300312944,35338.67941129731,15450.526171245663,15450.526171245663,50789.20558254297,87121.0217799243,87110.91715136143,15450.526171245663,102561.44332260708,102561.44332260708,102561.44332260708,130625.0157864964,126106.6309640949,4518.384822401489,0.0,99106.8830917491,47324.54071920688,57535.93596949135,28063.572463889315,85599.50843338066,21223.644332553937,1595.6721402461492,0.0,0.8745306514955166,2.654227195002895,0.0014947306463915918,1.0,1.0,-7.240939264293672,324723.26167663175,1559740.950912637,4.803292941994003,1559740.950912637,4.803292941994003,0.75627022752942,0.0922718039528817,3.382791184451367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382791184451367,1.2847803408588476,1.2850721666693528,2.6329724053763504,5578.952578964518,14220.387016167173,6453.816009642465,0.00047851102625203563,29297.369446651966,2987.5002622355205,19290.887942188696,1967.1231197390237,0.6584511956718767,0.6584511956718767,30577.899713109367,30484.863174865135,1.0038163203677906,0.8,4337.631029660221,4324.433322199387,1.0038163203677906,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.33340882492,2034.6934298245008,9.007302074195573,4.998735045303463,-0.8396566552117468,5.83839170051521,2.6332008317427262,3.5,0.752343094783636,0.6,0.00022712880113795158,0.9972408584883319,0.000227757215525891,199.1176880308207,0.0,0.0,0.0,0.029584315959416182,7.704607709418341e-05,0.00015008272404376817,0.0005076985158337062,0.09227180358437592,0.09227180358437592,0.09227180358437592,0.09227169135433756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.1212249139,595.6482909824716,0.0,0.09227180358437592,0.0922718039528817,0.0922718039528817,0.36907105555317116,0.36907105555317116,0.5,10.04411886789819,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,28063.572463889315,21223.644332553937,0.75627022752942,0.5933352482049657,0.4128374106120044,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529129067332294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5393687710241,260.5393687710241,-12.610631228975876,244.6760165337131,276.40272100830975,107863.08795892294,107857.73978870317,5.348170219780253,0.0,nan,276.40272100830975,3.252721008309777,270.0573801134044,-3.092619886595571,263.7120392184947,-9.437960781505296,257.36669832357694,-15.783301676423036,251.02135742864562,-22.128642571354362,244.6760165337131,-28.47398346628688,1.0,1.0,25732.562594343566,25732.562594343566,275.9810066603011,2.8310066603011137,275.9810066603011,275.9810066603011,87111.06466081469,87110.91715136143,0.14750945326522924,0.0,8648.866644398773,8648.866644398773,0.921448823131722,3399.705140373624,275.9810066603011,2.8310066603011137,1.0,0.002,0.12803754499274414,0.004784306595638394,0.00019747663313449086,0.0018025233774016187,0.09873831656724542,0.09873831656724542,0.0,1.053610974507957e-11,0.9999987463530402,0.9999987463530402,0.0,0.09227168827661521,1.1567626650059845e-07,0.0,0.0,0.0,1599265.1834804344,265.9090607357063,0.0,1.0,1286904.5470941467,2588.4564790619697,,,,,,,,,,,,,,,,,,,2.0,14220.387016167173,1595.6721402461492,0.36907105555317116,6.175450102142607,2.6332008317427262
4294.0,-30.236168920325742,4.998730674373354,35.06021724153239,30.63852625144648,5.015313583577807,-26.71102066993396,-40.20490710446609,1.4901653318071781,-7.240953791892082,-7.240953791900958,40.120643777367334,35338.65668078676,15450.524615320277,15450.524615320277,50789.18129610703,87121.19158488963,87111.05332732513,15450.524615320277,102561.57794264541,102561.57794264541,102561.57794264541,130625.2149133451,126106.82501541376,4518.3898979313435,0.0,99107.00773689103,47324.47282809993,57536.14989865677,28063.636970699696,85599.78686935647,21223.689786597093,1595.6755204529195,0.0,0.8745305102810121,2.6542257496315886,0.0014947306463915918,1.0,1.0,-7.240953791892082,324723.0742952052,1559741.6199275437,4.803297773996761,1559741.6199275437,4.803297773996761,0.756270108851395,0.09227193538574364,3.3827857219414086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3827857219414086,1.2847803127005792,1.2850721385046886,2.6329682113752733,5578.943692379502,14220.380625668087,6453.816992025101,0.0004785124831028447,29297.45360282906,2987.508843777341,19290.890878596136,1967.123419169251,0.658449404515256,0.658449404515256,30577.860211502666,30484.863174865135,1.0038146994115011,0.8,4337.6254261558415,4324.433322199387,1.0038146994115011,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3320707620246,2034.6934298245008,9.00730819336718,4.998730674373354,-0.8396680286938274,5.838398703067181,2.633197408319429,3.5,0.752342116662694,0.6,0.00022712880113795158,0.9972331288688931,0.00022775898088701817,199.117627104259,0.0,0.0,0.0,0.029584315959416182,7.704662463888423e-05,0.00015008217649906735,0.0005076958437789355,0.09227193502003249,0.09227193502003249,0.09227193502003249,0.09227182167229558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.21245832246,595.64826207742,0.0,0.09227193502003249,0.09227193538574364,0.09227193538574364,0.3690714622654637,0.3690714622654637,0.5,10.044115466473718,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,28063.636970699696,21223.689786597093,0.756270108851395,0.5933330345041882,0.4128358022049878,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529124628465697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53940578203395,260.53940578203395,-12.610594217966025,244.67608720117352,276.4027243628688,107862.67144388713,107857.3435059866,5.3279379005373375,0.0,nan,276.4027243628688,3.2527243628688325,270.05739693054386,-3.0926030694561177,263.71206949821476,-9.437930501785218,257.366742065877,-15.783257934122958,251.02141463352584,-22.12858536647414,244.67608720117352,-28.47391279882646,1.0,1.0,25732.562594343566,25732.562594343566,275.98100787763644,2.831007877636466,275.98100787763644,275.98100787763644,87111.23186201579,87111.05332732513,0.17853469065448735,0.0,8648.866644398773,8648.866644398773,0.9214491458232072,3399.6996505511156,275.98100787763644,2.831007877636466,1.0,0.002,0.12803766180683596,0.004784303526302388,0.0001974768074272333,0.0018025232025783487,0.09873840371361664,0.09873840371361664,0.0,1.0005581866506796e-11,0.9999987340086753,0.9999987340086753,0.0,0.09227181857027393,1.1681546970808178e-07,0.0,0.0,0.0,1599265.1662990013,265.9090462081079,0.0,1.0,1286904.596481631,2588.456280293225,,,,,,,,,,,,,,,,,,,2.0,14220.380625668087,1595.6755204529195,0.3690714622654637,6.175450102142607,2.633197408319429
4295.0,-30.23609455587138,4.9987263240634165,35.060225033349084,30.638595821242802,5.015315361633364,-26.710953564123518,-40.20484437989069,1.4901743688473739,-7.240967578788741,-7.240967578824861,40.12065929415182,35338.64928115624,15450.522136127733,15450.522136127733,50789.17141728397,87121.31928293064,87111.19165258616,15450.522136127733,102561.7137887139,102561.7137887139,102561.7137887139,130625.41481410425,126107.01985905289,4518.394955051366,0.0,99107.09661991512,47324.426614610886,57536.30000589359,28063.70102539036,85600.00103128394,21223.734971880334,1595.6788606589319,0.0,0.8745303730418404,2.6542243779543044,0.0014947306463915918,1.0,1.0,-7.240967578788741,324722.89646765374,1559742.290660397,4.8033024699746285,1559742.290660397,4.8033024699746285,0.7562699927810079,0.0922720664557683,3.3827817329093373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3827817329093373,1.2847802704248585,1.2850720962193654,2.632965193177118,5578.937297179785,14220.374239919192,6453.816959628287,0.0004785133898171477,29297.514425998383,2987.515046014529,19290.89078175989,1967.123409294702,0.6584480342346484,0.6584480342346484,30577.831365199174,30484.863174865135,1.0038135156980297,0.8,4337.621334160568,4324.433322199387,1.0038135156980297,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.330731370132,2034.6934298245008,9.007313781282585,4.9987263240634165,-0.8396790402271659,5.838405364290582,2.6331939814976852,3.5,0.7523411375707673,0.6,0.00022712880113795158,0.9972253954630306,0.00022776074714031064,199.11756614737934,0.0,0.0,0.0,0.029584315959416182,7.704717249222417e-05,0.00015008162864572742,0.0005076933918280494,0.09227206611537592,0.09227206611537592,0.09227206611537592,0.09227195265825566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.3038950044,595.6482331082227,0.0,0.09227206611537592,0.0922720664557683,0.0922720664557683,0.3690718688070656,0.3690718688070656,0.5,10.044112062733499,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,28063.70102539036,21223.734971880334,0.7562699927810079,0.5933314346424158,0.4128346828902624,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529120182805362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5394429858149,260.5394429858149,-12.610557014185076,244.67615788093812,276.40272809066613,107862.3360345276,107856.98034604797,5.355688479640472,0.0,nan,276.40272809066613,3.252728090666153,270.05741404873305,-3.0925859512669263,263.7121000067985,-9.437899993201484,257.3667859648555,-15.783214035144454,251.02147192289826,-22.12852807710172,244.67615788093812,-28.473842119061857,1.0,1.0,25732.562594343566,25732.562594343566,275.98101008416774,2.831010084167758,275.98101008416774,275.98101008416774,87111.36244190605,87111.19165258616,0.17078931989090052,0.0,8648.866644398773,8648.866644398773,0.9214493814705039,3399.695641573884,275.98101008416774,2.831010084167758,1.0,0.002,0.12803777854285545,0.00478430059051503,0.0001974769818990218,0.0018025230280236976,0.0987384909495109,0.0987384909495109,0.0,9.922719330229812e-12,0.9999987348630329,0.9999987348630329,0.0,0.09227194971896599,1.1673680230176546e-07,0.0,0.0,0.0,1599265.1499935747,265.90903242121124,0.0,1.0,1286904.6433510524,2588.456091658903,,,,,,,,,,,,,,,,,,,2.0,14220.374239919192,1595.6788606589319,0.3690718688070656,6.175450102142607,2.6331939814976852
4296.0,-30.236020127641968,4.998721987672944,35.06023283846325,30.6386727252044,5.015315904644476,-26.710886524410853,-40.20478165531529,1.4901823002866565,-7.240982001571808,-7.240982001558498,40.1206752615556,35338.63652434644,15450.520472607584,15450.520472607584,50789.15699695402,87121.4623538297,87111.3349020115,15450.520472607584,102561.85537461909,102561.85537461909,102561.85537461909,130625.6229348385,126107.22281489534,4518.400119943155,0.0,99107.1985338092,47324.3727004952,57536.47314812667,28063.76756021941,85600.24070834609,21223.781886529843,1595.6823351948506,0.0,0.8745302305040176,2.6542229430123907,0.0014947306463915918,1.0,1.0,-7.240982001571808,324722.71043832693,1559742.9808705754,4.803307347259933,1559742.9808705754,4.803307347259933,0.7562698714984621,0.09227219856327981,3.3827772070894433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3827772070894433,1.2847802333211957,1.2850720591072748,2.6329617465742463,5578.929994241881,14220.36785738975,6453.8172990050025,0.0004785144973621847,29297.583750447902,2987.5221151410424,19290.891796179603,1967.123512736725,0.6584465108282073,0.6584465108282073,30577.798637157717,30484.863174865135,1.0038121726970508,0.8,4337.616691520966,4324.433322199387,1.0038121726970508,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3293915614897,2034.6934298245008,9.007319846914502,4.998721987672944,-0.8396903484432343,5.838412336116178,2.6331905536114766,3.5,0.7523401581747076,0.6,0.00022712880113795158,0.9972176554897609,0.0002277625149209802,199.1175051382604,0.0,0.0,0.0,0.029584315959416182,7.704772034916618e-05,0.0001500810807887854,0.0005076908593076526,0.09227219819552347,0.09227219819552347,0.09227219819552347,0.09227208865333446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.3969412553,595.6482036377854,0.0,0.09227219819552347,0.09227219856327981,0.09227219856327981,0.3690722753069879,0.3690722753069879,0.5,10.044108777092816,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,28063.76756021941,21223.781886529843,0.7562698714984621,0.5933296048781092,0.41283337794283675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529115734932798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53948024083996,260.53948024083996,-12.610519759160013,244.67622857055892,276.4027319110951,107861.96934936747,107856.6062841226,5.363065244849005,0.0,nan,276.4027319110951,3.252731911095111,270.0574312430002,-3.0925687569997535,263.71213057490723,-9.437869425092742,257.3668299067979,-15.783170093202102,251.0215292386802,-22.12847076131979,244.67622857055892,-28.473771429441058,1.0,1.0,25732.562594343566,25732.562594343566,275.9810122242314,2.831012224231415,275.9810122242314,275.9810122242314,87111.50537960304,87111.3349020115,0.17047759154229425,0.0,8648.866644398773,8648.866644398773,0.9214496488277161,3399.6910931248904,275.9810122242314,2.831012224231415,1.0,0.002,0.12803789146705674,0.004784297559685915,0.00019747715023461264,0.00180252286062508,0.09873857511730631,0.09873857511730631,0.0,1.0859692485543082e-11,0.9999987761786676,0.9999987761786676,0.0,0.09227208563859482,1.1292468498786478e-07,0.0,0.0,0.0,1599265.1329360965,265.90901799842817,0.0,1.0,1286904.692382209,2588.4558943243196,,,,,,,,,,,,,,,,,,,2.0,14220.36785738975,1595.6823351948506,0.3690722753069879,6.175450102142607,2.6331905536114766
4297.0,-30.235945600053835,4.998717664505088,35.060240647409415,30.638725112099223,5.015314795411913,-26.710819560509094,-40.20471893073989,1.4901887544928318,-7.240996480873662,-7.240996480877345,40.120690982465916,35338.63998010858,15450.518884362551,15450.518884362551,50789.15886447113,87121.56680466403,87111.47449994629,15450.518884362551,102561.99338430884,102561.99338430884,102561.99338430884,130625.8264226795,126107.42113738181,4518.405285297687,0.0,99107.26660377186,47324.33977454337,57536.585365809435,28063.833038370663,85600.41840418009,21223.82804086756,1595.6857604496606,0.0,0.8745300886097426,2.6542215024480114,0.0014947306463915918,1.0,1.0,-7.240996480873662,324722.52368009405,1559743.6604275142,4.803312202525632,1559743.6604275142,4.803312202525632,0.7562697515998256,0.09227233041224747,3.3827741971817242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3827741971817242,1.2847802031281037,1.2850720289073247,2.6329594657090403,5578.9251613622055,14220.36147861675,6453.816631905477,0.00047851505940667434,29297.62994123009,2987.5268252899914,19290.88980217448,1967.1233094047896,0.6584454046580306,0.6584454046580306,30577.776871287915,30484.863174865135,1.0038112795309266,0.8,4337.6136039213225,4324.433322199387,1.0038112795309266,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3280505594616,2034.6934298245008,9.007325962706256,4.998717664505088,-0.8397016786655609,5.838419343170649,2.6331871226737897,3.5,0.752339177906797,0.6,0.00022712880113795158,0.9972099052488552,0.00022776428507423544,199.11744404773418,0.0,0.0,0.0,0.029584315959416182,7.704826820970973e-05,0.00015008053292824185,0.0005076885542889386,0.09227233004859278,0.09227233004859278,0.09227233004859278,0.09227222167085432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.48862705496,595.6481745976032,0.0,0.09227233004859278,0.09227233041224747,0.09227233041224747,0.36907268224801654,0.36907268224801654,0.5,10.0441055264236,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,28063.833038370663,21223.82804086756,0.7562697515998256,0.593328395016244,0.41283256132288837,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529111283248464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5395173966194,260.5395173966194,-12.610482603380603,244.67629927038269,276.40273552283105,107861.63480810949,107856.28602969403,5.3487784154331806,0.0,nan,276.40273552283105,3.252735522831074,270.0574482723515,-3.0925517276484698,263.71216102187844,-9.437838978121533,257.3668737713853,-15.783126228614663,251.021586520887,-22.128413479112965,244.67629927038269,-28.473700729617292,1.0,1.0,25732.562594343566,25732.562594343566,275.9810138855169,2.8310138855169384,275.9810138855169,275.9810138855169,87111.60358456644,87111.47449994629,0.12908462015911937,0.0,8648.866644398773,8648.866644398773,0.9214498266341837,3399.688068167633,275.9810138855169,2.8310138855169384,1.0,0.002,0.12803800322764228,0.00478429452100224,0.00019747731675265925,0.0018025226940853165,0.09873865837632963,0.09873865837632963,0.0,1.0837975916028197e-11,0.9999987887927186,0.9999987887927186,0.0,0.09227221865132901,1.117609184633427e-07,0.0,0.0,0.0,1599265.1158117726,265.9090035191263,0.0,1.0,1286904.741605497,2588.45569621649,,,,,,,,,,,,,,,,,,,2.0,14220.36147861675,1595.6857604496606,0.36907268224801654,6.175450102142607,2.6331871226737897
4298.0,-30.235871102746692,4.998713349231954,35.06024844295531,30.638773936685197,5.015314276345476,-26.71075256484358,-40.204656206164486,1.490195736974465,-7.241011471624347,-7.241011471641272,40.1207062142756,35338.646034599275,15450.517938062647,15450.517938062647,50789.16397266192,87121.66380944024,87111.60614336429,15450.517938062647,102562.12408142694,102562.12408142694,102562.12408142694,130626.02094213161,126107.61057334222,4518.410368789389,0.0,99107.32835999785,47324.31058016594,57536.68642203545,28063.89686070467,85600.58328274012,21223.872970359054,1595.6891193682272,0.0,0.8745299457664467,2.65422001099951,0.0014947306463915918,1.0,1.0,-7.241011471624347,324722.33032512804,1559744.3188415053,4.803317090265435,1559744.3188415053,4.803317090265435,0.7562696326780234,0.09227246180197787,3.3827714474502444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3827714474502444,1.2847801704637147,1.2850719962355164,2.6329573924146907,5578.920768300268,14220.355104315178,6453.815787166029,0.00047851552461940146,29297.672012308063,2987.531115346022,19290.887277191738,1967.1230519282058,0.6584443729552151,0.6584443729552151,30577.756986855176,30484.863174865135,1.0038104635700276,0.8,4337.610783213123,4324.433322199387,1.0038104635700276,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3267082909488,2034.6934298245008,9.007332459398736,4.998713349231954,-0.8397132507695746,5.838426600001529,2.633183688497608,3.5,0.7523381967136024,0.6,0.00022712880113795158,0.9972021582218565,0.00022776605452093314,199.11738298206683,0.0,0.0,0.0,0.029584315959416182,7.704881607385512e-05,0.00015007998506409644,0.0005076862883085846,0.09227246142836304,0.09227246142836304,0.09227246142836304,0.09227234898306264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.5785391117,595.6481461101475,0.0,0.09227246142836304,0.09227246180197787,0.09227246180197787,0.3690730892979723,0.3690730892979723,0.5,10.044102153113428,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,28063.89686070467,21223.872970359054,0.7562696326780234,0.5933273118584307,0.4128318368798394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529106825624039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5395545220976,260.5395545220976,-12.610445477902374,244.67636997869104,276.40273906547833,107861.3154236592,107855.97100734668,5.344416312522829,0.0,nan,276.40273906547833,3.2527390654783517,270.05746524813276,-3.0925347518672197,263.71219143078895,-9.437808569211029,257.36691761343053,-15.783082386569447,251.0216437960638,-22.128356203936164,244.67636997869104,-28.473630021308935,1.0,1.0,25732.562594343566,25732.562594343566,275.98101411563954,2.8310141156395616,275.98101411563954,275.98101411563954,87111.7003601038,87111.60614336429,0.09421673951146659,0.0,8648.866644398773,8648.866644398773,0.921449989070996,3399.685304687496,275.98101411563954,2.8310141156395616,1.0,0.002,0.12803811919347013,0.004784291373606854,0.00019747748954980108,0.001802522521143508,0.09873874477490054,0.09873874477490054,0.0,1.069330908542998e-11,0.9999987432156742,0.9999987432156742,0.0,0.09227234583539418,1.1596658369861522e-07,0.0,0.0,0.0,1599265.0980825692,265.90898852837563,0.0,1.0,1286904.7925674834,2588.4554911109717,,,,,,,,,,,,,,,,,,,2.0,14220.355104315178,1595.6891193682272,0.3690730892979723,6.175450102142607,2.633183688497608
4299.0,-30.235796655045103,4.998709039042691,35.060256226903796,30.638851783610903,5.015314646440314,-26.710685524901592,-40.20459351651368,1.4902035150369979,-7.241026741955579,-7.241026741978811,40.120721470955175,35338.63262746026,15450.517330803468,15450.517330803468,50789.14995826373,87121.8088582689,87111.73770948756,15450.517330803468,102562.25504029103,102562.25504029103,102562.25504029103,130626.21606930999,126107.80066704455,4518.4154022654375,0.0,99107.43194268664,47324.25570759481,57536.86248343536,28063.96102901896,85600.82351245431,21223.91812679658,1595.692501778091,0.0,0.8745298012672664,2.654218491735953,0.0014947306463915918,1.0,1.0,-7.241026741955579,324722.1333641544,1559744.9783319451,4.803322034666465,1559744.9783319451,4.803322034666465,0.7562695125200047,0.09227259322191303,3.382766853081672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382766853081672,1.2847801340775613,1.285071959841098,2.6329538909865,5578.913349194091,14220.34873189123,6453.816178117787,0.000478516658626905,29297.74242419356,2987.5382953601443,19290.888445772704,1967.1231710903014,0.6584428303882769,0.6584428303882769,30577.72376309011,30484.863174865135,1.0038091002277745,0.8,4337.606070252597,4324.433322199387,1.0038091002277745,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.32536413636,2034.6934298245008,9.007339163659234,4.998709039042691,-0.8397249566205787,5.838433995663269,2.633180249497721,3.5,0.752337214142206,0.6,0.00022712880113795158,0.9971944164182241,0.00022776782280206187,199.1173219570987,0.0,0.0,0.0,0.029584315959416182,7.704936363655174e-05,0.00015007943750139984,0.0005076837465088778,0.09227259283537328,0.09227259283537328,0.09227259283537328,0.09227247651172395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.6691321107,595.6481174025016,0.0,0.09227259283537328,0.09227259322191303,0.09227259322191303,0.36907349582523746,0.36907349582523746,0.5,10.044098663494102,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,28063.96102901896,21223.91812679658,0.7562695125200047,0.5933254830296611,0.4128305216867305,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452910236981351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5395916991063,260.5395916991063,-12.610408300893653,244.67644069345715,276.4027427047313,107860.94598650288,107855.59415202534,5.351834477546332,0.0,nan,276.4027427047313,3.252742704731304,270.05748230248645,-3.0925176975135287,263.7122219002472,-9.43777809975279,257.3669614979898,-15.783038502010186,251.02170109572623,-22.12829890427375,244.67644069345715,-28.473559306542825,1.0,1.0,25732.562594343566,25732.562594343566,275.98101405725157,2.8310140572515934,275.98101405725157,275.98101405725157,87111.85175497143,87111.73770948756,0.1140454838750884,0.0,8648.866644398773,8648.866644398773,0.9214502604771859,3399.6806873470805,275.98101405725157,2.8310140572515934,1.0,0.002,0.12803823911511797,0.004784288161269806,0.0001974776683350898,0.0018025223426238219,0.09873883416754489,0.09873883416754489,0.0,1.0958911729475052e-11,0.9999987003465954,0.9999987003465954,0.0,0.0922724732995231,1.1992238992870126e-07,0.0,0.0,0.0,1599265.0800227078,265.9089732580444,0.0,1.0,1286904.8444799152,2588.4552821802554,,,,,,,,,,,,,,,,,,,2.0,14220.34873189123,1595.692501778091,0.36907349582523746,6.175450102142607,2.633180249497721
4300.0,-30.235709338682593,4.998704732655329,35.06026400438347,30.638939269725256,5.015311979692168,-26.710607206907305,-40.20452157184479,1.4902098463132885,-7.241042147949372,-7.241042147962849,40.12073685216194,35338.6235314687,15450.516875777343,15450.516875777343,50789.14040724604,87121.97890110903,87111.87085737602,15450.516875777343,102562.38773315336,102562.38773315336,102562.38773315336,130626.41360386493,126107.99319577083,4518.420408094104,0.0,99107.55261835578,47324.19724326316,57537.06152788069,28064.025870711575,85601.08739859227,21223.96375502445,1595.695919836649,0.0,0.8745296555271553,2.6542169589758067,0.0014947306463915918,1.0,1.0,-7.241042147949372,324721.93465345603,1559745.6432044709,4.803327021530082,1559745.6432044709,4.803327021530082,0.75626939102755,0.0922727247562909,3.382761554589435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382761554589435,1.284780104459546,1.2850719302163554,2.632949827637955,5578.904739446113,14220.34236095676,6453.817055571387,0.0004785180558380606,29297.82398759242,2987.5466125121648,19290.891068540233,1967.1234385381588,0.6584410868435108,0.6584410868435108,30577.68544750659,30484.863174865135,1.0038075279424366,0.8,4337.600634991656,4324.433322199387,1.0038075279424366,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.324017769412,2034.6934298245008,9.007345968296425,4.998704732655329,-0.8397367287611734,5.838441461416503,2.6331768048393465,3.5,0.752336229954099,0.6,0.00022712880113795158,0.9971853364873694,0.00022776989675562528,199.1172503837046,0.0,0.0,0.0,0.029584315959416182,7.704999204162982e-05,0.00015007880909632176,0.0005076808255696045,0.09227272436013276,0.09227272436013276,0.09227272436013276,0.09227260550139861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.76070085494,595.6480883837002,0.0,0.09227272436013276,0.0922727247562909,0.0922727247562909,0.36907390185403155,0.36907390185403155,0.5,10.044095096372077,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,28064.025870711575,21223.96375502445,0.75626939102755,0.5933235423838936,0.4128291427761682,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45290979169727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53962981207775,260.53962981207775,-12.610370187922229,244.67651360866648,276.40274601546446,107860.56909253137,107855.08252101023,5.486571521152063,0.0,nan,276.40274601546446,3.2527460154644814,270.05749953411623,-3.092500465883745,263.7122530527704,-9.437746947229584,257.3670065714082,-15.782993428591794,251.02176009004083,-22.12823990995915,244.67651360866648,-28.473486391333495,1.0,1.0,25732.562594343566,25732.562594343566,275.9810140461041,2.831014046104144,275.9810140461041,275.9810140461041,87112.01899718987,87111.87085737602,0.14813981384213548,0.0,8648.866644398773,8648.866644398773,0.9214505734782925,3399.675362362382,275.9810140461041,2.831014046104144,1.0,0.002,0.12803836166158572,0.004784284912201417,0.00019747785111386636,0.001802522159430825,0.09873892555693319,0.09873892555693319,0.0,1.0544691422115227e-11,0.9999986718920959,0.9999986718920959,0.0,0.09227260220815582,1.2254813508141615e-07,0.0,0.0,0.0,1599265.061802398,265.9089578520506,0.0,1.0,1286904.896853535,2588.4550713934123,,,,,,,,,,,,,,,,,,,2.0,14220.34236095676,1595.695919836649,0.36907390185403155,6.175450102142607,2.6331768048393465
