time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4301.0,-30.235634800548343,4.9987004442106615,35.06027177002184,30.639011284243338,5.015312885263222,-26.710540031971146,-40.2044588123448,1.4902181156066059,-7.241056202769471,-7.241056202786188,40.120752064852795,35338.61454442174,15450.514712415865,15450.514712415865,50789.12925683761,87122.11275005728,87112.00457798432,15450.514712415865,102562.51929040019,102562.51929040019,102562.51929040019,130626.60814974661,126108.18282964114,4518.42532010547,0.0,99107.64657003514,47324.14836072957,57537.22023256175,28064.088859346426,85601.30909190817,21224.008156080527,1595.6992158288767,0.0,0.8745295179764178,2.654215560646091,0.0014947306463915918,1.0,1.0,-7.241056202769471,324721.75337064546,1559746.3007937346,4.80333172817468,1559746.3007937346,4.80333172817468,0.7562692757442617,0.09227285522901894,3.3827573605127137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3827573605127137,1.2847800657753956,1.2850718915234183,2.632946642483232,5578.897990485462,14220.336250306054,6453.817281340044,0.00047851906252029786,29297.888085893843,2987.553148719883,19290.89174337786,1967.1235073524456,0.6584396693311799,0.6584396693311799,30577.65511839883,30484.863174865135,1.0038062833835997,0.8,4337.596332653034,4324.433322199387,1.0038062833835997,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3226690422584,2034.6934298245008,9.007351789411478,4.9987004442106615,-0.8397478508170515,5.838448295027713,2.63317335414423,3.5,0.7523352440412087,0.6,0.00022712880113795158,0.9971775854207291,0.00022777166721223624,199.11718928469003,0.0,0.0,0.0,0.029584315959416182,7.705054022216181e-05,0.00015007826091578978,0.0005076783417658354,0.09227285488473652,0.09227285488473652,0.09227285488473652,0.09227273296969365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.8518900685,595.6480594800314,0.0,0.09227285488473652,0.09227285522901894,0.09227285522901894,0.36907430753884224,0.36907430753884224,0.5,10.044091438952387,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,28064.088859346426,21224.008156080527,0.7562692757442617,0.593321875513685,0.4128279686293054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529092694439365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53966785393595,260.53966785393595,-12.610332146064025,244.67658614956468,276.40274955828306,107860.20495393107,107854.72861942161,5.476334509430201,0.0,nan,276.40274955828306,3.252749558283085,270.05751687655027,-3.0924831234497105,263.71228419482105,-9.437715805178925,257.3670515130744,-15.78294848692559,251.02181883132255,-22.12818116867743,244.67658614956468,-28.473413850435293,1.0,1.0,25732.562594343566,25732.562594343566,275.9810154523364,2.8310154523364304,275.9810154523364,275.9810154523364,87112.1556046066,87112.00457798432,0.15102662227582186,0.0,8648.866644398773,8648.866644398773,0.9214508212373895,3399.6711473152773,275.9810154523364,2.8310154523364304,1.0,0.002,0.12803848694193418,0.004784281892870124,0.0001974780386554762,0.0018025219714992255,0.0987390193277381,0.0987390193277381,0.0,1.0154701732267846e-11,0.9999986422753583,0.9999986422753583,0.0,0.09227272994788964,1.252811293058518e-07,0.0,0.0,0.0,1599265.0451800877,265.9089437972305,0.0,1.0,1286904.9446337575,2588.454879093543,,,,,,,,,,,,,,,,,,,2.0,14220.336250306054,1595.6992158288767,0.36907430753884224,6.175450102142607,2.63317335414423
4302.0,-30.235560190832867,4.998696168926462,35.06027954322023,30.63909098217266,5.015312919181902,-26.710472879834114,-40.204396087769396,1.4902256070363897,-7.241070717849595,-7.24107071784251,40.120767814220024,35338.60022682768,15450.513139188502,15450.513139188502,50789.11336601618,87122.2617103391,87112.14484196181,15450.513139188502,102562.65798115032,102562.65798115032,102562.65798115032,130626.81257958738,126108.38226298137,4518.430316606014,0.0,99107.75341985487,47324.09193244442,57537.40165267827,28064.15459843706,85601.55625111534,21224.05449218115,1595.7026549151108,0.0,0.8745293757714037,2.6542141165252744,0.0014947306463915918,1.0,1.0,-7.241070717849595,324721.5661513703,1559746.9815812078,4.803336594078034,1559746.9815812078,4.803336594078034,0.7562691552933204,0.09227298670998615,3.3827526317747307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3827526317747307,1.2847800307301298,1.2850718564701922,2.632943033720987,5578.890343951305,14220.329886575388,6453.81776867602,0.00047852024746040576,29297.96062795726,2987.5605459517024,19290.893200057704,1967.123655892451,0.6584380887470228,0.6584380887470228,30577.62092292479,30484.863174865135,1.0038048801682953,0.8,4337.591481850635,4324.433322199387,1.0038048801682953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3213196246913,2034.6934298245008,9.007357958198199,4.998696168926462,-0.839759186643442,5.838455355569904,2.633169901684514,3.5,0.7523342576241469,0.6,0.00022712880113795158,0.9971698269755898,0.000227773439381767,199.11712812703777,0.0,0.0,0.0,0.029584315959416182,7.705108810124313e-05,0.00015007771303670843,0.0005076757787456583,0.09227298634358558,0.09227298634358558,0.09227298634358558,0.0922728666292845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.94535095803,595.6480298640643,0.0,0.09227298634358558,0.09227298670998615,0.09227298670998615,0.3690747128276297,0.3690747128276297,0.5,10.044087848602885,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,28064.15459843706,21224.05449218115,0.7562691552933204,0.5933199767656611,0.4128266094036957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529088236195569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5397057648781,260.5397057648781,-12.610294235121899,244.6766583886493,276.4027531410816,107859.81657793831,107854.35908959621,5.45748834207072,0.0,nan,276.4027531410816,3.252753141081598,270.05753419060665,-3.0924658093933317,263.7123152401347,-9.437684759865249,257.3670962896461,-15.782903710353878,251.02187733915034,-22.12812266084964,244.6766583886493,-28.47334161135069,1.0,1.0,25732.562594343566,25732.562594343566,275.9810171548937,2.8310171548937433,275.9810171548937,275.9810171548937,87112.30456988479,87112.14484196181,0.15972792297543492,0.0,8648.866644398773,8648.866644398773,0.9214511005806373,3399.6663949336044,275.9810171548937,2.8310171548937433,1.0,0.002,0.12803861008160405,0.0047842788042258624,0.0001974782227093488,0.0018025217885506313,0.0987391113546744,0.0987391113546744,0.0,1.125997992762473e-11,0.9999986654829948,0.9999986654829948,0.0,0.09227286357011627,1.2313986988838293e-07,0.0,0.0,0.0,1599265.0280134343,265.9089292821504,0.0,1.0,1286904.9939786533,2588.4546804963916,,,,,,,,,,,,,,,,,,,2.0,14220.329886575388,1595.7026549151108,0.3690747128276297,6.175450102142607,2.633169901684514
4303.0,-30.235485517830725,4.998691909610059,35.06028732078849,30.639168654475384,5.015313265905752,-26.71040563945877,-40.204333363193996,1.4902333864293176,-7.241084953785617,-7.241084953832753,40.12078348658417,35338.587570292715,15450.511220472556,15450.511220472556,50789.098790765274,87122.40661801201,87112.28455942342,15450.511220472556,102562.79577989598,102562.79577989598,102562.79577989598,130627.01553455208,126108.58021267244,4518.435321879628,0.0,99107.85680729063,47324.0377558161,57537.57672386059,28064.2197546561,85601.79647851668,21224.100431833467,1595.7060591427874,0.0,0.874529235422344,2.6542127001773146,0.0014947306463915918,1.0,1.0,-7.241084953785617,324721.3825326397,1559747.6590400082,4.803341396476188,1559747.6590400082,4.803341396476188,0.7562690364235836,0.09227311797532796,3.382748045761565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382748045761565,1.284779994337761,1.2850718200695572,2.6329395388081216,5578.882938650321,14220.323526763335,6453.818159180424,0.00047852137940425734,29298.03091053986,2987.567712780599,19290.8943673015,1967.1237749181932,0.6584365490706636,0.6584365490706636,30577.587759544214,30484.863174865135,1.0038035193054426,0.8,4337.586777455959,4324.433322199387,1.0038035193054426,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3199689645335,2034.6934298245008,9.007363932106136,4.998691909610059,-0.8397703830118353,5.8384622926218945,2.633166446047465,3.5,0.7523332702992757,0.6,0.00022712880113795158,0.9971620620146463,0.00022777521306723713,199.11706691754696,0.0,0.0,0.0,0.029584315959416182,7.705163598392722e-05,0.00015007716515402436,0.0005076732371382116,0.09227311761672793,0.09227311761672793,0.09227311761672793,0.09227299943422697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.03822174255,595.6480004361867,0.0,0.09227311761672793,0.09227311797532796,0.09227311797532796,0.3690751183505041,0.3690751183505041,0.5,10.044084303429583,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,28064.2197546561,21224.100431833467,0.7562690364235836,0.5933181414424137,0.41282530301991466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529083773673126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5397436028963,260.5397436028963,-12.610256397103683,244.67673039457134,276.40275681119624,107859.43769094869,107853.99070032027,5.4469906284393765,0.0,nan,276.40275681119624,3.2527568111962637,270.0575515278803,-3.0924484721196563,263.71234624457196,-9.437653755428016,257.36714096124604,-15.78285903875394,251.02193567791136,-22.12806432208862,244.67673039457134,-28.47326960542864,1.0,1.0,25732.562594343566,25732.562594343566,275.9810190733278,2.831019073327809,275.9810190733278,275.9810190733278,87112.44939111976,87112.28455942342,0.16483169634011574,0.0,8648.866644398773,8648.866644398773,0.9214513714924232,3399.661785990373,275.9810190733278,2.831019073327809,1.0,0.002,0.1280387316524466,0.0047842757671672015,0.00019747840445641615,0.0018025216061761846,0.09873920222820808,0.09873920222820808,0.0,1.0632600702664696e-11,0.999998682482238,0.999998682482238,0.0,0.09227299640385607,1.2157147188767323e-07,0.0,0.0,0.0,1599265.0111769156,265.90891504621436,0.0,1.0,1286905.0423745841,2588.454485718538,,,,,,,,,,,,,,,,,,,2.0,14220.323526763335,1595.7060591427874,0.3690751183505041,6.175450102142607,2.633166446047465
4304.0,-30.235410785589046,4.998687666275492,35.060295104664185,30.639245523512386,5.0153137407943875,-26.7103383329514,-40.2042705687694,1.4902412870540718,-7.241099182357971,-7.24109918236506,40.120799223666936,35338.575722498514,15450.509302791315,15450.509302791315,50789.08502528983,87122.54979677383,87112.42513869332,15450.509302791315,102562.93444148463,102562.93444148463,102562.93444148463,130627.21962009555,126108.77925701834,4518.440363077213,0.0,99107.95870691507,47323.9846288905,57537.74897558286,28064.28517861092,85602.03415419378,21224.146563939794,1595.7094759597203,0.0,0.8745290948623513,2.6542112845626593,0.0014947306463915918,1.0,1.0,-7.241099182357971,324721.1990089807,1559748.3392977284,4.80334620609291,1559748.3392977284,4.80334620609291,0.7562689171971388,0.09227324938861967,3.3827435211236523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3827435211236523,1.284779957378266,1.2850717831016671,2.6329360928283085,5578.875637032604,14220.317170706117,6453.818508918969,0.0004785224887324816,29298.100221915196,2987.5747805739165,19290.895412693415,1967.1238815185018,0.6584350270692187,0.6584350270692187,30577.55503998497,30484.863174865135,1.003802176655207,0.8,4337.582136019601,4324.433322199387,1.003802176655207,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3186174013636,2034.6934298245008,9.007369911368535,4.998687666275492,-0.8397815689262469,5.838469235201739,2.633162988101894,3.5,0.7523322823148269,0.6,0.00022712880113795158,0.9971542909589074,0.00022777698817254703,199.11700565953518,0.0,0.0,0.0,0.029584315959416182,7.705218448033308e-05,0.0001500766166576185,0.000507670702670717,0.09227324902768672,0.09227324902768672,0.09227324902768672,0.0922731329701327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.1311015248,595.6479710085616,0.0,0.09227324902768672,0.09227324938861967,0.09227324938861967,0.36907552402031973,0.36907552402031973,0.5,10.044080821305709,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,28064.28517861092,21224.146563939794,0.7562689171971388,0.5933163332754937,0.41282401839708177,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529079307368153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5397813982878,260.5397813982878,-12.610218601712177,244.67680222112065,276.40276057542917,107859.06315295432,107853.62229887325,5.440854081077159,0.0,nan,276.40276057542917,3.2527605754291926,270.0575689045776,-3.0924310954223984,263.7123772337324,-9.437622766267566,257.36718556286866,-15.782814437131321,251.02199389199842,-22.128006108001557,244.67680222112065,-28.473197778879324,1.0,1.0,25732.562594343566,25732.562594343566,275.98102109886383,2.8310210988638573,275.98102109886383,275.98102109886383,87112.59259770236,87112.42513869332,0.16745900904061273,0.0,8648.866644398773,8648.866644398773,0.9214516387783631,3399.6572387292704,275.98102109886383,2.8310210988638573,1.0,0.002,0.1280388511117352,0.00478427274071722,0.00019747858294973073,0.0018025214273004598,0.09873929147486536,0.09873929147486536,0.0,1.0250190453364727e-11,0.9999987053632722,0.9999987053632722,0.0,0.09227312992828202,1.194603376539999e-07,0.0,0.0,0.0,1599264.9943491032,265.908900817642,0.0,1.0,1286905.0907454723,2588.4542910414957,,,,,,,,,,,,,,,,,,,2.0,14220.317170706117,1595.7094759597203,0.36907552402031973,6.175450102142607,2.633162988101894
4305.0,-30.23532316493145,4.998683436532811,35.06030289304838,30.639313137531303,5.015314317221311,-26.710259416764362,-40.20419855425132,1.4902505678718048,-7.241113633068153,-7.241113633007912,40.12081492164811,35338.58248940273,15450.50767304567,15450.50767304567,50789.0901624484,87122.67855229086,87112.56464410803,15450.50767304567,102563.0723171537,102563.0723171537,102563.0723171537,130627.42291583288,126108.97748727075,4518.4454285621305,0.0,99108.04422689983,47323.948159991494,57537.88451878704,28064.35059867919,85602.23511746623,21224.192677197112,1595.7128980087755,0.0,0.8745289532157745,2.654209846847848,0.0014947306463915918,1.0,1.0,-7.241113633068153,324721.0126202101,1559749.0178650666,4.803351052890842,1559749.0178650666,4.803351052890842,0.7562687974043483,0.09227338091553275,3.382739671324349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382739671324349,1.284779913962166,1.2850717396757056,2.6329331853361797,5578.869476405673,14220.310818324766,6453.818394548593,0.00047852334623307423,29298.1588465242,2987.5807586203446,19290.895070832707,1967.1238466584111,0.6584336978950229,0.6584336978950229,30577.527200460572,30484.863174865135,1.0038010342579498,0.8,4337.578186841077,4324.433322199387,1.0038010342579498,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3172649472378,2034.6934298245008,9.007376063180311,4.998683436532811,-0.8397928551230862,5.838476291655898,2.6331595278786497,3.5,0.7523312936796142,0.6,0.00022712880113795158,0.9971451797803654,0.00022777906943097267,199.11693383693805,0.0,0.0,0.0,0.029584315959416182,7.705281351680646e-05,0.00015007598762114513,0.0005076679970392296,0.09227338054717332,0.09227338054717332,0.09227338054717332,0.09227326592537459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.223585111,595.647941707839,0.0,0.09227338054717332,0.09227338091553275,0.09227338091553275,0.36907592990917,0.36907592990917,0.5,10.04407738214901,-6.02540239924565e-11,-6.02540239924565e-11,-6.02540239924565e-11,-6.02540239924565e-11,-6.02540239924565e-11,-6.02540239924565e-11,28064.35059867919,21224.192677197112,0.7562687974043483,0.5933150003940192,0.4128231282852598,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529074837522722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5398203397063,260.5398203397063,-12.610179660293682,244.67687612801555,276.40276455137024,107858.75656513263,107853.15073415256,5.605830980062565,0.0,nan,276.40276455137024,3.2527645513702623,270.05758686671254,-3.0924131332874367,263.7124091820563,-9.437590817943658,257.3672314973816,-15.782768502618353,251.02205381270144,-22.127946187298534,244.67687612801555,-28.473123871984427,1.0,1.0,25732.562594343566,25732.562594343566,275.981022778128,2.8310227781280446,275.981022778128,275.981022778128,87112.72150577013,87112.56464410803,0.15686166209343355,0.0,8648.866644398773,8648.866644398773,0.9214518661991098,3399.6533696809706,275.981022778128,2.8310227781280446,1.0,0.002,0.1280389691782483,0.0047842696815238095,0.00019747875920509902,0.0018025212510967396,0.09873937960254951,0.09873937960254951,0.0,1.0301838375414984e-11,0.9999987204587966,0.9999987204587966,0.0,0.0922732628479399,1.1806759286177811e-07,0.0,0.0,0.0,1599264.977258572,265.9088863669318,0.0,1.0,1286905.139871528,2588.454093325163,,,,,,,,,,,,,,,,,,,2.0,14220.310818324766,1595.7128980087755,0.36907592990917,6.175450102142607,2.6331595278786497
4306.0,-30.235248408117297,4.998679220371703,35.06031068650987,30.639389587473147,5.0153144353238615,-26.710192123775727,-40.20413582967592,1.4902581498386038,-7.2411280799381075,-7.241128079954866,40.12083064489488,35338.57080727921,15450.50604326664,15450.50604326664,50789.076850545855,87122.821745684,87112.70448043328,15450.50604326664,102563.21052369992,102563.21052369992,102563.21052369992,130627.62663346659,126109.17611460926,4518.450518857329,0.0,99108.14603725272,47323.89509495923,57538.05660254832,28064.41610976667,85602.472712315,21224.238856251377,1595.7163242474571,0.0,0.8745288114922753,2.654208409515766,0.0014947306463915918,1.0,1.0,-7.2411280799381075,324720.8262810597,1559749.6975239555,4.803355902321847,1559749.6975239555,4.803355902321847,0.7562686775038641,0.09227351251503255,3.382735153911299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382735153911299,1.2847798784933722,1.2850717041988555,2.6329297419244644,5578.862180229446,14220.30472663242,6453.81885144025,0.0004785244753180128,29298.2280692766,2987.5878173766373,19290.896436512445,1967.1239859189882,0.658432188830618,0.658432188830618,30577.49453313118,30484.863174865135,1.0037996937516347,0.8,4337.57355281379,4324.433322199387,1.0037996937516347,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3159113307702,2034.6934298245008,9.007382221085958,4.998679220371703,-0.8398041343340941,5.838483354705797,2.6331560646834005,3.5,0.7523303041952573,0.6,0.00022712880113795158,0.9971374063114187,0.00022778084514765096,199.11687255886613,0.0,0.0,0.0,0.029584315959416182,7.705336141083303e-05,0.00015007543972711854,0.0005076654657036202,0.09227351214317044,0.09227351214317044,0.09227351214317044,0.0922733991278115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.3159631627,595.6479124426695,0.0,0.09227351214317044,0.09227351251503255,0.09227351251503255,0.36907633593713507,0.36907633593713507,0.5,10.044073990227798,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,28064.41610976667,21224.238856251377,0.7562686775038641,0.5933131981039048,0.41282184600019517,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529069596805662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5398590076769,260.5398590076769,-12.610140992323068,244.67694951090678,276.40276850442035,107858.36447805296,107852.79801128026,5.566466772728533,0.0,nan,276.40276850442035,3.2527685044203736,270.05760470573085,-3.0923952942691244,263.7124409070419,-9.437559092958054,257.36727710833713,-15.782722891662843,251.02211330962447,-22.127886690375504,244.67694951090678,-28.473050489093197,1.0,1.0,25732.562594343566,25732.562594343566,275.9810244993486,2.8310244993486435,275.9810244993486,275.9810244993486,87112.8644974241,87112.70448043328,0.1600169908197131,0.0,8648.866644398773,8648.866644398773,0.9214521330578929,3399.6488296808557,275.9810244993486,2.8310244993486435,1.0,0.002,0.12803908566478145,0.0047842666280394006,0.00019747893302515392,0.0018025210767838413,0.09873946651257695,0.09873946651257695,0.0,9.808995195953463e-12,0.9999987375759513,0.9999987375759513,0.0,0.09227339602673129,1.1648830126091348e-07,0.0,0.0,0.0,1599264.9601725764,265.90887192006187,0.0,1.0,1286905.1889845252,2588.4538956614165,,,,,,,,,,,,,,,,,,,2.0,14220.30472663242,1595.7163242474571,0.36907633593713507,6.175450102142607,2.6331560646834005
4307.0,-30.23517355340459,4.998675016849291,35.06031848077842,30.639442847482883,5.015313096196542,-26.710124888445577,-40.20407303525133,1.4902644298564496,-7.241142613299758,-7.241142613279663,40.12084625516139,35338.574555992265,15450.504526047429,15450.504526047429,50789.079082039694,87122.92820994566,87112.84251308626,15450.504526047429,102563.34703913369,102563.34703913369,102563.34703913369,130627.82823314639,126109.3726252921,4518.455607854274,0.0,99108.21570121743,47323.86204256815,57538.17073183253,28064.481194012693,85602.65192584522,21224.28472333679,1595.7197321794088,0.0,0.8745286697259842,2.6542069635791252,0.0014947306463915918,1.0,1.0,-7.241142613299758,324720.6388264003,1559750.3722986295,4.803360753218065,1559750.3722986295,4.803360753218065,0.7562685579901189,0.09227364402367974,3.3827320789260438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3827320789260438,1.2847798491151579,1.2850716748139681,2.6329274087352545,5578.857236481485,14220.298380155098,6453.818242913942,0.0004785250643975905,29298.275296068525,2987.5926331691785,19290.89461758659,1967.1238004401698,0.6584310654004673,0.6584310654004673,30577.47229660385,30484.863174865135,1.0037987812742704,0.8,4337.570398448976,4324.433322199387,1.0037987812742704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3145565595962,2034.6934298245008,9.007388450685387,4.998675016849291,-0.8398154500059807,5.838490466855272,2.6331525985356876,3.5,0.7523293138673394,0.6,0.00022712880113795158,0.9971296227281444,0.0002277826232025157,199.11681120058466,0.0,0.0,0.0,0.029584315959416182,7.705390991859481e-05,0.00015007489121935676,0.0005076631487690546,0.09227364365208857,0.09227364365208857,0.09227364365208857,0.09227353096773465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.4077486721,595.6478833646169,0.0,0.09227364365208857,0.09227364402367974,0.09227364402367974,0.3690767421217381,0.3690767421217381,0.5,10.044070607900967,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,28064.481194012693,21224.28472333679,0.7562685579901189,0.5933119820404235,0.41282102552856564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529065125496494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53989732834464,260.53989732834464,-12.61010267165534,244.6770224687318,276.40277218792977,107858.00830768909,107852.49183744531,5.516470243796016,0.0,nan,276.40277218792977,3.252772187929793,270.05762224410404,-3.0923777558959387,263.7124723002788,-9.437527699721159,257.36732235643626,-15.782677643563716,251.02217241258725,-22.127827587412725,244.6770224687318,-28.472977531268185,1.0,1.0,25732.562594343566,25732.562594343566,275.9810259256471,2.8310259256471113,275.9810259256471,275.9810259256471,87112.96485757054,87112.84251308626,0.12234448427625466,0.0,8648.866644398773,8648.866644398773,0.9214523147075037,3399.645739320674,275.9810259256471,2.8310259256471113,1.0,0.002,0.12803920184264836,0.004784263561370067,0.00019747910633416359,0.0018025209033467075,0.09873955316708179,0.09873955316708179,0.0,9.68087112210303e-12,0.9999987409215001,0.9999987409215001,0.0,0.09227352784391844,1.1617976129805428e-07,0.0,0.0,0.0,1599264.9429842886,265.9088573867002,0.0,1.0,1286905.2383915547,2588.453696814315,,,,,,,,,,,,,,,,,,,2.0,14220.298380155098,1595.7197321794088,0.3690767421217381,6.175450102142607,2.6331525985356876
4308.0,-30.23509873169629,4.9986708206712684,35.06032626035132,30.639526526816212,5.015312404880197,-26.710057618042967,-40.204010310675926,1.4902712897527814,-7.241157654721064,-7.2411576547311105,40.12086142021252,35338.55782182988,15450.503645984412,15450.503645984412,50789.061467814296,87123.08569204694,87112.97325090297,15450.503645984412,102563.47689688738,102563.47689688738,102563.47689688738,130628.02168515757,126109.56107308302,4518.46061207455,0.0,99108.32971132937,47323.801836100356,57538.36430581001,28064.54478827018,85602.9090940802,21224.329485088194,1595.7230815245819,0.0,0.8745285268585026,2.654205467095853,0.0014947306463915918,1.0,1.0,-7.241157654721064,324720.44481875945,1559751.0278309237,4.803365641795324,1559751.0278309237,4.803365641795324,0.7562684392429229,0.09227377510163251,3.3827270557125972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3827270557125972,1.2847798170242466,1.2850716427157678,2.6329235647144027,5578.84909146257,14220.292038130907,6453.818942611747,0.0004785263611862225,29298.352506436982,2987.6005064356314,19290.896709030152,1967.1240137080606,0.6584294016119798,0.6584294016119798,30577.435971600462,30484.863174865135,1.0037972906757193,0.8,4337.565245561978,4324.433322199387,1.0037972906757193,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3132005313885,2034.6934298245008,9.007395058347353,4.9986708206712684,-0.8398270062503235,5.838497826921592,2.633149129173713,3.5,0.7523283226210609,0.6,0.00022712880113795158,0.9971218426422312,0.00022778440048619586,199.11674986939468,0.0,0.0,0.0,0.029584315959416182,7.705445781982981e-05,0.00015007434331812175,0.0005076605415105115,0.09227377472490542,0.09227377472490542,0.09227377472490542,0.09227365754613244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.49802404223,595.6478547557384,0.0,0.09227377472490542,0.09227377510163251,0.09227377510163251,0.369077148312506,0.369077148312506,0.5,10.044067092269724,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,28064.54478827018,21224.329485088194,0.7562684392429229,0.5933099938460686,0.4128195898458513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529060648334633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53993542074215,260.53993542074215,-12.610064579257823,244.67709507896026,276.4027757624962,107857.60067164928,107852.11706168299,5.483609966305343,0.0,nan,276.4027757624962,3.252775762496242,270.05763962580215,-3.092360374197824,263.7125034891108,-9.437496510889162,257.36736735240044,-15.782632647599542,251.02223121568312,-22.127768784316856,244.67709507896026,-28.472904921039714,1.0,1.0,25732.562594343566,25732.562594343566,275.98102600037464,2.8310260003746635,275.98102600037464,275.98102600037464,87113.12545213576,87112.97325090297,0.15220123279141262,0.0,8648.866644398773,8648.866644398773,0.9214526114452432,3399.64069099116,275.98102600037464,2.8310260003746635,1.0,0.002,0.12803932257946926,0.0047842603883841974,0.00019747928646917536,0.0018025207241806733,0.09873964323458768,0.09873964323458768,0.0,1.0649848624505465e-11,0.9999986915263556,0.9999986915263556,0.0,0.09227365436382971,1.2073780279297626e-07,0.0,0.0,0.0,1599264.9251951256,265.9088423452789,0.0,1.0,1286905.2895257557,2588.453491015922,,,,,,,,,,,,,,,,,,,2.0,14220.292038130907,1595.7230815245819,0.369077148312506,6.175450102142607,2.633149129173713
4309.0,-30.235023825775308,4.998666636062347,35.06033403481911,30.639576364215486,5.015311623111721,-26.709990280889944,-40.20394751625133,1.4902780768213781,-7.241172296697471,-7.241172296731856,40.120876831708216,35338.56431416737,15450.502256143383,15450.502256143383,50789.06657031075,87123.18500669429,87113.10844209457,15450.502256143383,102563.61069823796,102563.61069823796,102563.61069823796,130628.21982559103,126109.75422638233,4518.465599208704,0.0,99108.39328597736,47323.77258867351,57538.46744144872,28064.60912735308,85603.0765688018,21224.37480975209,1595.726456628568,0.0,0.8745283852595087,2.654204010354299,0.0014947306463915918,1.0,1.0,-7.241172296697471,324720.25596333464,1559751.6940153032,4.803370486969007,1559751.6940153032,4.803370486969007,0.7562683204828897,0.09227390619235576,3.382724231679606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382724231679606,1.2847797852740286,1.285071610958338,2.632921431712992,5578.844571888534,14220.285697940682,6453.818163582639,0.000478526857033548,29298.39575978903,2987.604917050066,19290.894380460013,1967.1237762599883,0.6584283500919889,0.6584283500919889,30577.415549806145,30484.863174865135,1.003796452666439,0.8,4337.562348626298,4324.433322199387,1.003796452666439,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3118426301317,2034.6934298245008,9.007401378662866,4.998666636062347,-0.8398383689293807,5.8385050049917275,2.633145655021425,3.5,0.7523273300061214,0.6,0.00022712880113795158,0.9971140538653418,0.00022778617978302495,199.11668846921356,0.0,0.0,0.0,0.029584315959416182,7.705500633480741e-05,0.00015007379480314417,0.0005076582622207087,0.09227390582698022,0.09227390582698022,0.09227390582698022,0.09227378712925158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.5897092649,595.6478257005369,0.0,0.09227390582698022,0.09227390619235576,0.09227390619235576,0.36907755393657404,0.36907755393657404,0.5,10.04406353137282,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,28064.60912735308,21224.37480975209,0.7562683204828897,0.5933088926948792,0.4128188580437841,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529056173149573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5399733258104,260.5399733258104,-12.610026674189555,244.6771674185186,276.4027792330741,107857.26556682959,107851.80892426272,5.45664256686308,0.0,nan,276.4027792330741,3.2527792330741363,270.057656870176,-3.0923431298239734,263.71253450727943,-9.437465492720548,257.36741214436853,-15.782587855631448,251.02228978144598,-22.127710218554,244.6771674185186,-28.472832581481384,1.0,1.0,25732.562594343566,25732.562594343566,275.98102698946144,2.8310269894614635,275.98102698946144,275.98102698946144,87113.22152061477,87113.10844209457,0.11307852019672282,0.0,8648.866644398773,8648.866644398773,0.9214527782700548,3399.6378528380037,275.98102698946144,2.8310269894614635,1.0,0.002,0.1280394447539123,0.004784257278216344,0.00019747946898296837,0.0018025205416924406,0.09873973449148418,0.09873973449148418,0.0,1.0675408907562245e-11,0.9999986759503597,0.9999986759503597,0.0,0.09227378401712345,1.2217523229947659e-07,0.0,0.0,0.0,1599264.9078783751,265.9088277033025,0.0,1.0,1286905.339302017,2588.453290682814,,,,,,,,,,,,,,,,,,,2.0,14220.285697940682,1595.726456628568,0.36907755393657404,6.175450102142607,2.633145655021425
4310.0,-30.23494898947823,4.9986624595921505,35.060341799853205,30.63965036943557,5.015312529543916,-26.70992283757741,-40.203884756751336,1.4902863764304286,-7.241187271375736,-7.2411872713676475,40.12089210877236,35338.55490912566,15450.501281719344,15450.501281719344,50789.056190845,87123.32233449472,87113.2410546459,15450.501281719344,102563.74233636525,102563.74233636525,102563.74233636525,130628.4155466014,126109.94500487419,4518.4705417272235,0.0,99108.4901781064,47323.72274861434,57538.630477213395,28064.67321023615,85603.30368744954,21224.41992510746,1595.7298279407428,0.0,0.8745282423283945,2.6542025205126563,0.0014947306463915918,1.0,1.0,-7.241187271375736,324720.0628167403,1559752.35438744,4.803375377725598,1559752.35438744,4.803375377725598,0.756268201169226,0.09227403720365669,3.382719913748929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382719913748929,1.2847797464480786,1.285071572123569,2.6329181504462906,5578.837619278134,14220.279361931576,6453.818379157194,0.00047852789081711275,29298.46180148818,2987.611651429202,19290.895024826787,1967.1238419671129,0.6584268879210214,0.6584268879210214,30577.384324990067,30484.863174865135,1.003795171354928,0.8,4337.557919226882,4324.433322199387,1.003795171354928,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.310483358739,2034.6934298245008,9.007407948365016,4.9986624595921505,-0.8398498882371266,5.838512347829277,2.633142177365519,3.5,0.7523263363901483,0.6,0.00022712880113795158,0.9971062723935342,0.00022778795743881271,199.1166271261408,0.0,0.0,0.0,0.029584315959416182,7.705555454832279e-05,0.0001500732465896288,0.0005076557597596909,0.0922740368236446,0.0922740368236446,0.0922740368236446,0.09227391520155884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.681171438,595.6477967112592,0.0,0.0922740368236446,0.09227403720365669,0.09227403720365669,0.3690779593456662,0.3690779593456662,0.5,10.044059881905158,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,28064.67321023615,21224.41992510746,0.756268201169226,0.593307197304948,0.41281765290451883,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45290516929304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5400112247503,260.5400112247503,-12.60998877524969,244.67723953994044,276.40278290953086,107856.90125216889,107851.44549173517,5.455760433731245,0.0,nan,276.40278290953086,3.252782909530879,270.05767423562696,-3.0923257643730153,263.71256556172443,-9.437434438275545,257.3674568878048,-15.782543112195185,251.02234821387418,-22.127651786125796,244.67723953994044,-28.472760460059533,1.0,1.0,25732.562594343566,25732.562594343566,275.9810273477654,2.8310273477654277,275.9810273477654,275.9810273477654,87113.36514453235,87113.2410546459,0.12408988644892816,0.0,8648.866644398773,8648.866644398773,0.9214530333441139,3399.633513317674,275.9810273477654,2.8310273477654277,1.0,0.002,0.12803956996531565,0.004784254095611144,0.00019747965604623968,0.0018025203543913521,0.09873982802311984,0.09873982802311984,0.0,1.0437591763112763e-11,0.9999986430335709,0.9999986430335709,0.0,0.09227391199088593,1.2521277076393085e-07,0.0,0.0,0.0,1599264.8901681418,265.90881272862424,0.0,1.0,1286905.3902093126,2588.4530857976883,,,,,,,,,,,,,,,,,,,2.0,14220.279361931576,1595.7298279407428,0.3690779593456662,6.175450102142607,2.633142177365519
4311.0,-30.23487403708996,4.998658289698161,35.06034956596518,30.6397431640886,5.015310296704111,-26.709855603710388,-40.20382199725134,1.4902918618315595,-7.241202402977478,-7.2412024029695266,40.12090766982087,35338.53168539706,15450.500494724914,15450.500494724914,50789.03218012197,87123.4989023556,87113.37743171181,15450.500494724914,102563.87792643672,102563.87792643672,102563.87792643672,130628.61655699083,126110.14105261791,4518.47550437293,0.0,99108.62034844999,47323.65312641526,57538.85246892747,28064.73863055411,85603.59109948158,21224.465987323907,1595.7332669823736,0.0,0.874528097417154,2.65420101505926,0.0014947306463915918,1.0,1.0,-7.241202402977478,324719.8676462049,1559753.0270376964,4.803380336238338,1559753.0270376964,4.803380336238338,0.7562680795543489,0.09227416861297492,3.382714225053477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382714225053477,1.2847797207871234,1.2850715464567852,2.632913775274293,5578.828348813678,14220.273027024536,6453.819541047974,0.0004785294368398906,29298.549553615685,2987.6205996559156,19290.898497796083,1967.1241961114226,0.6584250344029547,0.6584250344029547,30577.34318757146,30484.863174865135,1.0037934832798963,0.8,4337.552083674242,4324.433322199387,1.0037934832798963,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3091223202723,2034.6934298245008,9.007414636625528,4.998658289698161,-0.8398614818354417,5.838519771533603,2.6331386951904467,3.5,0.7523253414829848,0.6,0.00022712880113795158,0.9970984789162255,0.00022778973786503445,199.11656568794632,0.0,0.0,0.0,0.029584315959416182,7.70561027654441e-05,0.00015007269837250746,0.0005076530515768408,0.09227416822328587,0.09227416822328587,0.09227416822328587,0.09227404643841294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.7740301398,595.6477672818363,0.0,0.09227416822328587,0.09227416861297492,0.09227416861297492,0.36907836436571845,0.36907836436571845,0.5,10.044056227589286,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,28064.73863055411,21224.465987323907,0.7562680795543489,0.5933049248027347,0.41281599558515564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529047216878281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5400488438417,260.5400488438417,-12.609951156158274,244.6773114743999,276.402786213254,107856.4635708085,107851.04809605492,5.415474753576193,0.0,nan,276.402786213254,3.252786213254012,270.05769126549694,-3.0923087345030353,263.7125963177412,-9.437403682258775,257.3675013699713,-15.78249863002867,251.02240642218692,-22.12759357781306,244.6773114743999,-28.47268852560009,1.0,1.0,25732.562594343566,25732.562594343566,275.98102798436435,2.8310279843643684,275.98102798436435,275.98102798436435,87113.53911055277,87113.37743171181,0.1616788409592118,0.0,8648.866644398773,8648.866644398773,0.9214533693933886,3399.6277961787446,275.98102798436435,2.8310279843643684,1.0,0.002,0.1280396953737725,0.0047842508858954615,0.00019747984334997614,0.0018025201674781294,0.09873992167498807,0.09873992167498807,0.0,1.082810533944989e-11,0.9999986409010327,0.9999986409010327,0.0,0.09227404320324765,1.2540972726642834e-07,0.0,0.0,0.0,1599264.872272314,265.9087975970225,0.0,1.0,1286905.4416500772,2588.452878765564,,,,,,,,,,,,,,,,,,,2.0,14220.273027024536,1595.7332669823736,0.36907836436571845,6.175450102142607,2.6331386951904467
4312.0,-30.234799048337273,4.998654139274823,35.06035732530234,30.63981489920991,5.015311550962001,-26.7097879884057,-40.203759202826745,1.4903004899770644,-7.2412162964690765,-7.2412162964610465,40.120923006053445,35338.524421123526,15450.498148496094,15450.498148496094,50789.02256961962,87123.63161340529,87113.51327109647,15450.498148496094,102564.01141959256,102564.01141959256,102564.01141959256,130628.81347450265,126110.33307750612,4518.480396996527,0.0,99108.71326962736,47323.606073764146,57539.007995403575,28064.8020549101,85603.81005031368,21224.51071147699,1595.736579956938,0.0,0.8745279602841638,2.6541996327868924,0.0014947306463915918,1.0,1.0,-7.2412162964690765,324719.6884451541,1559753.6899688097,4.8033850285990765,1559753.6899688097,4.8033850285990765,0.7562679640480001,0.09227429901408415,3.3827100708452695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3827100708452695,1.2847796804242693,1.285071506084763,2.6329106245891176,5578.821672889863,14220.266696937731,6453.819646147627,0.0004785304099496914,29298.61300376303,2987.627069770312,19290.89881194598,1967.124228145797,0.6584236192159784,0.6584236192159784,30577.313146685436,30484.863174865135,1.0037922505517232,0.8,4337.547822221342,4324.433322199387,1.0037922505517232,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3077593357955,2034.6934298245008,9.007420426104098,4.998654139274823,-0.8398724778054865,5.838526617080309,2.6331352080384134,3.5,0.7523243451538324,0.6,0.00022712880113795158,0.9970906817235308,0.0002277915191678914,199.11650421998203,0.0,0.0,0.0,0.029584315959416182,7.705665129124755e-05,0.000150072149846704,0.000507650572639846,0.09227429867127261,0.09227429867127261,0.09227429867127261,0.09227417548824814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.8660015519,595.6477381298797,0.0,0.09227429867127261,0.09227429901408415,0.09227429901408415,0.36907876933157485,0.36907876933157485,0.5,10.04405253183466,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,28064.8020549101,21224.51071147699,0.7562679640480001,0.593303295025868,0.41281485485696595,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529042733885367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5400865542829,260.5400865542829,-12.609913445717098,244.6773832938732,276.4027898146627,107856.11209131246,107850.68346657795,5.4286247345140906,0.0,nan,276.4027898146627,3.2527898146627194,270.0577085105208,-3.09229148947918,263.7126272063748,-9.437372793625173,257.367545902218,-15.782454097781965,251.02246459804778,-22.1275354019522,244.6773832938732,-28.472616706126786,1.0,1.0,25732.562594343566,25732.562594343566,275.9810297969058,2.8310297969057956,275.9810297969058,275.9810297969058,87113.674368334,87113.51327109647,0.16109723753470462,0.0,8648.866644398773,8648.866644398773,0.9214536147954429,3399.623621199496,275.9810297969058,2.8310297969057956,1.0,0.002,0.12803982190671545,0.004784247889093195,0.00019748003288861502,0.001802519977127553,0.09874001644430751,0.09874001644430751,0.0,1.0016168016518945e-11,0.9999986287200175,0.9999986287200175,0.0,0.09227417248018502,1.2653389913297916e-07,0.0,0.0,0.0,1599264.855840772,265.9087837035309,0.0,1.0,1286905.4888818068,2588.4526886734275,,,,,,,,,,,,,,,,,,,2.0,14220.266696937731,1595.736579956938,0.36907876933157485,6.175450102142607,2.6331352080384134
4313.0,-30.234724002597034,4.998650002347612,35.060365095318936,30.639892361965053,5.015311845290232,-26.709720417804892,-40.20369640840215,1.4903082593631451,-7.241230760912856,-7.24123076091307,40.1209388329054,35338.51302196381,15450.496535481858,15450.496535481858,50789.009557445665,87123.77625763787,87113.65474213757,15450.496535481858,102564.15127761943,102564.15127761943,102564.15127761943,130629.01938198185,126110.53399343703,4518.485388544818,0.0,99108.81630431773,47323.55306478476,57539.18137725886,28064.868104362424,85604.04948162127,21224.557273060003,1595.740032694134,0.0,0.8745278180586715,2.654198193710713,0.0014947306463915918,1.0,1.0,-7.241230760912856,324719.5018799276,1559754.3741089487,4.803389895213942,1559754.3741089487,4.803389895213942,0.7562678432741625,0.09227443045999954,3.3827055001149398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3827055001149398,1.284779644078733,1.285071469730971,2.632907141473704,5578.814292586265,14220.26037007784,6453.820040016983,0.0004785315389523908,29298.6830514658,2987.634212648132,19290.89998924784,1967.1243481971765,0.6584220852303027,0.6584220852303027,30577.28009373828,30484.863174865135,1.0037908942239302,0.8,4337.5431334922105,4324.433322199387,1.0037908942239302,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.306395929963,2034.6934298245008,9.00742664525849,4.998650002347612,-0.839883739755658,5.83853374210327,2.633131719810203,3.5,0.7523233485172008,0.6,0.00022712880113795158,0.9970828786712128,0.00022779330183729602,199.11644270534325,0.0,0.0,0.0,0.029584315959416182,7.705719982066187e-05,0.0001500716013172897,0.0005076480311870524,0.09227443009031593,0.09227443009031593,0.09227443009031593,0.09227431010753452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.95987999137,595.6477083819301,0.0,0.09227443009031593,0.09227443045999954,0.09227443045999954,0.36907917409647856,0.36907917409647856,0.5,10.044048932596649,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,28064.868104362424,21224.557273060003,0.7562678432741625,0.5933014835746735,0.41281356706788497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529038248720223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54012425737585,260.54012425737585,-12.609875742624126,244.67745502038207,276.4027934943407,107855.73711693638,107850.30954975542,5.427567180951932,0.0,nan,276.4027934943407,3.2527934943407217,270.0577257995637,-3.092274200436293,263.71265810478366,-9.43734189521632,257.36759040999476,-15.782409590005216,251.0225227151903,-22.127477284809686,244.67745502038207,-28.472544979617908,1.0,1.0,25732.562594343566,25732.562594343566,275.9810316896306,2.8310316896306063,275.9810316896306,275.9810316896306,87113.81891637825,87113.65474213757,0.1641742406791309,0.0,8648.866644398773,8648.866644398773,0.9214538848025705,3399.6190276155144,275.9810316896306,2.8310316896306063,1.0,0.002,0.12803994533549504,0.004784244807678223,0.00019748021740874724,0.0018025197934745773,0.09874010870437362,0.09874010870437362,0.0,1.0883324623456314e-11,0.9999986623658463,0.9999986623658463,0.0,0.09227430703056985,1.234294296932047e-07,0.0,0.0,0.0,1599264.8387339725,265.9087692390871,0.0,1.0,1286905.5380545226,2588.452490769501,,,,,,,,,,,,,,,,,,,2.0,14220.26037007784,1595.740032694134,0.36907917409647856,6.175450102142607,2.633131719810203
