time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4314.0,-30.234648904453103,4.998645881140364,35.0603728714877,30.639968811906897,5.015312297298707,-26.70965278427706,-40.20363357905296,1.490316176018632,-7.241245000656761,-7.241245000709105,40.120954550379714,35338.502541791175,15450.4946467424,15450.4946467424,50788.997188533576,87123.9188098267,87113.79507720147,15450.4946467424,102564.28972394388,102564.28972394388,102564.28972394388,130629.22319452126,126110.73279824197,4518.490396279288,0.0,99108.91754460122,47323.50127281196,57539.351413099175,28064.933470577384,85604.28488367656,21224.603362388247,1595.74344709955,0.0,0.8745276775116032,2.654196776990653,0.0014947306463915918,1.0,1.0,-7.241245000656761,324719.31821300526,1559755.0535201232,4.803394704398138,1559755.0535201232,4.803394704398138,0.7562677240849198,0.09227456169823564,3.3827010033810807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3827010033810807,1.2847796070442654,1.2850714326880917,2.6329037173646035,5578.807037309962,14220.254046859223,6453.820384364967,0.0004785326406146053,29298.75192798293,2987.6412360982526,19290.90101852701,1967.124453154442,0.658420572519421,0.658420572519421,30577.24757588321,30484.863174865135,1.003789559854,0.8,4337.538520668619,4324.433322199387,1.003789559854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3050314110062,2034.6934298245008,9.007432709523888,4.998645881140364,-0.839894888122414,5.838540769262778,2.633128228735952,3.5,0.7523223510674149,0.6,0.00022712880113795158,0.9970750702360454,0.00022779508576438643,199.1163811477875,0.0,0.0,0.0,0.029584315959416182,7.70577486587665e-05,0.00015007105247918508,0.0005076454997997941,0.09227456133282444,0.09227456133282444,0.09227456133282444,0.09227444346432437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.05293220864,595.647678897258,0.0,0.09227456133282444,0.09227456169823564,0.09227456169823564,0.3690795792131703,0.3690795792131703,0.5,10.044045395041802,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,28064.933470577384,21224.603362388247,0.7562677240849198,0.5932997075736132,0.412812309451693,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452903376014936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5401619735563,260.5401619735563,-12.609838026443697,244.67752668131328,276.40279726577086,107855.36629537887,107849.93684411581,5.429451263040158,0.0,nan,276.40279726577086,3.25279726577088,270.05774314889425,-3.0922568511057307,263.71268903201167,-9.43731096798831,257.367634915126,-15.782365084873959,251.0225807982218,-22.127419201778167,244.67752668131328,-28.472473318686696,1.0,1.0,25732.562594343566,25732.562594343566,275.98103367566733,2.8310336756673564,275.98103367566733,275.98103367566733,87113.96149116202,87113.79507720147,0.16641396054183133,0.0,8648.866644398773,8648.866644398773,0.9214541504383048,3399.614508397986,275.98103367566733,2.8310336756673564,1.0,0.002,0.12804006665459441,0.00478424176968423,0.00019748039876588895,0.0018025196109982728,0.09874019938294447,0.09874019938294447,0.0,9.764161701397711e-12,0.9999986852190654,0.9999986852190654,0.0,0.09227444037740118,1.213208344665761e-07,0.0,0.0,0.0,1599264.821892919,265.9087549993432,0.0,1.0,1286905.5864633515,2588.4522959399715,,,,,,,,,,,,,,,,,,,2.0,14220.254046859223,1595.74344709955,0.3690795792131703,6.175450102142607,2.633128228735952
4315.0,-30.234573717581693,4.998641772556219,35.06038065150049,30.640020919404947,5.015311072406889,-26.709585238584367,-40.20357078462837,1.4903225920330614,-7.2412595321987965,-7.241259532281313,40.12097021376946,35338.508124884305,15450.493133176213,15450.493133176213,50789.00125806052,87124.0230583478,87113.93398504001,15450.493133176213,102564.42711821623,102564.42711821623,102564.42711821623,130629.42594000485,126110.93051398473,4518.49542602012,0.0,99108.98521235434,47323.47027421067,57539.46104238185,28064.998821788617,85604.45986417047,21224.64941982907,1595.746867912622,0.0,0.8745275355477302,2.654195331240054,0.0014947306463915918,1.0,1.0,-7.2412595321987965,324719.1307825001,1559755.7305941307,4.803399562062975,1559755.7305941307,4.803399562062975,0.7562676041643389,0.09227469306332585,3.3826980111131904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3826980111131904,1.2847795770298651,1.2850714026668737,2.6329014498605767,5578.802232741023,14220.247727191952,6453.819730107918,0.0004785332010480734,29298.797849158043,2987.6459187549312,19290.899062908906,1967.1242537368935,0.6584194738031979,0.6584194738031979,30577.225937476724,30484.863174865135,1.0037886719223545,0.8,4337.535451150297,4324.433322199387,1.0037886719223545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3036660499263,2034.6934298245008,9.007438996942309,4.998641772556219,-0.8399061704312398,5.838547942987459,2.6331247355090115,3.5,0.7523213530025747,0.6,0.00022712880113795158,0.9970672526413841,0.00022779687181205937,199.1163195175404,0.0,0.0,0.0,0.029584315959416182,7.705829719540282e-05,0.00015007050394254875,0.0005076431952132139,0.09227469269277365,0.09227469269277365,0.09227469269277365,0.09227457603262557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.1455459262,595.6476495525079,0.0,0.09227469269277365,0.09227469306332585,0.09227469306332585,0.3690799845429037,0.3690799845429037,0.5,10.044041894200692,8.253664418589324e-11,8.253664418589324e-11,8.253664418589324e-11,8.253664418589324e-11,8.253664418589324e-11,8.253664418589324e-11,28064.998821788617,21224.64941982907,0.7562676041643389,0.593298542373236,0.4128115308589798,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529029268446947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54019955606685,260.54019955606685,-12.609800443933125,244.67759828867224,276.40280082343224,107855.0274765043,107849.6172679497,5.410208554577724,0.0,nan,276.40280082343224,3.252800823432267,270.05776031649907,-3.0922396835009067,263.71271980955083,-9.437280190449144,257.3676793026061,-15.782320697393857,251.0226387956406,-22.127361204359374,244.67759828867224,-28.472401711327734,1.0,1.0,25732.562594343566,25732.562594343566,275.9810352049091,2.831035204909142,275.9810352049091,275.9810352049091,87114.05958374206,87113.93398504001,0.12559870204131585,0.0,8648.866644398773,8648.866644398773,0.921454327200556,3399.611501168756,275.9810352049091,2.831035204909142,1.0,0.002,0.12804018679912377,0.004784238688553367,0.0001974805781934649,0.001802519431984681,0.09874028909673245,0.09874028909673245,0.0,1.0178145652683934e-11,0.999998697953037,0.999998697953037,0.0,0.09227457291734198,1.2014598386720277e-07,0.0,0.0,0.0,1599264.8047067586,265.9087404678012,0.0,1.0,1286905.6358641586,2588.4520971180755,,,,,,,,,,,,,,,,,,,2.0,14220.247727191952,1595.746867912622,0.3690799845429037,6.175450102142607,2.6331247355090115
4316.0,-30.234498613481506,4.998637674529861,35.06038842154867,30.640092479903274,5.015312326275337,-26.709517519504946,-40.20350795527918,1.49033123112332,-7.241274258726548,-7.241274258749348,40.12098548666677,35338.50134923067,15450.49186606921,15450.49186606921,50788.99321529988,87124.15541592744,87114.06699319069,15450.49186606921,102564.5588592599,102564.5588592599,102564.5588592599,130629.62152099176,126111.12113032117,4518.500390670583,0.0,99109.07779257788,47323.42372188445,57539.615634103815,28065.062661731863,85604.67829583568,21224.694379871613,1595.7502213774842,0.0,0.8745273940156834,2.6541938660908704,0.0014947306463915918,1.0,1.0,-7.241274258726548,324718.9408371214,1559756.3907886138,4.80340440495273,1559756.3907886138,4.80340440495273,0.7562674858664242,0.09227482395364402,3.3826938712450882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3826938712450882,1.2847795366158203,1.2850713622436494,2.6328983104410963,5578.795580687864,14220.241411805462,6453.81983152725,0.00047853417003802784,29298.861074915483,2987.652365987925,19290.899366058075,1967.1242846495059,0.6584180633073882,0.6584180633073882,30577.19600026154,30484.863174865135,1.0037874434494933,0.8,4337.5312044036355,4324.433322199387,1.0037874434494933,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3022994918133,2034.6934298245008,9.007445434339287,4.998637674529861,-0.8399175421219436,5.838555216651804,2.633121239221362,3.5,0.7523203540632463,0.6,0.00022712880113795158,0.9970594437189049,0.00022779865590640217,199.11625795517847,0.0,0.0,0.0,0.029584315959416182,7.705884604073358e-05,0.000150069955097218,0.0005076407173653849,0.09227482358023423,0.09227482358023423,0.09227482358023423,0.09227470407739395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.2366832024,595.6476206686577,0.0,0.09227482358023423,0.09227482395364402,0.09227482395364402,0.36908038998615067,0.36908038998615067,0.5,10.044038307954683,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,28065.062661731863,21224.694379871613,0.7562674858664242,0.5932969345411413,0.4128103983652228,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529024771440429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5402372470264,260.5402372470264,-12.609762752973552,244.67766986043733,276.40280463358675,107854.67733330351,107849.25151278703,5.425820516451456,0.0,nan,276.40280463358675,3.252804633586777,270.057777678975,-3.0922223210249626,263.71275072435134,-9.43724927564864,257.36772376972516,-15.782276230274817,251.0226968150827,-22.12730318491728,244.67766986043733,-28.472330139562644,1.0,1.0,25732.562594343566,25732.562594343566,275.9810358571209,2.8310358571209235,275.9810358571209,275.9810358571209,87114.19821662515,87114.06699319069,0.13122343446593732,0.0,8648.866644398773,8648.866644398773,0.9214545717548579,3399.607340601314,275.9810358571209,2.8310358571209235,1.0,0.002,0.12804030984087544,0.004784235559367561,0.00019748076201067622,0.001802519248039597,0.09874038100533811,0.09874038100533811,0.0,1.0050273113737518e-11,0.9999986665565435,0.9999986665565435,0.0,0.09227470091038381,1.2304326020450701e-07,0.0,0.0,0.0,1599264.7872899896,265.90872574127343,0.0,1.0,1286905.6859278278,2588.4518956284073,,,,,,,,,,,,,,,,,,,2.0,14220.241411805462,1595.7502213774842,0.36908038998615067,6.175450102142607,2.633121239221362
4317.0,-30.234423435248267,4.998633585622812,35.06039619759712,30.64017497180032,5.015311745815071,-26.709449917138908,-40.203445160854585,1.4903382265185592,-7.241289127869834,-7.241289127855827,40.121001199730756,35338.48652215668,15450.490775111934,15450.490775111934,50788.97729726861,87124.31069350924,87114.20596799233,15450.490775111934,102564.69674310426,102564.69674310426,102564.69674310426,130629.82525211993,126111.31984062435,4518.505411495585,0.0,99109.18980848012,47323.36563309109,57539.80463932115,28065.128509015678,85604.93314833683,21224.740767568,1595.7536742713944,0.0,0.8745272499759218,2.654192386753465,0.0014947306463915918,1.0,1.0,-7.241289127869834,324718.74905235245,1559757.070009714,4.803409333651516,1559757.070009714,4.803409333651516,0.756267364346817,0.09227495549506907,3.382688930860737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382688930860737,1.2847795038910548,1.2850713295114506,2.6328945321870405,5578.787575020897,14220.235097267016,6453.820485661699,0.00047853543818568434,29298.93698007326,2987.6601061599285,19290.90132130972,1967.124484029686,0.6584164242692427,0.6584164242692427,30577.16027415012,30484.863174865135,1.003785977429816,0.8,4337.5261364725175,4324.433322199387,1.003785977429816,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3009315013685,2034.6934298245008,9.007451981961221,4.998633585622812,-0.8399289793991391,5.8385625650219515,2.6331177392710043,3.5,0.7523193540774298,0.6,0.00022712880113795158,0.9970516271545413,0.0002278004417746635,199.1161963320883,0.0,0.0,0.0,0.029584315959416182,7.705939458459199e-05,0.00015006940655335957,0.0005076381204088892,0.09227495510681001,0.09227495510681001,0.09227495510681001,0.09227483711354814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.32973253034,595.6475911847027,0.0,0.09227495510681001,0.09227495549506907,0.09227495549506907,0.36908079505362335,0.36908079505362335,0.5,10.044034766577221,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,28065.128509015678,21224.740767568,0.756267364346817,0.5932949823027268,0.4128089961932673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529020279387324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5402748667008,260.5402748667008,-12.60972513329915,244.67774139920755,276.402808334164,107854.28289127584,107848.86733279841,5.4155584774214445,0.0,nan,276.402808334164,3.2528083341640013,270.05779494719235,-3.0922050528076284,263.7127815602069,-9.437218439793071,257.3677681732186,-15.782231826781356,251.02275478621576,-22.12724521378422,244.67774139920755,-28.47225860079243,1.0,1.0,25732.562594343566,25732.562594343566,275.9810370565708,2.8310370565708354,275.9810370565708,275.9810370565708,87114.35323323187,87114.20596799233,0.14726523954595905,0.0,8648.866644398773,8648.866644398773,0.9214548635978188,3399.6023755150404,275.9810370565708,2.8310370565708354,1.0,0.002,0.12804043141939686,0.004784232411439472,0.00019748094351342742,0.0018025190666684473,0.0987404717567137,0.0987404717567137,0.0,1.0181874440795546e-11,0.9999986824119663,0.9999986824119663,0.0,0.0922748339146919,1.2158037716847168e-07,0.0,0.0,0.0,1599264.7697045482,265.90871087213014,0.0,1.0,1286905.7364763226,2588.451692187505,,,,,,,,,,,,,,,,,,,2.0,14220.235097267016,1595.7536742713944,0.36908079505362335,6.175450102142607,2.6331177392710043
4318.0,-30.234348161250836,4.998629508865961,35.060403970247364,30.640229244623356,5.015310131477863,-26.709382331972613,-40.20338236642999,1.4903443008229957,-7.241303704323116,-7.2413037043341575,40.12101665369934,35338.49069977546,15450.489312943333,15450.489312943333,50788.98001271879,87124.41958552736,87114.34190236898,15450.489312943333,102564.83121531231,102564.83121531231,102564.83121531231,130630.02418763343,126111.51379601662,4518.510391616819,0.0,99109.2613873975,47323.33249696497,57539.920989369486,28065.192972321125,85605.11396169061,21224.786186019086,1595.7570536631647,0.0,0.8745271085759435,2.6541909365365104,0.0014947306463915918,1.0,1.0,-7.241303704323116,324718.5610428317,1559757.738032433,4.803414172024169,1559757.738032433,4.803414172024169,0.7562672455860793,0.09227508650322552,3.3826857776574437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3826857776574437,1.2847794754751938,1.2850713010891353,2.632892136143683,5578.78249809254,14220.22878671717,6453.819946309351,0.00047853605951546265,29298.985451741257,2987.665048894501,19290.899709149457,1967.1243196350902,0.6584152799735592,0.6584152799735592,30577.137471932492,30484.863174865135,1.0037850417418723,0.8,4337.52290186165,4324.433322199387,1.0037850417418723,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2995619158569,2034.6934298245008,9.007458321557738,4.998629508865961,-0.83994027331374,5.838569782179701,2.6331142352415946,3.5,0.7523183529261699,0.6,0.00022712880113795158,0.9970438006994373,0.00022780222993073945,199.11613463053905,0.0,0.0,0.0,0.029584315959416182,7.70599431320611e-05,0.00015006885800589046,0.0005076357916458201,0.09227508613778852,0.09227508613778852,0.09227508613778852,0.0922749671900843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.4216594687,595.6475620529782,0.0,0.09227508613778852,0.09227508650322552,0.09227508650322552,0.3690812002668428,0.3690812002668428,0.5,10.04403119814644,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,28065.192972321125,21224.786186019086,0.7562672455860793,0.5932937608779717,0.4128081730676731,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529015782903028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5403123427681,260.5403123427681,-12.60968765723186,244.67781291812778,276.40281176737903,107853.93676931465,107848.54188402883,5.394885285805417,0.0,nan,276.40281176737903,3.2528117673790575,270.0578119975475,-3.092188002452474,263.7128122277052,-9.437187772294806,257.36781245785534,-15.78218754214464,251.0228126879939,-22.127187312006072,244.67781291812778,-28.472187081872192,1.0,1.0,25732.562594343566,25732.562594343566,275.98103819710866,2.8310381971086827,275.98103819710866,275.98103819710866,87114.45607968014,87114.34190236898,0.11417731115943752,0.0,8648.866644398773,8648.866644398773,0.9214550498666434,3399.599206545731,275.98103819710866,2.8310381971086827,1.0,0.002,0.12804055383185695,0.004784229313205282,0.00019748112642071727,0.0018025188842435709,0.09874056321035864,0.09874056321035864,0.0,1.0664288029038627e-11,0.9999986733881888,0.9999986733881888,0.0,0.09227496409000589,1.2241321963292642e-07,0.0,0.0,0.0,1599264.7524652625,265.90869629567686,0.0,1.0,1286905.7860298017,2588.451492751243,,,,,,,,,,,,,,,,,,,2.0,14220.22878671717,1595.7570536631647,0.3690812002668428,6.175450102142607,2.6331142352415946
4319.0,-30.234272964063216,4.998625442081002,35.060411729755394,30.640302725974493,5.015311038252568,-26.709314563829103,-40.2033195370808,1.4903526368437277,-7.241318492135463,-7.24131849213236,40.12103182013934,35338.48273151689,15450.48811685228,15450.48811685228,50788.970848369165,87124.55604882084,87114.4733523719,15450.48811685228,102564.96146922419,102564.96146922419,102564.96146922419,130630.21791554255,126111.70261411161,4518.515301430945,0.0,99109.35742063752,47323.28409933961,57540.08146810879,28065.256446318366,85605.33791442716,21224.83087834823,1595.7603913411158,0.0,0.8745269671159928,2.6541894652920064,0.0014947306463915918,1.0,1.0,-7.241318492135463,324718.370307256,1559758.3936256242,4.803419012449911,1559758.3936256242,4.803419012449911,0.7562671276118886,0.09227521716692433,3.3826814957621645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3826814957621645,1.2847794364789273,1.2850712620840112,2.6328888832722583,5578.775605648325,14220.222480591745,6453.820149639979,0.00047853708234793724,29299.050928916033,2987.671725708171,19290.90031691831,1967.1243816102656,0.6584138292984635,0.6584138292984635,30577.10650763352,30484.863174865135,1.0037837711235784,0.8,4337.518509417915,4324.433322199387,1.0037837711235784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.298191098587,2034.6934298245008,9.007464822752942,4.998625442081002,-0.8399516648072494,5.838577106888251,2.633110728062649,3.5,0.7523173508750426,0.6,0.00022712880113795158,0.9970359822966239,0.00022780401627509113,199.1160729919885,0.0,0.0,0.0,0.029584315959416182,7.706049198823067e-05,0.0001500683091497209,0.0005076332924610768,0.09227521679088418,0.09227521679088418,0.09227521679088418,0.09227509411688377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.5127445071,595.6475331808832,0.0,0.09227521679088418,0.09227521716692433,0.09227521716692433,0.36908160533786394,0.36908160533786394,0.5,10.04402751595765,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,28065.256446318366,21224.83087834823,0.7562671276118886,0.5932921017044387,0.4128070000359318,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529011280693769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54034992354576,260.54034992354576,-12.609650076454216,244.67788443045384,276.40281541660823,107853.58048363974,107848.1705245074,5.409959132368346,0.0,nan,276.40281541660823,3.2528154166082572,270.05782921939493,-3.092170780605045,263.71284302217356,-9.437156977826419,257.3678568249432,-15.782143175056774,251.022870627701,-22.12712937229898,244.67788443045384,-28.472115569546133,1.0,1.0,25732.562594343566,25732.562594343566,275.98103860783397,2.831038607833989,275.98103860783397,275.98103860783397,87114.59862033952,87114.4733523719,0.1252679676108528,0.0,8648.866644398773,8648.866644398773,0.9214553028104119,3399.5949032409753,275.98103860783397,2.831038607833989,1.0,0.002,0.128040680098593,0.004784226157688094,0.00019748131518711653,0.0018025186945166563,0.09874065759355827,0.09874065759355827,0.0,9.703772941432875e-12,0.9999986316062478,0.9999986316062478,0.0,0.09227509089809367,1.2626883065403477e-07,0.0,0.0,0.0,1599264.734976005,265.9086815078645,0.0,1.0,1286905.8363017978,2588.4512904231924,,,,,,,,,,,,,,,,,,,2.0,14220.222480591745,1595.7603913411158,0.36908160533786394,6.175450102142607,2.633110728062649
4320.0,-30.234197658199285,4.998621381738653,35.06041949067747,30.64039492690938,5.015308821830939,-26.709247010196464,-40.20325674265621,1.490358172330882,-7.241333624406991,-7.241333624410176,40.1210473798844,35338.4609901386,15450.487347795668,15450.487347795668,50788.94833793427,87124.73156487398,87114.60974424821,15450.487347795668,102565.09709204388,102565.09709204388,102565.09709204388,130630.4189519364,126111.89870586363,4518.520246072772,0.0,99109.48657623712,47323.2159964112,57540.30064425102,28065.32185989252,85605.62250414354,21224.87693554604,1595.763830065049,0.0,0.8745268222050877,2.654187959777825,0.0014947306463915918,1.0,1.0,-7.241333624406991,324718.1751288823,1559759.0662205191,4.803423970960181,1559759.0662205191,4.803423970960181,0.7562670060049446,0.09227534846068226,3.382675849643359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382675849643359,1.2847794105836798,1.2850712361828818,2.6328845417180196,5578.766406415865,14220.216175436695,6453.821294688635,0.0004785386149582889,29299.138014269498,2987.680605942855,19290.90373954537,1967.124730621096,0.6584119891223477,0.6584119891223477,30577.065678012386,30484.863174865135,1.0037820956828272,0.8,4337.512717527915,4324.433322199387,1.0037820956828272,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2968188006291,2034.6934298245008,9.007471580690606,4.998621381738653,-0.8399632196455853,5.838584601384238,2.633107217097296,3.5,0.7523163477420846,0.6,0.00022712880113795158,0.9970281526608006,0.00022780580521403106,199.11601126439498,0.0,0.0,0.0,0.029584315959416182,7.706104054292202e-05,0.00015006776059502954,0.0005076305895748678,0.09227534807623362,0.09227534807623362,0.09227534807623362,0.09227522533087727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.6057301735,595.6475037100981,0.0,0.09227534807623362,0.09227534846068226,0.09227534846068226,0.3690820099187846,0.3690820099187846,0.5,10.044023834003266,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,28065.32185989252,21224.87693554604,0.7562670060049446,0.5932898663925485,0.4128053737174579,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529006783081366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5403873159498,260.5403873159498,-12.609612684050205,244.67795592776682,276.40281870410354,107853.14971876741,107847.76687709092,5.3828416765158975,0.0,nan,276.40281870410354,3.2528187041035608,270.05784614885386,-3.092153851146122,263.7128735935962,-9.437126406403763,257.3679010383289,-15.782098961671068,251.02292848304907,-22.127071516950906,244.67795592776682,-28.47204407223316,1.0,1.0,25732.562594343566,25732.562594343566,275.98103924546933,2.8310392454693556,275.98103924546933,275.98103924546933,87114.77157582363,87114.60974424821,0.161831575416727,0.0,8648.866644398773,8648.866644398773,0.9214556363424893,3399.589228891576,275.98103924546933,2.8310392454693556,1.0,0.002,0.12804080642909305,0.004784222947523971,0.00019748150391258053,0.0018025185074738988,0.09874075195629026,0.09874075195629026,0.0,1.1386479432939911e-11,0.9999986309326767,0.9999986309326767,0.0,0.09227522212951794,1.2633116432243212e-07,0.0,0.0,0.0,1599264.7170793572,265.908666375593,0.0,1.0,1286905.8877447993,2588.4510833822637,,,,,,,,,,,,,,,,,,,2.0,14220.216175436695,1595.763830065049,0.3690820099187846,6.175450102142607,2.633107217097296
4321.0,-30.234122281212485,4.998617337421453,35.060427241533844,30.640443053003423,5.015308203812363,-26.70917923271217,-40.20319391330702,1.490365153979642,-7.241347835910005,-7.241347835917623,40.12106261096636,35338.4701035534,15450.485416343938,15450.485416343938,50788.95551989734,87124.82768452361,87114.74346449613,15450.485416343938,102565.22888084006,102565.22888084006,102565.22888084006,130630.61400454548,126112.08889967643,4518.5251048690525,0.0,99109.54727401707,47323.18968851679,57540.39731722253,28065.385123705415,85605.78244092794,21224.921520272368,1595.7671433685907,0.0,0.8745266837068502,2.6541865458717737,0.0014947306463915918,1.0,1.0,-7.241347835910005,324717.9918268067,1559759.7246090437,4.803428710045009,1559759.7246090437,4.803428710045009,0.7562668898615879,0.09227547875718657,3.3826731448056053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3826731448056053,1.2847793779232275,1.285071203515011,2.63288250335517,5578.762087369583,14220.209874965367,6453.820450229251,0.0004785390696198273,29299.179386045194,2987.684824689899,19290.90121539976,1967.1244732298758,0.6584109732639051,0.6584109732639051,30577.04611811083,30484.863174865135,1.0037812930437835,0.8,4337.509942856119,4324.433322199387,1.0037812930437835,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2954446123404,2034.6934298245008,9.007477670901046,4.998617337421453,-0.8399743299405085,5.838591667361961,2.633103701297489,3.5,0.7523153432278541,0.6,0.00022712880113795158,0.9970203156966558,0.00022780759585550478,199.11594947854095,0.0,0.0,0.0,0.029584315959416182,7.706158940631793e-05,0.00015006721173163365,0.0005076283270404538,0.09227547840828519,0.09227547840828519,0.09227547840828519,0.0922753531536286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.69749262,595.6474746209126,0.0,0.09227547840828519,0.09227547875718657,0.09227547875718657,0.3690824144655766,0.3690824144655766,0.5,10.044020076132293,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,28065.385123705415,21224.921520272368,0.7562668898615879,0.5932888418483194,0.4128047089335189,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529002278971723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5404247060048,260.5404247060048,-12.609575293995192,244.67802743961045,276.402821972369,107852.83079442377,107847.44829091275,5.382503510997754,0.0,nan,276.402821972369,3.25282197236902,270.0578630658367,-3.09213693416325,263.7129041592935,-9.43709584070649,257.36794525274206,-15.782054747257916,251.022986346177,-22.127013653822985,244.67802743961045,-28.47197256038953,1.0,1.0,25732.562594343566,25732.562594343566,275.98104049497584,2.8310404949758663,275.98104049497584,275.98104049497584,87114.86386755473,87114.74346449613,0.12040305859409273,0.0,8648.866644398773,8648.866644398773,0.9214557961247363,3399.5865105296334,275.98104049497584,2.8310404949758663,1.0,0.002,0.12804093510532397,0.004784219884512938,0.00019748169662820963,0.001802518313659636,0.09874084831410482,0.09874084831410482,0.0,1.0287845662176887e-11,0.9999986055104889,0.9999986055104889,0.0,0.09227535007999932,1.286771872573567e-07,0.0,0.0,0.0,1599264.700271684,265.90865216409,0.0,1.0,1286905.9360575916,2588.4508889393996,,,,,,,,,,,,,,,,,,,2.0,14220.209874965367,1595.7671433685907,0.3690824144655766,6.175450102142607,2.633103701297489
4322.0,-30.23404698797248,4.9986133017293435,35.06043498555204,30.640515067521505,5.015309329830208,-26.709111356191467,-40.20313104903323,1.4903736968414656,-7.241362760184927,-7.241362760171854,40.1210779157941,35338.46352063713,15450.484387328393,15450.484387328393,50788.94790796553,87124.96114280312,87114.87673954992,15450.484387328393,102565.36112687831,102565.36112687831,102565.36112687831,130630.81047505699,126112.28051774386,4518.52995731314,0.0,99109.64072253516,47323.14309626294,57540.55291808024,28065.449348178685,85606.00226625893,21224.966739152096,1595.770520470917,0.0,0.874526540947226,2.654185061052526,0.0014947306463915918,1.0,1.0,-7.241362760184927,324717.79933138145,1559760.3861851187,4.803433594945468,1559760.3861851187,4.803433594945468,0.7562667704277999,0.09227560947867984,3.3826689695816694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3826689695816694,1.2847793379593557,1.2850711635420617,2.6328793354930813,5578.755375049951,14220.203578429062,6453.82058400673,0.0004785400534040659,29299.243175660766,2987.6913294204205,19290.9016152696,1967.1245140052515,0.6584095534349769,0.6584095534349769,30577.015925177577,30484.863174865135,1.0037800540793604,0.8,4337.505659834545,4324.433322199387,1.0037800540793604,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2940696677892,2034.6934298245008,9.007484291204234,4.9986133017293435,-0.8399857769379002,5.838599078667244,2.633100183564698,3.5,0.7523143381613423,0.6,0.00022712880113795158,0.9970124875060243,0.00022780938452045133,199.11588776137177,0.0,0.0,0.0,0.029584315959416182,7.706213857842527e-05,0.0001500666625595263,0.000507625842808793,0.09227560910172469,0.09227560910172469,0.09227560910172469,0.09227548175028784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.78991384903,595.6474453211382,0.0,0.09227560910172469,0.09227560947867984,0.09227560947867984,0.36908281867291304,0.36908281867291304,0.5,10.044016255573768,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,28065.449348178685,21224.966739152096,0.7562667704277999,0.5932872294397945,0.4128035720056696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528997770610952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54046224507283,260.54046224507283,-12.609537754927146,244.67809896473327,276.4028255253822,107852.48147713554,107847.07752231564,5.403954819926577,0.0,nan,276.4028255253822,3.2528255253822067,270.05788021327254,-3.0921197867274373,263.7129349011511,-9.437065098848905,257.36798958901994,-15.782010410980035,251.02304427687787,-22.12695572312211,244.67809896473327,-28.47190103526671,1.0,1.0,25732.562594343566,25732.562594343566,275.9810409802613,2.831040980261321,275.9810409802613,275.9810409802613,87115.00372955327,87114.87673954992,0.12699000335123856,0.0,8648.866644398773,8648.866644398773,0.9214560427666252,3399.5823144295778,275.9810409802613,2.831040980261321,1.0,0.002,0.1280410660317131,0.00478421668986989,0.0001974818925261359,0.0018025181184098266,0.09874094626306795,0.09874094626306795,0.0,1.0935962205249616e-11,0.999998581128101,0.999998581128101,0.0,0.09227547855141059,1.309272692498794e-07,0.0,0.0,0.0,1599264.6826210232,265.90863723981505,0.0,1.0,1286905.9867934925,2588.450684744378,,,,,,,,,,,,,,,,,,,2.0,14220.203578429062,1595.770520470917,0.36908281867291304,6.175450102142607,2.633100183564698
4323.0,-30.23397162188074,4.998609274852557,35.06044273554749,30.64059797851371,5.015308636567422,-26.709043596037585,-40.20306825460864,1.49038060951354,-7.241377667966901,-7.241377667946395,40.121093576089095,35338.44895021702,15450.483331223873,15450.483331223873,50788.932281440895,87125.11733452656,87115.01513799613,15450.483331223873,102565.49846922001,102565.49846922001,102565.49846922001,130631.01351919863,126112.47866551061,4518.534853688013,0.0,99109.75344869462,47323.08506026873,57540.74265380655,28065.51504997863,85606.25770378517,21225.01301852307,1595.7739675849264,0.0,0.87452639689653,2.6541835778748193,0.0014947306463915918,1.0,1.0,-7.241377667966901,324717.6070487753,1559761.0631271033,4.803438524024397,1559761.0631271033,4.803438524024397,0.7562666489720891,0.09227574063340224,3.382664000399095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382664000399095,1.2847793056215828,1.2850711311969436,2.6328755340299828,5578.747320205808,14220.197282727597,6453.8212659579785,0.00047854133389251506,29299.319541344164,2987.6991165529685,19290.903653667516,1967.124721863992,0.6584079069292442,0.6584079069292442,30576.979990760487,30484.863174865135,1.00377857951404,0.8,4337.500562354206,4324.433322199387,1.00377857951404,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2926931048746,2034.6934298245008,9.0074909042239,4.998609274852557,-0.8399972140800323,5.838606488932589,2.6330966616932807,3.5,0.7523133319123659,0.6,0.00022712880113795158,0.9970046518074455,0.00022781117492901893,199.11582598452503,0.0,0.0,0.0,0.029584315959416182,7.70626871439535e-05,0.00015006611399399807,0.0005076232414872842,0.0922757402528146,0.0922757402528146,0.0922757402528146,0.09227561431594919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.88384560205,595.6474155476618,0.0,0.0922757402528146,0.09227574063340224,0.09227574063340224,0.369083222593113,0.369083222593113,0.5,10.044012478219875,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,28065.51504997863,21225.01301852307,0.7562666489720891,0.5932852766112121,0.4128021700527448,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528993267261945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54049974729463,260.54049974729463,-12.609500252705345,244.67817049676626,276.402828997792,107852.08767968693,107846.6890290611,5.398650625813847,0.0,nan,276.402828997792,3.252828997792051,270.05789729760835,-3.092102702391628,263.7129655974097,-9.437034402590257,257.3680338972048,-15.781966102795195,251.02310219698677,-22.126897803013208,244.67817049676626,-28.47182950323372,1.0,1.0,25732.562594343566,25732.562594343566,275.9810420744038,2.831042074403797,275.9810420744038,275.9810420744038,87115.15980458196,87115.01513799613,0.14466658582387026,0.0,8648.866644398773,8648.866644398773,0.9214563363096049,3399.5773204010907,275.9810420744038,2.831042074403797,1.0,0.002,0.12804119551578932,0.004784213503843461,0.00019748208620619305,0.0018025179252914114,0.09874104310309652,0.09874104310309652,0.0,1.1497604517768378e-11,0.9999985967657408,0.9999985967657408,0.0,0.09227561114892169,1.294844805529859e-07,0.0,0.0,0.0,1599264.6649898672,265.9086223320331,0.0,1.0,1286906.0374733177,2588.450480775058,,,,,,,,,,,,,,,,,,,2.0,14220.197282727597,1595.7739675849264,0.369083222593113,6.175450102142607,2.6330966616932807
4324.0,-30.233896198576033,4.998605262920633,35.06045048516868,30.64067690810191,5.015308584751862,-26.708975720246958,-40.20300539033485,1.49038810529871,-7.241391986083556,-7.241391986036455,40.12110906503923,35338.43750934836,15450.48153251573,15450.48153251573,50788.919041864094,87125.26535613097,87115.1523199114,15450.48153251573,102565.63385242713,102565.63385242713,102565.63385242713,130631.2133833878,126112.67365918172,4518.539724206079,0.0,99109.85921856898,47323.03136796465,57540.91983400481,28065.57953096068,85606.4993649655,21225.05846688396,1595.777341773652,0.0,0.8745262568003305,2.6541821533636023,0.0014947306463915918,1.0,1.0,-7.241391986083556,324717.4223718329,1559761.7326621849,4.80344331779065,1559761.7326621849,4.80344331779065,0.7562665308040204,0.09227587125562775,3.382659317820683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382659317820683,1.2847792705559837,1.2850710961233798,2.6328719612333478,5578.739749878462,14220.190990995368,6453.821751829391,0.00047854250763461006,29299.39136833373,2987.7064408675474,19290.905105969683,1967.1248699575985,0.658406342420442,0.658406342420442,30576.946128898668,30484.863174865135,1.0037771899962202,0.8,4337.495758876402,4324.433322199387,1.0037771899962202,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2913149516426,2034.6934298245008,9.007497092673914,4.998605262920633,-0.8400083646909984,5.838613627611632,2.633093135754999,3.5,0.7523123245014283,0.6,0.00022712880113795158,0.9969968102270095,0.00022781296670972888,199.1157641608197,0.0,0.0,0.0,0.029584315959416182,7.706323632329357e-05,0.000150065564814658,0.0005076206811043266,0.09227587089807757,0.09227587089807757,0.09227587089807757,0.09227574512130657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.97692814295,595.6473860418963,0.0,0.09227587089807757,0.09227587125562775,0.09227587125562775,0.36908362665015665,0.36908362665015665,0.5,10.044008705161984,-4.7123194235609844e-11,-4.7123194235609844e-11,-4.7123194235609844e-11,-4.7123194235609844e-11,-4.7123194235609844e-11,-4.7123194235609844e-11,28065.57953096068,21225.05846688396,0.7562665308040204,0.5932834471520219,0.41280087109613356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528988759558414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.540537282884,260.540537282884,-12.609462717116003,244.67824205016396,276.4028325155728,107851.70986206531,107846.30640795764,5.403454107680648,0.0,nan,276.4028325155728,3.252832515572834,270.0579144225135,-3.0920855774865004,263.71299632943663,-9.437003670563342,257.3680782363552,-15.781921763644789,251.02316014326172,-22.126839856738258,244.67824205016396,-28.471757949836018,1.0,1.0,25732.562594343566,25732.562594343566,275.9810436175729,2.8310436175729023,275.9810436175729,275.9810436175729,87115.30778077352,87115.1523199114,0.15546086212270893,0.0,8648.866644398773,8648.866644398773,0.9214566129218912,3399.572614409786,275.9810436175729,2.8310436175729023,1.0,0.002,0.12804132473008875,0.004784210420438815,0.00019748227970856338,0.0018025177309951713,0.09874113985428169,0.09874113985428169,0.0,1.0703734773520601e-11,0.9999985996880684,0.9999985996880684,0.0,0.09227574204062423,1.2921500352098698e-07,0.0,0.0,0.0,1599264.6480560924,265.9086080139164,0.0,1.0,1286906.0861485412,2588.4502848736083,,,,,,,,,,,,,,,,,,,2.0,14220.190990995368,1595.777341773652,0.36908362665015665,6.175450102142607,2.633093135754999
4325.0,-30.233820725186355,4.998601266121496,35.060458238858836,30.640719865355663,5.015308804023381,-26.708907772261664,-40.202942526061065,1.4903958499944219,-7.241406282993523,-7.2414062829980965,40.12112468159971,35338.45082754578,15450.479716955138,15450.479716955138,50788.930544500916,87125.35067031866,87115.29129368898,15450.479716955138,102565.77101064412,102565.77101064412,102565.77101064412,130631.41556896555,126112.87094296433,4518.544626001218,0.0,99109.9107079807,47323.01086145326,57540.99982947493,28065.64455832142,85606.64438779635,21225.10430791583,1595.7807416087524,0.0,0.8745261163258009,2.654180730962864,0.0014947306463915918,1.0,1.0,-7.241406282993523,324717.2379685039,1559762.407713745,4.803448124503433,1559762.407713745,4.803448124503433,0.7562664119047506,0.09227600208605408,3.3826569924588403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3826569924588403,1.2847792343259732,1.2850710598851398,2.6328702255477108,5578.736072168874,14220.18470292151,6453.82065078497,0.0004785428215626268,29299.426731392614,2987.7100468959957,19290.901814874225,1967.1245343592589,0.6584054354280303,0.6584054354280303,30576.929313142307,30484.863174865135,1.0037764999636285,0.8,4337.493373475598,4324.433322199387,1.0037764999636285,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2899359365672,2034.6934298245008,9.007503275834827,4.998601266121496,-0.84001949870503,5.838620764826526,2.633089607613623,3.5,0.7523113164610351,0.6,0.00022712880113795158,0.9969889635059537,0.0002278147596932704,199.11570229609868,0.0,0.0,0.0,0.029584315959416182,7.706378550625149e-05,0.0001500650156317001,0.0005076184744500156,0.09227600172492093,0.09227600172492093,0.09227600172492093,0.09227587744286096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.07041283714,595.6473564116313,0.0,0.09227600172492093,0.09227600208605408,0.09227600208605408,0.3690840306884504,0.3690840306884504,0.5,10.044004976680682,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,28065.64455832142,21225.10430791583,0.7562664119047506,0.5932825764601647,0.412800327360845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528984248435728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54057487497215,260.54057487497215,-12.609425125027826,244.67831363216092,276.4028361177536,107851.40954089671,107845.99795354759,5.411587349107199,0.0,nan,276.4028361177536,3.2528361177536453,270.0579316206547,-3.092068379345278,263.7130271235423,-9.436972876457673,257.36812262642576,-15.781877373574218,251.0232181292953,-22.12678187070469,244.67831363216092,-28.471686367839055,1.0,1.0,25732.562594343566,25732.562594343566,275.98104538904926,2.8310453890492795,275.98104538904926,275.98104538904926,87115.38989798367,87115.29129368898,0.09860429468972143,0.0,8648.866644398773,8648.866644398773,0.9214567502870854,3399.5702774211345,275.98104538904926,2.8310453890492795,1.0,0.002,0.12804145244823242,0.004784207348811202,0.00019748247091192807,0.0018025175397025988,0.09874123545596403,0.09874123545596403,0.0,1.0614526618768494e-11,0.9999986159022493,0.9999986159022493,0.0,0.09227587436704714,1.2771900693505812e-07,0.0,0.0,0.0,1599264.6311473981,265.90859371700645,0.0,1.0,1286906.1347516603,2588.450089262357,,,,,,,,,,,,,,,,,,,2.0,14220.18470292151,1595.7807416087524,0.3690840306884504,6.175450102142607,2.633089607613623
4326.0,-30.23374530231651,4.998597274550151,35.06046598787234,30.640801169816427,5.015308347002891,-26.70883993738259,-40.202879696711875,1.4904029808129207,-7.241421527658758,-7.241421527582204,40.12114005472086,35338.43759360872,15450.479095228371,15450.479095228371,50788.9166888371,87125.50365855769,87115.42482452125,15450.479095228371,102565.90391974962,102565.90391974962,102565.90391974962,130631.61324196479,126113.06373234584,4518.54950961896,0.0,99110.02069321531,47322.95462399595,57541.18452135484,28065.70932221517,85606.89384357001,21225.14988984887,1595.7841523360626,0.0,0.874525971513457,2.6541792142705427,0.0014947306463915918,1.0,1.0,-7.241421527658758,324717.0413409988,1559763.072243341,4.803453079647179,1559763.072243341,4.803453079647179,0.7562662908736209,0.09227613306173188,3.3826521364112034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3826521364112034,1.2847792009677075,1.285071026519297,2.6328665142332306,5578.728208338836,14220.17841836513,6453.821259381465,0.0004785440607198144,29299.50130738695,2987.717651531048,19290.903634009876,1967.1247198594706,0.6584038216768652,0.6584038216768652,30576.8941968306,30484.863174865135,1.0037750589701988,0.8,4337.48839204768,4324.433322199387,1.0037750589701988,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2885560915408,2034.6934298245008,9.007510159359924,4.998597274550151,-0.8400310833561004,5.838628357906251,2.633086077350751,3.5,0.7523103078145004,0.6,0.00022712880113795158,0.9969811221038264,0.00022781655148962612,199.11564047282664,0.0,0.0,0.0,0.029584315959416182,7.706433438772344e-05,0.00015006446675022814,0.0005076158890520672,0.09227613267358208,0.09227613267358208,0.09227613267358208,0.0922760066581215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1629684552,595.6473270715081,0.0,0.09227613267358208,0.09227613306173188,0.09227613306173188,0.36908443486954123,0.36908443486954123,0.5,10.044001196748543,-7.65680852055084e-11,-7.65680852055084e-11,-7.65680852055084e-11,-7.65680852055084e-11,-7.65680852055084e-11,-7.65680852055084e-11,28065.70932221517,21225.14988984887,0.7562662908736209,0.593280685801356,0.4127989698841645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528979734320226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.540612447211,260.540612447211,-12.609387552788974,244.67838522268042,276.4028396717125,107851.02112494891,107845.61239476934,5.408730179523185,0.0,nan,276.4028396717125,3.252839671712536,270.05794878192495,-3.092051218075028,263.713057892126,-9.43694210787396,257.368167002319,-15.781832997680965,251.0232761125029,-22.126723887497064,244.67838522268042,-28.47161477731956,1.0,1.0,25732.562594343566,25732.562594343566,275.98104558357846,2.8310455835784865,275.98104558357846,275.98104558357846,87115.54603867083,87115.42482452125,0.1212141495780088,0.0,8648.866644398773,8648.866644398773,0.9214570371463301,3399.5653970932594,275.98104558357846,2.8310455835784865,1.0,0.002,0.12804158208414668,0.004784204102885201,0.00019748266468992841,0.001802517346776115,0.09874133234496421,0.09874133234496421,0.0,1.1466043392527325e-11,0.9999985951243547,0.9999985951243547,0.0,0.09227600342523991,1.296364919773043e-07,0.0,0.0,0.0,1599264.6131178064,265.9085784723412,0.0,1.0,1286906.186576726,2588.449880683896,,,,,,,,,,,,,,,,,,,2.0,14220.17841836513,1595.7841523360626,0.36908443486954123,6.175450102142607,2.633086077350751
