time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4327.0,-30.233669807868946,4.998593294097367,35.060473734449424,30.64088422050702,5.015307594831194,-26.70877206760391,-40.20281309550626,1.490409853386467,-7.241436210425547,-7.241436210474672,40.12115548209843,35338.41011253639,15450.477757131273,15450.477757131273,50788.88786966766,87125.66025003736,87115.56042152093,15450.477757131273,102566.0381786522,102566.0381786522,102566.0381786522,130631.81199170483,126113.25762277131,4518.554368933511,0.0,99110.13371361484,47322.88357210303,57541.38904612423,28065.77381305263,85607.16285917687,21225.19531875372,1595.7875359101324,0.0,0.8745258296231325,2.6541777534821414,0.0014947306463915918,1.0,1.0,-7.241436210425547,324716.8519610126,1559763.7391177276,4.8034579348071595,1559763.7391177276,4.8034579348071595,0.7562661717483968,0.09227626373263652,3.382647155418719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382647155418719,1.2847791688175239,1.2850709943618108,2.6328627031928113,5578.7201332015,14220.17213531245,6453.821954816381,0.0004785453466823614,29299.577863108967,2987.725458042142,19290.905712711377,1967.124931828033,0.6584021723057149,0.6584021723057149,30576.858176974827,30484.863174865135,1.0037735809003818,0.8,4337.483282447427,4324.433322199387,1.0037735809003818,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2871742585212,2034.6934298245008,9.007516635696968,4.998593294097367,-0.8400423974712128,5.83863569156858,2.633082542003598,3.5,0.7523092977153137,0.6,0.00022712880113795158,0.9969732733266746,0.0002278183449994342,199.11557859092161,0.0,0.0,0.0,0.029584315959416182,7.70649162243364e-05,0.00015006388491361518,0.0005076131734341224,0.09227626336958257,0.09227626336958257,0.09227626336958257,0.09227613655487268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.25589381304,595.6472976138233,0.0,0.09227626336958257,0.09227626373263652,0.09227626373263652,0.3690848388088293,0.3690848388088293,0.5,10.043997394538609,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,28065.77381305263,21225.19531875372,0.7562661717483968,0.5932784848064057,0.4127973516733384,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528975223229157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5406499828876,260.5406499828876,-12.609350017112376,244.67845682985399,276.40284313589206,107850.62640082357,107845.22293425271,5.403466570873386,0.0,nan,276.40284313589206,3.2528431358920784,270.0579658747054,-3.0920341252945605,263.71308861350224,-9.43691138649774,257.36821135229434,-15.781788647705639,251.0233340910774,-22.126665908922575,244.67845682985399,-28.471543170145992,1.0,1.0,25732.562594343566,25732.562594343566,275.9810465786939,2.831046578693929,275.9810465786939,275.9810465786939,87115.70262096115,87115.56042152093,0.1421994402189739,0.0,8648.866644398773,8648.866644398773,0.921457331386156,3399.560391195813,275.9810465786939,2.831046578693929,1.0,0.002,0.12804171234768824,0.004784200953547738,0.00019748285966311168,0.0018025171522748182,0.09874142983155584,0.09874142983155584,0.0,1.193792981135644e-11,0.9999985883369908,0.9999985883369908,0.0,0.09227613346964839,1.302629881343291e-07,0.0,0.0,0.0,1599264.595752759,265.90856378957443,0.0,1.0,1286906.236491583,2588.449679793398,,,,,,,,,,,,,,,,,,,2.0,14220.17213531245,1595.7875359101324,0.3690848388088293,6.175450102142607,2.633082542003598
4328.0,-30.23358121783574,4.998589322854601,35.06048147384331,30.640965874213748,5.015305610780811,-26.70869253503221,-40.20274094128979,1.4904169264693627,-7.241451079748401,-7.24145107973345,40.121170768122155,35338.409086519816,15450.476652022291,15450.476652022291,50788.88573854211,87125.81892780098,87115.69359299344,15450.476652022291,102566.17024501573,102566.17024501573,102566.17024501573,130632.0081926129,126113.449000693,4518.55919191991,0.0,99110.24430509354,47322.83445868566,57541.56649600875,28065.837947597167,85607.40444360592,21225.24047635269,1595.7909075110047,0.0,0.874525687242357,2.6541762741339534,0.0014947306463915918,1.0,1.0,-7.241451079748401,324716.6601748976,1559764.3998822758,4.803462806750235,1559764.3998822758,4.803462806750235,0.7562660525576743,0.0922763942858517,3.382642274557925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382642274557925,1.2847791357293512,1.2850709612661226,2.6328589720112836,5578.712227275572,14220.165856207806,6453.822582827279,0.00047854659556600374,29299.65283368493,2987.733102913322,19290.90758987798,1967.1251232457548,0.658400551685029,0.658400551685029,30576.82288120723,30484.863174865135,1.0037721325438456,0.8,4337.478275562777,4324.433322199387,1.0037721325438456,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2857911354922,2034.6934298245008,9.007523254649195,4.998589322854601,-0.8400537977550258,5.8386431206096265,2.6330790033579254,3.5,0.752308286673693,0.6,0.00022712880113795158,0.996964063152496,0.00022782044963561528,199.11550597476906,0.0,0.0,0.0,0.029584315959416182,7.706554657734237e-05,0.00015006325456060922,0.0005076103087344641,0.09227639390465744,0.09227639390465744,0.09227639390465744,0.09227626506200587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.348451777,595.6472682686572,0.0,0.09227639390465744,0.0922763942858517,0.0922763942858517,0.3690852426227947,0.3690852426227947,0.5,10.043993526758634,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,28065.837947597167,21225.24047635269,0.7562660525576743,0.5932767856780357,0.41279617477246466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528970707859783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54068856716583,260.54068856716583,-12.609311432834147,244.6785307014185,276.4028464328848,107850.26914139291,107844.7147227207,5.5544186722284214,0.0,nan,276.4028464328848,3.252846432884837,270.0579832866118,-3.0920167133882046,263.71312014032327,-9.436879859676708,257.3682569940299,-15.7817430059701,251.02339384772654,-22.12660615227344,244.6785307014185,-28.471469298581468,1.0,1.0,25732.562594343566,25732.562594343566,275.9810471069985,2.8310471069985397,275.9810471069985,275.9810471069985,87115.85830830011,87115.69359299344,0.16471530667331535,0.0,8648.866644398773,8648.866644398773,0.9214576197107209,3399.5554859307144,275.9810471069985,2.8310471069985397,1.0,0.002,0.1280418448473341,0.004784197754859672,0.00019748305800967132,0.001802516951784151,0.09874152900483565,0.09874152900483565,0.0,9.793822003389963e-12,0.9999985640741066,0.9999985640741066,0.0,0.0922762617837878,1.3250206390571004e-07,0.0,0.0,0.0,1599264.578167073,265.9085489202516,0.0,1.0,1286906.2870406397,2588.4494763504777,,,,,,,,,,,,,,,,,,,2.0,14220.165856207806,1595.7909075110047,0.3690852426227947,6.175450102142607,2.6330790033579254
4329.0,-30.233505639895473,4.998585369668853,35.06048920800017,30.641033278685086,5.015307020239035,-26.708624373884646,-40.202678077016,1.4904257531517036,-7.241465098330423,-7.241465098324037,40.12118609536458,35338.40658317373,15450.474479691247,15450.474479691247,50788.88106286498,87125.94380662679,87115.82925079364,15450.474479691247,102566.30373048488,102566.30373048488,102566.30373048488,130632.20521946474,126113.64124044006,4518.563979024675,0.0,99110.3302780776,47322.793050964494,57541.70803012567,28065.90148897986,85607.60951910554,21225.285273585858,1595.7942293958297,0.0,0.874525549444814,2.654174879426542,0.0014947306463915918,1.0,1.0,-7.241465098330423,324716.479361811,1559765.062429313,4.803467521866563,1559765.062429313,4.803467521866563,0.7562659365108944,0.09227652435745907,3.382638411154908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382638411154908,1.2847790944377706,1.285070919965163,2.632856049572613,5578.7060349787125,14220.159841967876,6453.822621166182,0.0004785474868157767,29299.71171356714,2987.739106990373,19290.90770447553,1967.1251349314525,0.6583992324928895,0.6583992324928895,30576.794943141384,30484.863174865135,1.0037709861097948,0.8,4337.474312405645,4324.433322199387,1.0037709861097948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2844065046581,2034.6934298245008,9.007529259346352,4.998585369668853,-0.8400647852541878,5.838650154923041,2.63307546085652,3.5,0.7523072745304342,0.6,0.00022712880113795158,0.9969562058400829,0.00022782224515726043,199.11544402450974,0.0,0.0,0.0,0.029584315959416182,7.706609577552237e-05,0.0001500627053624292,0.0005076078712407746,0.09227652401333673,0.09227652401333673,0.09227652401333673,0.09227639412032575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.4413466807,595.6472388159573,0.0,0.09227652401333673,0.09227652435745907,0.09227652435745907,0.36908564613764394,0.36908564613764394,0.5,10.043989630428605,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,28065.90148897986,21225.285273585858,0.7562659365108944,0.5932753098488299,0.41279515666521516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528965409238948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5407271349758,260.5407271349758,-12.609272865024195,244.67860420897415,276.4028500609488,107849.91785496086,107844.36580709898,5.55204786189777,0.0,nan,276.4028500609488,3.2528500609488447,270.05800089057175,-3.0919991094282295,263.713151720186,-9.436848279814,257.36830254979,-15.781697450210004,251.0234533793841,-22.12654662061587,244.67860420897415,-28.471395791025827,1.0,1.0,25732.562594343566,25732.562594343566,275.9810487734457,2.8310487734457297,275.9810487734457,275.9810487734457,87115.98631451743,87115.82925079364,0.15706372378917877,0.0,8648.866644398773,8648.866644398773,0.9214578479313684,3399.5516032106825,275.9810487734457,2.8310487734457297,1.0,0.002,0.1280419781171609,0.004784194712423224,0.00019748325788806266,0.0018025167526817215,0.09874162894403132,0.09874162894403132,0.0,1.0569784197195231e-11,0.9999985557495976,0.9999985557495976,0.0,0.09227639108705164,1.3327040743372875e-07,0.0,0.0,0.0,1599264.5615875379,265.90853490166955,0.0,1.0,1286906.3346975585,2588.4492845474792,,,,,,,,,,,,,,,,,,,2.0,14220.159841967876,1595.7942293958297,0.36908564613764394,6.175450102142607,2.63307546085652
4330.0,-30.233429976437275,4.998581425918833,35.06049695086655,30.64108636407184,5.015305507069082,-26.708556428086162,-40.20261521274222,1.490431957274213,-7.241479941156285,-7.24147994116699,40.12120181516589,35338.412807897424,15450.473354762526,15450.473354762526,50788.886162659954,87126.05039428042,87115.96863422878,15450.473354762526,102566.4419889913,102566.4419889913,102566.4419889913,130632.40943518293,126113.840583052,4518.568852130914,0.0,99110.39976387972,47322.76217258811,57541.81954587956,28065.967446191626,85607.78699207118,21225.331739440313,1595.7976873342118,0.0,0.8745254055239919,2.6541734027157755,0.0014947306463915918,1.0,1.0,-7.241479941156285,324716.2879176261,1559765.741944825,4.803472446508461,1559765.741944825,4.803472446508461,0.7562658148212331,0.09227665545039143,3.382635344879573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382635344879573,1.2847790654146334,1.2850708909354334,2.632853722431961,5578.70110404692,14220.153570005352,6453.822038160731,0.00047854807891801803,29299.75881494498,2987.7439099942367,19290.905961833218,1967.124957231391,0.6583981145944953,0.6583981145944953,30576.772769472373,30484.863174865135,1.0037700762170298,0.8,4337.471166957604,4324.433322199387,1.0037700762170298,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2830214151686,2034.6934298245008,9.007535877091202,4.998581425918833,-0.8400761617425188,5.838657587661352,2.6330719171835772,3.5,0.7523062620524507,0.6,0.00022712880113795158,0.9969483397038779,0.0002278240427236333,199.1153820041911,0.0,0.0,0.0,0.029584315959416182,7.706664497732097e-05,0.0001500621561606306,0.0005076055533577871,0.09227665507774273,0.09227665507774273,0.09227665507774273,0.09227652754857463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.5357915826,595.6472088785372,0.0,0.09227665507774273,0.09227665545039143,0.09227665545039143,0.36908604950118507,0.36908604950118507,0.5,10.043985806319007,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,28065.967446191626,21225.331739440313,0.7562658148212331,0.5932741395051354,0.4127943736142881,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452896088888193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5407654313904,260.5407654313904,-12.609234568609565,244.6786774069048,276.40285345584687,107849.5644308765,107844.0514515776,5.512979298903851,0.0,nan,276.40285345584687,3.252853455846889,270.0580182460769,-3.0919817539230507,263.7131830362964,-9.436816963703563,257.36834782650766,-15.781652173492319,251.02351261670958,-22.126487383290396,244.6786774069048,-28.47132259309518,1.0,1.0,25732.562594343566,25732.562594343566,275.98105004640627,2.8310500464062898,275.98105004640627,275.98105004640627,87116.08677516117,87115.96863422878,0.11814093239081558,0.0,8648.866644398773,8648.866644398773,0.9214580290636369,3399.548521603971,275.98105004640627,2.8310500464062898,1.0,0.002,0.12804210914830433,0.004784191534086024,0.00019748345398039406,0.0018025165580669732,0.09874172699019702,0.09874172699019702,0.0,1.2047367010242782e-11,0.9999985800212279,0.9999985800212279,0.0,0.09227652441949953,1.310308919019173e-07,0.0,0.0,0.0,1599264.544033182,265.9085200588437,0.0,1.0,1286906.3851565332,2588.4490814671626,,,,,,,,,,,,,,,,,,,2.0,14220.153570005352,1595.7976873342118,0.36908604950118507,6.175450102142607,2.6330719171835772
4331.0,-30.233354400126117,4.998577492226353,35.06050468285117,30.641158518288307,5.015306527445468,-26.708488307369596,-40.20255234846843,1.490440433503472,-7.241494719215552,-7.241494719221974,40.121216987245425,35338.4069067948,15450.472144998492,15450.472144998492,50788.879051793294,87126.1844127445,87116.10044883324,15450.472144998492,102566.57259383173,102566.57259383173,102566.57259383173,130632.60357800643,126114.02994111872,4518.573636887709,0.0,99110.49358795387,47322.71607797356,57541.975011089235,28066.03098417469,85608.00599526393,21225.376477039612,1595.8010280312067,0.0,0.8745252640949944,2.654171932449284,0.0014947306463915918,1.0,1.0,-7.241494719215552,324716.09730889567,1559766.3977850883,4.8034772858868005,1559766.3977850883,4.8034772858868005,0.7562656967423628,0.09227678570828117,3.382631154816231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382631154816231,1.2847790257624911,1.2850708512742846,2.632850542379228,5578.694365896775,14220.1473022753,6453.822194344318,0.0004785490706684642,29299.822845550025,2987.750439298846,19290.90642867641,1967.1250048361483,0.6583966916921568,0.6583966916921568,30576.74246916092,30484.863174865135,1.0037688328491312,0.8,4337.466868703884,4324.433322199387,1.0037688328491312,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2816348622466,2034.6934298245008,9.0075424530732,4.998577492226353,-0.8400875044325193,5.838664996658872,2.633068369768436,3.5,0.7523052485052675,0.6,0.00022712880113795158,0.9969404826944953,0.00022782583823266554,199.1153200553443,0.0,0.0,0.0,0.029584315959416182,7.70671941827381e-05,0.00015006160695521346,0.0005076030668284931,0.09227678534280298,0.09227678534280298,0.09227678534280298,0.09227665468408242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.6280438623,595.647179627169,0.0,0.09227678534280298,0.09227678570828117,0.09227678570828117,0.3690864531171878,0.3690864531171878,0.5,10.043981887661843,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,28066.03098417469,21225.376477039612,0.7562656967423628,0.593272538722641,0.41279324866823575,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528956363412857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54080372815673,260.54080372815673,-12.609196271843246,244.6787503594885,276.40285709679506,107849.20275590805,107843.68972614767,5.513029760393096,0.0,nan,276.40285709679506,3.2528570967950827,270.05803574935356,-3.091964250646413,263.71321440189945,-9.436785598100528,257.3683930544381,-15.781606945561862,251.02357170696584,-22.126428293034138,244.6787503594885,-28.471249640511473,1.0,1.0,25732.562594343566,25732.562594343566,275.98105050903075,2.8310505090307743,275.98105050903075,275.98105050903075,87116.22684191493,87116.10044883324,0.12639308169309516,0.0,8648.866644398773,8648.866644398773,0.9214582765806248,3399.544310590312,275.98105050903075,2.8310505090307743,1.0,0.002,0.12804224332827427,0.004784188348739526,0.00019748365495543562,0.0018025163564346792,0.09874182747771781,0.09874182747771781,0.0,1.139011454598382e-11,0.9999985458946276,0.9999985458946276,0.0,0.09227665152811132,1.3418016985035253e-07,0.0,0.0,0.0,1599264.5265554206,265.9085052807844,0.0,1.0,1286906.4353953307,2588.4488792730267,,,,,,,,,,,,,,,,,,,2.0,14220.1473022753,1595.8010280312067,0.3690864531171878,6.175450102142607,2.633068369768436
4332.0,-30.23327875627958,4.998573567447359,35.0605124204735,30.641241080034547,5.01530581704025,-26.708420298954998,-40.20248948419464,1.490447358502297,-7.241509613769438,-7.241509613753907,40.121232613701174,35338.39339934484,15450.471078616954,15450.471078616954,50788.86447796179,87126.34006482047,87116.23847522824,15450.471078616954,102566.7095538452,102566.7095538452,102566.7095538452,130632.80614007893,126114.22766285081,4518.578477228114,0.0,99110.60575845762,47322.65908885667,57542.16296622327,28066.09658623373,85608.259552457,21225.422684487414,1595.8044702968054,0.0,0.8745251202487049,2.654170450593427,0.0014947306463915918,1.0,1.0,-7.241509613769438,324715.9051976992,1559767.0732653881,4.803482207980369,1559767.0732653881,4.803482207980369,0.7562655754166531,0.09227691662893377,3.382626209215706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382626209215706,1.2847789933670688,1.2850708188715039,2.6328467593875655,5578.686350191389,14220.141035321518,6453.822872150517,0.0004785503447598677,29299.898844406274,2987.758189025434,19290.908454684497,1967.1252114314775,0.6583950530725937,0.6583950530725937,30576.70670519641,30484.863174865135,1.003767365281596,0.8,4337.461795403113,4324.433322199387,1.003767365281596,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2802469253547,2034.6934298245008,9.007549119924846,4.998573567447359,-0.8400989002599752,5.838672467707334,2.6330648188144026,3.5,0.7523042339469722,0.6,0.00022712880113795158,0.9969326187309274,0.00022782763535922958,199.1152580511783,0.0,0.0,0.0,0.029584315959416182,7.706774339177327e-05,0.0001500610577461783,0.0005076004669148542,0.09227691624534742,0.09227691624534742,0.09227691624534742,0.09227678703450803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.7222910089,595.6471497494636,0.0,0.09227691624534742,0.09227691662893377,0.09227691662893377,0.36908685631767973,0.36908685631767973,0.5,10.04397801094671,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,28066.09658623373,21225.422684487414,0.7562655754166531,0.5932706113110569,0.41279186826232594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452895184315891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54084187400474,260.54084187400474,-12.609158125995236,244.6788231072628,276.40286064071734,107848.80060319629,107843.3092987855,5.491304410789658,0.0,nan,276.40286064071734,3.2528606407173584,270.05805313404437,-3.091946865955606,263.7132456273612,-9.436754372638802,257.3684381206723,-15.781561879327683,251.0236306139704,-22.12636938602958,244.6788231072628,-28.47117689273719,1.0,1.0,25732.562594343566,25732.562594343566,275.9810515733985,2.831051573398497,275.9810515733985,275.9810515733985,87116.38238650386,87116.23847522824,0.14391127561975736,0.0,8648.866644398773,8648.866644398773,0.9214585687287731,3399.539340261784,275.9810515733985,2.831051573398497,1.0,0.002,0.12804237613777128,0.004784185148923144,0.00019748385376964033,0.0018025161572210408,0.09874192688482017,0.09874192688482017,0.0,1.0990681021533222e-11,0.9999985607385826,0.9999985607385826,0.0,0.09227678381832795,1.3281060581878867e-07,0.0,0.0,0.0,1599264.5089398816,265.90849038623054,0.0,1.0,1286906.4860301448,2588.448675485053,,,,,,,,,,,,,,,,,,,2.0,14220.141035321518,1595.8044702968054,0.36908685631767973,6.175450102142607,2.6330648188144026
4333.0,-30.2332030602036,4.9985696573562475,35.06052015800163,30.641319730225973,5.0153057373093715,-26.70835218045158,-40.20242281313983,1.4904548564452886,-7.241523951097918,-7.241523951017952,40.121248085993955,35338.36978786805,15450.469311070214,15450.469311070214,50788.83909893826,87126.4876875067,87116.37548744866,15450.469311070214,102566.84479851887,102566.84479851887,102566.84479851887,130633.00582686803,126114.42253243801,4518.583294430024,0.0,99110.71109359103,47322.59319017158,57542.35322602161,28066.161028349165,85608.51425437078,21225.468103030627,1595.8078431732724,0.0,0.8745249801090845,2.6541690241763827,0.0014947306463915918,1.0,1.0,-7.241523951097918,324715.7202737225,1559767.742082899,4.803487003241101,1559767.742082899,4.803487003241101,0.7562654572383851,0.09227704704050067,3.38262154521242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38262154521242,1.2847789582913924,1.2850707837878605,2.6328432010677663,5578.67881053872,14220.134772239906,6453.823357296347,0.00047855151396863265,29299.97038358222,2987.7654839911916,19290.90990481785,1967.1253593039266,0.6583934950196131,0.6583934950196131,30576.67297758446,30484.863174865135,1.0037659812757969,0.8,4337.457010969339,4324.433322199387,1.0037659812757969,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2788574761464,2034.6934298245008,9.007555385952791,4.9985696573562475,-0.8401100250271956,5.838679682383443,2.6330612639931164,3.5,0.7523032182837476,0.6,0.00022712880113795158,0.996924749404543,0.00022782943373972228,199.1151960042392,0.0,0.0,0.0,0.029584315959416182,7.70683258624207e-05,0.00015006047527553088,0.0005075977967518264,0.09227704668234833,0.09227704668234833,0.09227704668234833,0.09227691769080984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.81575682404,595.6471201182441,0.0,0.09227704668234833,0.09227704704050067,0.09227704704050067,0.3690872596490187,0.3690872596490187,0.5,10.043974141680678,-7.997869033715688e-11,-7.997869033715688e-11,-7.997869033715688e-11,-7.997869033715688e-11,-7.997869033715688e-11,-7.997869033715688e-11,28066.161028349165,21225.468103030627,0.7562654572383851,0.5932685497616286,0.412790364318977,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528947318868453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5408799584588,260.5408799584588,-12.609120041541189,244.6788957022224,276.4028642146663,107848.41564246565,107842.93317632844,5.48246613719083,0.0,nan,276.4028642146663,3.2528642146663174,270.0580705121967,-3.09192948780327,263.7132768097133,-9.43672319028667,257.3684831072265,-15.781516892773482,251.02368940472752,-22.126310595272457,244.6788957022224,-28.471104297777572,1.0,1.0,25732.562594343566,25732.562594343566,275.98105307777314,2.831053077773163,275.98105307777314,275.98105307777314,87116.52997863307,87116.37548744866,0.15449118441028986,0.0,8648.866644398773,8648.866644398773,0.9214588442421031,3399.534652938482,275.98105307777314,2.831053077773163,1.0,0.002,0.12804250857475208,0.004784182050794796,0.00019748405223458633,0.0018025159586697963,0.09874202611729317,0.09874202611729317,0.0,1.0904382431731197e-11,0.99999856478378,0.99999856478378,0.0,0.09227691460298602,1.324375146444246e-07,0.0,0.0,0.0,1599264.4919833613,265.90847604890206,0.0,1.0,1286906.5347706405,2588.448479321091,,,,,,,,,,,,,,,,,,,2.0,14220.134772239906,1595.8078431732724,0.3690872596490187,6.175450102142607,2.6330612639931164
4334.0,-30.233127254100605,4.998565762113397,35.06052789978121,30.64136237315836,5.015305923357605,-26.70828393636045,-40.20235991394145,1.490462604492034,-7.24153826948077,-7.241538269477088,40.121263683636556,35338.384285660315,15450.467529633213,15450.467529633213,50788.85181529353,87126.57260347334,87116.51425473132,15450.467529633213,102566.98178436453,102566.98178436453,102566.98178436453,130633.2077911043,126114.61964730808,4518.588143796216,0.0,99110.76212879577,47322.573807156325,57542.43146848828,28066.226006739776,85608.65747522806,21225.513906886474,1595.8112412589949,0.0,0.8745248395872778,2.654167599644851,0.0014947306463915918,1.0,1.0,-7.24153826948077,324715.535594191,1559768.416319624,4.80349181158035,1559768.416319624,4.80349181158035,0.7562653383390205,0.09227717765786558,3.3826192390202308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3826192390202308,1.284778922045723,1.2850707475339582,2.6328414803335707,5578.675164509443,14220.128512726085,6453.822255125076,0.0004785518231435733,29300.00544711116,2987.7690594760866,19290.906610354163,1967.125023362123,0.6583925946763315,0.6583925946763315,30576.656300415405,30484.863174865135,1.0037652969316468,0.8,4337.454645227849,4324.433322199387,1.0037652969316468,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2774672012883,2034.6934298245008,9.007561648228716,4.998565762113397,-0.840121134396381,5.8386868965097785,2.633057707061377,3.5,0.7523022020175363,0.6,0.00022712880113795158,0.9969168687069547,0.00022783123474733424,199.11513386715137,0.0,0.0,0.0,0.029584315959416182,7.706887538403368e-05,0.00015005992575391788,0.00050759559186115,0.09227717730185786,0.09227717730185786,0.09227717730185786,0.09227704982979529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.909602731,595.6470903695858,0.0,0.09227717730185786,0.09227717765786558,0.09227717765786558,0.36908766297330386,0.36908766297330386,0.5,10.04397031929962,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,28066.226006739776,21225.513906886474,0.7562653383390205,0.5932677057806908,0.4127898430820028,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528942791456954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5409180268436,260.5409180268436,-12.609081973156378,244.67896819357102,276.40286786008824,107848.10959368196,107842.62944072111,5.480152960830015,0.0,nan,276.40286786008824,3.2528678600882586,270.0580879268022,-3.0919120731977614,263.7133079935033,-9.436692006496685,257.3685280602053,-15.781471939794699,251.0237481268913,-22.126251873108686,244.67896819357102,-28.471031806428954,1.0,1.0,25732.562594343566,25732.562594343566,275.98105480387665,2.8310548038766683,275.98105480387665,275.98105480387665,87116.61163742874,87116.51425473132,0.09738269742229022,0.0,8648.866644398773,8648.866644398773,0.9214589804740684,3399.532335215332,275.98105480387665,2.8310548038766683,1.0,0.002,0.12804263943852662,0.004784178964510602,0.0001974842482807746,0.0018025157633003125,0.0987421241403873,0.0987421241403873,0.0,1.1581087217688024e-11,0.9999985818431422,0.9999985818431422,0.0,0.09227704679435327,1.30863512317189e-07,0.0,0.0,0.0,1599264.4750492428,265.9084617305192,0.0,1.0,1286906.5834467276,2588.4482834163837,,,,,,,,,,,,,,,,,,,2.0,14220.128512726085,1595.8112412589949,0.36908766297330386,6.175450102142607,2.633057707061377
4335.0,-30.233051504379986,4.998561871929735,35.060535636798924,30.64144339822235,5.0153054343165415,-26.70821581051243,-40.20229704966766,1.4904697391880624,-7.241553524358153,-7.241553524385706,40.121279030475286,35338.372223441416,15450.466928054979,15450.466928054979,50788.839151496395,87126.72517098395,87116.64747382028,15450.466928054979,102567.11440187527,102567.11440187527,102567.11440187527,130633.40512118368,126114.81214649933,4518.592974684349,0.0,99110.871643078,47322.51869124861,57542.614390921546,28066.29071930841,85608.90511022996,21225.559449918255,1595.814650017226,0.0,0.8745246948193017,2.6541660819424817,0.0014947306463915918,1.0,1.0,-7.241553524358153,324715.33883578295,1559769.0797133548,4.803496765214935,1559769.0797133548,4.803496765214935,0.7562652173098163,0.0922773084191415,3.382614403068973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382614403068973,1.2847788886693343,1.2850707141499884,2.632837784696478,5578.667333897907,14220.122257939674,6453.822862417701,0.0004785530572934759,29300.079711467217,2987.776632332878,19290.90842559246,1967.1252084649154,0.6583909878594135,0.6583909878594135,30576.62132935181,30484.863174865135,1.0037638619016576,0.8,4337.449684404117,4324.433322199387,1.0037638619016576,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2760761292573,2034.6934298245008,9.007568602554617,4.998561871929735,-0.8401326891099652,5.8386945610397,2.633054148092044,3.5,0.7523011851691555,0.6,0.00022712880113795158,0.9969089939379265,0.0002278330344285107,199.11507177631805,0.0,0.0,0.0,0.029584315959416182,7.706942460414587e-05,0.0001500593765338057,0.0005075930083788014,0.09227730802867426,0.09227730802867426,0.09227730802867426,0.09227717889834916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.002485709,595.6470609217138,0.0,0.09227730802867426,0.0922773084191415,0.0922773084191415,0.3690880664487253,0.3690880664487253,0.5,10.043966445103706,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,28066.29071930841,21225.559449918255,0.7562652173098163,0.5932658417497657,0.41278850813405166,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528938257467519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5409560155829,260.5409560155829,-12.609043984417099,244.6790405842711,276.4028714468675,107847.716422072,107842.24773434807,5.468687723936693,0.0,nan,276.4028714468675,3.252871446867516,270.0581052743626,-3.09189472563736,263.7133391018519,-9.43666089814809,257.36857292933684,-15.781427070663142,251.02380675680718,-22.1261932431928,244.6790405842711,-28.470959415728885,1.0,1.0,25732.562594343566,25732.562594343566,275.9810549520369,2.8310549520369364,275.9810549520369,275.9810549520369,87116.76744826272,87116.64747382028,0.11997444243752398,0.0,8648.866644398773,8648.866644398773,0.9214592661444337,3399.5274750843178,275.9810549520369,2.8310549520369364,1.0,0.002,0.12804277223529217,0.004784175700387453,0.00019748444692962243,0.0018025155642017391,0.09874222346481121,0.09874222346481121,0.0,1.1131361457583644e-11,0.99999856088284,0.99999856088284,0.0,0.09227717562128347,1.3279785802422023e-07,0.0,0.0,0.0,1599264.4570075436,265.9084464756418,0.0,1.0,1286906.6353064748,2588.448074698571,,,,,,,,,,,,,,,,,,,2.0,14220.122257939674,1595.814650017226,0.3690880664487253,6.175450102142607,2.633054148092044
4336.0,-30.232975688675836,4.9985579926566635,35.06054337133519,30.641526204440765,5.015304642880536,-26.70814765552345,-40.20223415046928,1.4904766085487309,-7.241568221271962,-7.241568221273603,40.121294432563765,35338.35902843579,15450.465614980056,15450.465614980056,50788.82464341585,87126.88144055077,87116.78276986402,15450.465614980056,102567.24838484408,102567.24838484408,102567.24838484408,130633.60354323292,126115.00576185039,4518.597781382528,0.0,99110.98427834237,47322.461862217286,57542.802684583425,28066.35515838884,85609.15784297226,21225.6048395106,1595.8180316632095,0.0,0.8745245529473697,2.654164619752286,0.0014947306463915918,1.0,1.0,-7.241568221271962,324715.1492741054,1559769.745496958,4.803501619754403,1559769.745496958,4.803501619754403,0.7562650981834531,0.09227743887940294,3.3826094386481635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3826094386481635,1.2847788565341969,1.2850706820075517,2.6328339865220447,5578.659286022052,14220.116004550608,6453.823558933021,0.0004785543395560417,29300.156011493713,2987.784412770285,19290.910507523364,1967.1254207627849,0.6583893444101808,0.6583893444101808,30576.5854292534,30484.863174865135,1.003762388749353,0.8,4337.4445917920575,4324.433322199387,1.003762388749353,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2746831154893,2034.6934298245008,9.00757515228818,4.9985579926566635,-0.8401439750720927,5.838701967728756,2.6330505841568286,3.5,0.752300166901951,0.6,0.00022712880113795158,0.9969011123765725,0.00022783483569045838,199.11500963143783,0.0,0.0,0.0,0.029584315959416182,7.706997413300244e-05,0.00015005882700494912,0.0005075904045794129,0.0922774385056825,0.0922774385056825,0.0922774385056825,0.09227730863445217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.0957440984,595.6470313544878,0.0,0.0922774385056825,0.09227743887940294,0.09227743887940294,0.36908846967999026,0.36908846967999026,0.5,10.043962548450114,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,28066.35515838884,21225.6048395106,0.7562650981834531,0.5932639208596672,0.4127871353816472,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528933726853166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.540993917668,260.540993917668,-12.609006082331973,244.6791129012714,276.40287493403605,107847.3175235062,107841.86131035474,5.4562131514866605,0.0,nan,276.40287493403605,3.252874934036072,270.05812252749985,-3.09187747250013,263.71337012095375,-9.436629879046222,257.3686177144056,-15.781382285594361,251.0238653078413,-22.126134692158672,244.6791129012714,-28.470887098728582,1.0,1.0,25732.562594343566,25732.562594343566,275.9810558983598,2.831055898359807,275.9810558983598,275.9810558983598,87116.92374650411,87116.78276986402,0.14097664009022992,0.0,8648.866644398773,8648.866644398773,0.9214595594035493,3399.5224858414044,275.9810558983598,2.831055898359807,1.0,0.002,0.1280429056656672,0.004784172533120538,0.00019748464678128995,0.0018025153638952867,0.09874232339064497,0.09874232339064497,0.0,1.0676576810142446e-11,0.9999985540176008,0.9999985540176008,0.0,0.09227730544785048,1.3343155245833367e-07,0.0,0.0,0.0,1599264.4396257373,265.908431778728,0.0,1.0,1286906.6852693902,2588.4478736148603,,,,,,,,,,,,,,,,,,,2.0,14220.116004550608,1595.8180316632095,0.36908846967999026,6.175450102142607,2.6330505841568286
4337.0,-30.232899822251635,4.998554127798325,35.06055110497527,30.641605099104368,5.01530448095821,-26.708079391929953,-40.2021712512709,1.490484049510459,-7.241582582465753,-7.241582582434452,40.12130987556637,35338.34888525614,15450.463882879005,15450.463882879005,50788.81276813515,87127.02969839482,87116.91933280337,15450.463882879005,102567.38321568238,102567.38321568238,102567.38321568238,130633.80272882446,126115.20014601953,4518.602582804934,0.0,99111.0900941527,47322.409277185594,57542.97868551901,28066.419513142082,85609.39819866109,21225.650193192945,1595.8214010375204,0.0,0.8745244127881674,2.654163190963435,0.0014947306463915918,1.0,1.0,-7.241582582465753,324714.9640426605,1559770.413049162,4.80350641568906,1559770.413049162,4.80350641568906,0.756264980050414,0.09227756921052062,3.3826047551580705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3826047551580705,1.2847788217250884,1.2850706471905367,2.6328304124878126,5578.651713072386,14220.109755008401,6453.824063239568,0.000478555517183375,29300.227862276864,2987.7917395111344,19290.91201492938,1967.1255744754205,0.6583877813375586,0.6583877813375586,30576.551560689524,30484.863174865135,1.003760998960999,0.8,4337.4397873635335,4324.433322199387,1.003760998960999,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2732888532198,2034.6934298245008,9.007581464297578,4.998554127798325,-0.8401550953689245,5.83870922316725,2.633047017029335,3.5,0.7522991477226671,0.6,0.00022712880113795158,0.9968932256098033,0.0002278366381705684,199.11494744502207,0.0,0.0,0.0,0.029584315959416182,7.707052366548148e-05,0.00015005827747247008,0.0005075878429292065,0.09227756885065884,0.09227756885065884,0.09227756885065884,0.09227743900267948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.18919328775,595.6470017272286,0.0,0.09227756885065884,0.09227756921052062,0.09227756921052062,0.3690888727843135,0.3690888727843135,0.5,10.04395865325646,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,28066.419513142082,21225.650193192945,0.756264980050414,0.5932621165059127,0.4127858579644685,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528929192295144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54103181069144,260.54103181069144,-12.608968189308541,244.67918517245374,276.4028784489003,107846.93493824756,107841.48002941122,5.454908836376289,0.0,nan,276.4028784489003,3.252878448900333,270.05813979362887,-3.091860206371109,263.71340113834435,-9.436598861655625,257.36866248306035,-15.78133751693963,251.02392382776085,-22.126076172239124,244.67918517245374,-28.470814827546235,1.0,1.0,25732.562594343566,25732.562594343566,275.98105732689083,2.831057326890857,275.98105732689083,275.98105732689083,87117.0719467707,87116.91933280337,0.15261396732239518,0.0,8648.866644398773,8648.866644398773,0.9214598360672627,3399.517778933861,275.98105732689083,2.831057326890857,1.0,0.002,0.1280430389745922,0.004784169427777003,0.00019748484658136796,0.0018025151642354902,0.09874242329068399,0.09874242329068399,0.0,1.0816858259793394e-11,0.9999985553409202,0.9999985553409202,0.0,0.0922774359008924,1.3330962822257516e-07,0.0,0.0,0.0,1599264.4226409812,265.9084174175342,0.0,1.0,1286906.7340909922,2588.4476771245445,,,,,,,,,,,,,,,,,,,2.0,14220.109755008401,1595.8214010375204,0.3690888727843135,6.175450102142607,2.633047017029335
4338.0,-30.2328239126681,4.998550277661314,35.0605588422416,30.64168217768895,5.015304614807595,-26.708011059920924,-40.202108352072514,1.4904917609476278,-7.2415969089203145,-7.241596908872821,40.12132544738338,35338.34025357658,15450.462116607205,15450.462116607205,50788.80237018378,87127.17414389807,87117.05774219036,15450.462116607205,102567.51985879756,102567.51985879756,102567.51985879756,130634.00426937353,126115.39685612655,4518.60741324698,0.0,99111.19265839689,47322.35876429209,57543.148771227556,28066.48441057597,85609.63318180353,21225.695937849716,1595.8247955563957,0.0,0.8745242723214138,2.6541617656313043,0.0014947306463915918,1.0,1.0,-7.2415969089203145,324714.77925935545,1559771.0861697535,4.803511222148397,1559771.0861697535,4.803511222148397,0.7562648612254224,0.0922776997313608,3.3826002056558755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3826002056558755,1.2847787856506878,1.2850706111079422,2.632826945334972,5578.644366591564,14220.103509009477,6453.824476595043,0.0004785566450493435,29300.297591384893,2987.798849901332,19290.91325047656,1967.1257004661693,0.6583862566688956,0.6583862566688956,30576.518661047456,30484.863174865135,1.003759648932486,0.8,4337.435120381509,4324.433322199387,1.003759648932486,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2718937627305,2034.6934298245008,9.00758776074508,4.998550277661314,-0.840166192745416,5.83871647040673,2.6330434477848312,3.5,0.7522981279385232,0.6,0.00022712880113795158,0.9968853344237283,0.00022783844168923243,199.11488522326823,0.0,0.0,0.0,0.029584315959416182,7.707107320158305e-05,0.0001500577279363685,0.0005075853013778135,0.09227769936899469,0.09227769936899469,0.09227769936899469,0.09227757091234744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.2830652379,595.6469719688278,0.0,0.09227769936899469,0.0922776997313608,0.0922776997313608,0.36908927585737944,0.36908927585737944,0.5,10.043954799571624,-4.75210981676355e-11,-4.75210981676355e-11,-4.75210981676355e-11,-4.75210981676355e-11,-4.75210981676355e-11,-4.75210981676355e-11,28066.48441057597,21225.695937849716,0.7562648612254224,0.5932603666497082,0.4127846241150325,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528924654706374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54106972711605,260.54106972711605,-12.608930272883924,244.6792574162941,276.40288203790834,107846.55973461473,107841.10145748252,5.458277132183745,0.0,nan,276.40288203790834,3.252882037908364,270.0581571136043,-3.091842886395682,263.71343218928797,-9.436567810712006,257.3687072649674,-15.781292735032594,251.02398234063406,-22.126017659365914,244.6792574162941,-28.470742583705885,1.0,1.0,25732.562594343566,25732.562594343566,275.98105900363447,2.8310590036344934,275.98105900363447,275.98105900363447,87117.21638248689,87117.05774219036,0.15864029653312173,0.0,8648.866644398773,8648.866644398773,0.9214601048158267,3399.5132066841547,275.98105900363447,2.8310590036344934,1.0,0.002,0.1280431708896567,0.0047841663337565765,0.00019748504424568484,0.0018025149664941049,0.09874252212284242,0.09874252212284242,0.0,1.0739789699926172e-11,0.9999985704462101,0.9999985704462101,0.0,0.09227756781542543,1.3191593537422676e-07,0.0,0.0,0.0,1599264.405697304,265.90840309107966,0.0,1.0,1286906.782794509,2588.447481109547,,,,,,,,,,,,,,,,,,,2.0,14220.103509009477,1595.8247955563957,0.36908927585737944,6.175450102142607,2.6330434477848312
4339.0,-30.23274796423504,4.998546442316966,35.06056658528919,30.641758278384827,5.015304904534001,-26.70794267735913,-40.20204164609311,1.4904996165376787,-7.2416112202265595,-7.2416112202601415,40.12134108867403,35338.319316634785,15450.46034157486,15450.46034157486,50788.77965820965,87127.31653871296,87117.19712253411,15450.46034157486,102567.65746410897,102567.65746410897,102567.65746410897,130634.20703076979,126115.59475310506,4518.6122776647235,0.0,99111.29346814098,47322.29624225363,57543.33025098595,28066.54956666081,85609.87981764675,21225.741869539106,1595.8282019358837,0.0,0.874524131668723,2.6541603418069446,0.0014947306463915918,1.0,1.0,-7.2416112202265595,324714.59467152425,1559771.7622937933,4.803516034971055,1559771.7622937933,4.803516034971055,0.7562647420954216,0.09227783038228589,3.3825957284850716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3825957284850716,1.2847787489019362,1.2850705743508433,2.63282353586256,5578.637142328648,14220.097266404058,6453.824841477113,0.0004785577461768381,29300.366175454536,2987.805843530108,19290.914341133484,1967.1258116822244,0.6583847527917192,0.6583847527917192,30576.486284459872,30484.863174865135,1.0037583203677367,0.8,4337.430527597431,4324.433322199387,1.0037583203677367,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2704978895613,2034.6934298245008,9.007594056205617,4.998546442316966,-0.8401772764743543,5.838723718791321,2.63303987653983,3.5,0.7522971075828087,0.6,0.00022712880113795158,0.9968774392664695,0.00022784024614407898,199.11482296970905,0.0,0.0,0.0,0.029584315959416182,7.707165600062935e-05,0.00015005714513732224,0.0005075826581701706,0.09227783002376996,0.09227783002376996,0.09227783002376996,0.09227770354039075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.3769813303,595.6469421994851,0.0,0.09227783002376996,0.09227783038228589,0.09227783038228589,0.36908967905977885,0.36908967905977885,0.5,10.043951006416334,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,28066.54956666081,21225.741869539106,0.7562647420954216,0.5932583922135184,0.4127831903503093,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528920114539075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5411076803853,260.5411076803853,-12.608892319614654,244.67932964589122,276.40288571484984,107846.18816371537,107840.72458229194,5.463581423430762,0.0,nan,276.40288571484984,3.2528857148498673,270.0581745010775,-3.0918254989225034,263.7134632872939,-9.436536712706072,257.3687520735011,-15.78124792649885,251.02404085969854,-22.125959140301433,244.67932964589122,-28.470670354108762,1.0,1.0,25732.562594343566,25732.562594343566,275.98106080769315,2.831060807693177,275.98106080769315,275.98106080769315,87117.35881446091,87117.19712253411,0.16169192679808475,0.0,8648.866644398773,8648.866644398773,0.9214603692914328,3399.508707127497,275.98106080769315,2.831060807693177,1.0,0.002,0.12804330077464632,0.004784163252645494,0.0001974852387850663,0.0018025147725923571,0.09874261939253315,0.09874261939253315,0.0,1.1377423309033574e-11,0.99999859245701,0.99999859245701,0.0,0.0922777004972726,1.2988501329166814e-07,0.0,0.0,0.0,1599264.3887715396,265.9083887797734,0.0,1.0,1286906.8314465177,2588.4472853018624,,,,,,,,,,,,,,,,,,,2.0,14220.097266404058,1595.8282019358837,0.36908967905977885,6.175450102142607,2.63303987653983
