time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4340.0,-30.232671876389563,4.9985426189349855,35.0605743316486,30.641809792164736,5.015303549830628,-26.70787433376997,-40.201978746894724,1.4905060058105084,-7.241625796032565,-7.2416257960265735,40.121356670453366,35338.32793231736,15450.458907120466,15450.458907120466,50788.78683943783,87127.42016291535,87117.33503154038,15450.458907120466,102567.79393866085,102567.79393866085,102567.79393866085,130634.40865339884,126115.79149170152,4518.617161697332,0.0,99111.36029100072,47322.26805564113,57543.43581706621,28066.614714737992,85610.0505318042,21225.78777519254,1595.8316146148366,0.0,0.8745239897725822,2.6541588916682084,0.0014947306463915918,1.0,1.0,-7.241625796032565,324714.4066722451,1559772.435845393,4.803520890342788,1559772.435845393,4.803520890342788,0.7562646222540946,0.09227796114606822,3.3825927724791502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3825927724791502,1.2847787190126747,1.2850705444547927,2.6328212963229976,5578.6323970130525,14220.091027107244,6453.824196212311,0.0004785582998335573,29300.411535604562,2987.810468978149,19290.91241239381,1967.1256150055126,0.6583836677158048,0.6583836677158048,30576.464908146612,30484.863174865135,1.0037574431965413,0.8,4337.42749525837,4324.433322199387,1.0037574431965413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2691012517118,2034.6934298245008,9.007600554248626,4.9985426189349855,-0.8401884812990099,5.838731100233995,2.633036303340387,3.5,0.7522960866686821,0.6,0.00022712880113795158,0.9968695296843453,0.00022784205392441977,199.114760601915,0.0,0.0,0.0,0.029584315959416182,7.707220554419623e-05,0.00015005659559375533,0.0005075803557182635,0.09227796077246975,0.09227796077246975,0.09227796077246975,0.09227783548635252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.47045059036,595.6469125725057,0.0,0.09227796077246975,0.09227796114606822,0.09227796114606822,0.36909008246817115,0.36909008246817115,0.5,10.043947246259659,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,28066.614714737992,21225.78777519254,0.7562646222540946,0.5932572930858131,0.41278246786210165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528915572051018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5411455269813,260.5411455269813,-12.608854473018653,244.67940187296392,276.4028891809706,107845.84930296459,107840.40107758572,5.448225378883095,0.0,nan,276.4028891809706,3.2528891809706124,270.05819171938583,-3.0918082806141456,263.7134942577948,-9.436505742205156,257.3687967961924,-15.781203203807593,251.02409933458028,-22.125900665419692,244.67940187296392,-28.470598127036055,1.0,1.0,25732.562594343566,25732.562594343566,275.98106217725365,2.8310621772536706,275.98106217725365,275.98106217725365,87117.45626980357,87117.33503154038,0.12123826319293585,0.0,8648.866644398773,8648.866644398773,0.9214605439086241,3399.505736341546,275.98106217725365,2.8310621772536706,1.0,0.002,0.12804342961265427,0.004784160123676942,0.00019748543160270118,0.0018025145785301028,0.09874271580135059,0.09874271580135059,0.0,1.0132803884149721e-11,0.9999986037855967,0.9999986037855967,0.0,0.09227783230624975,1.2883981846070793e-07,0.0,0.0,0.0,1599264.3715329554,265.9083742039674,0.0,1.0,1286906.8809977008,2588.4470858753134,,,,,,,,,,,,,,,,,,,2.0,14220.091027107244,1595.8316146148366,0.36909008246817115,6.175450102142607,2.633036303340387
4341.0,-30.232595886017414,4.998538805255088,35.06058206800675,30.641880828794115,5.015304662948103,-26.707805831118804,-40.201915812771745,1.490514606863063,-7.241640585462733,-7.241640585474254,40.12137187498839,35338.32409451817,15450.457742912962,15450.457742912962,50788.78183743113,87127.55203955682,87117.46722368414,15450.457742912962,102567.9249665971,102567.9249665971,102567.9249665971,130634.60333972046,126115.98135822662,4518.621981493831,0.0,99111.45215356819,47322.22420449587,57543.58661008035,28066.678373123363,85610.26498320371,21225.83259866131,1595.834961215553,0.0,0.87452384815282,2.654157420276817,0.0014947306463915918,1.0,1.0,-7.241640585462733,324714.2159177248,1559773.0930897684,4.803525736258432,1559773.0930897684,4.803525736258432,0.7562645039958542,0.09227809144284436,3.382588663919529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382588663919529,1.2847786787766253,1.2850705042096042,2.632818180902918,5578.625795811744,14220.08479313494,6453.8243104223375,0.00047855926397323843,29300.474281943618,2987.816867324073,19290.91275377522,1967.1256498167286,0.6583822694523147,0.6583822694523147,30576.435197152045,30484.863174865135,1.0037562240142222,0.8,4337.423280602257,4324.433322199387,1.0037562240142222,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2677035250947,2034.6934298245008,9.007607215573573,4.998538805255088,-0.8401997847407072,5.8387385899957955,2.6330327273573513,3.5,0.7522950649592433,0.6,0.00022712880113795158,0.9968616303024457,0.00022784385940207287,199.1146983140571,0.0,0.0,0.0,0.029584315959416182,7.707275539652102e-05,0.00015005604574143056,0.0005075778792775533,0.09227809107323015,0.09227809107323015,0.09227809107323015,0.09227796290139123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.56250373,595.6468833874648,0.0,0.09227809107323015,0.09227809144284436,0.09227809144284436,0.3690904859727469,0.3690904859727469,0.5,10.043943401473323,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,28066.678373123363,21225.83259866131,0.7562645039958542,0.59325574856468,0.4127813890244512,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528911021227526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5411835017865,260.5411835017865,-12.608816498213457,244.67947410357053,276.4028928999743,107845.49845207928,107840.0317703443,5.466681734984875,0.0,nan,276.4028928999743,3.252892899974313,270.05820914071137,-3.091790859288608,263.7135253814397,-9.436474618560283,257.36884162215796,-15.781158377842019,251.02415786286517,-22.12584213713481,244.67947410357053,-28.47052589642945,1.0,1.0,25732.562594343566,25732.562594343566,275.98106267213734,2.8310626721373637,275.98106267213734,275.98106267213734,87117.594373451,87117.46722368414,0.12714976684947032,0.0,8648.866644398773,8648.866644398773,0.9214607866093333,3399.5016072391263,275.98106267213734,2.8310626721373637,1.0,0.002,0.12804356131907063,0.004784156950475185,0.00019748562875798845,0.0018025143822353055,0.09874281437899422,0.09874281437899422,0.0,1.0993293948768912e-11,0.9999985727164529,0.9999985727164529,0.0,0.09227795973584269,1.3170700167679196e-07,0.0,0.0,0.0,1599264.3540417147,265.90835941453724,0.0,1.0,1286906.9312751098,2588.4468835260036,,,,,,,,,,,,,,,,,,,2.0,14220.08479313494,1595.834961215553,0.3690904859727469,6.175450102142607,2.6330327273573513
4342.0,-30.23251983626409,4.998534999952191,35.06058981021213,30.641928396094613,5.015303956330453,-26.707737457002864,-40.201852878648765,1.4905215758698422,-7.24165550655232,-7.241655506524072,40.121387516254195,35338.33555461249,15450.456740892694,15450.456740892694,50788.79229550518,87127.64747044214,87117.60534613994,15450.456740892694,102568.06208703264,102568.06208703264,102568.06208703264,130634.80612012246,126116.17926300372,4518.626857118739,0.0,99111.512029456,47322.20010954853,57543.6799110083,28066.74403308983,85610.42394409813,21225.87884605796,1595.8384067764628,0.0,0.8745237040995721,2.6541559357873528,0.0014947306463915918,1.0,1.0,-7.24165550655232,324714.02346514736,1559773.769214405,4.80353066544359,1559773.769214405,4.80353066544359,0.7562643825387547,0.09227822238639398,3.3825859940864462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3825859940864462,1.2847786461753499,1.2850704716009236,2.6328161696616355,5578.621534232809,14220.078559746182,6453.823470214012,0.00047855971121129345,29300.51510966053,2987.8210305925604,19290.910242336307,1967.125393721231,0.658381266340809,0.658381266340809,30576.415890285556,30484.863174865135,1.0037554317625357,0.8,4337.420541824776,4324.433322199387,1.0037554317625357,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2663044509889,2034.6934298245008,9.00761397854077,4.998534999952191,-0.8402111487569197,5.83874614870911,2.6330291479288075,3.5,0.7522940422653736,0.6,0.00022712880113795158,0.9968537248153373,0.00022784566630377608,199.11463597756455,0.0,0.0,0.0,0.029584315959416182,7.707330525247221e-05,0.00015005549588547937,0.0005075756187179188,0.09227822200290704,0.09227822200290704,0.09227822200290704,0.09227809532630159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.6564533968,595.6468536071982,0.0,0.09227822200290704,0.09227822238639398,0.09227822238639398,0.369090889102187,0.369090889102187,0.5,10.043939601330809,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,28066.74403308983,21225.87884605796,0.7562643825387547,0.5932547691700397,0.41278075643788076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528906476236774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54122142145826,260.54122142145826,-12.608778578541717,244.67954633078324,276.4028965121053,107845.17452487764,107839.71578001129,5.4587448663543565,0.0,nan,276.4028965121053,3.2528965121053375,270.05822647585995,-3.0917735241400237,263.7135564396025,-9.436443560397493,257.368886403337,-15.781113596662976,251.0242163670615,-22.125783632938465,244.67954633078324,-28.470453669216738,1.0,1.0,25732.562594343566,25732.562594343566,275.98106372109396,2.831063721093983,275.98106372109396,275.98106372109396,87117.68624219994,87117.60534613994,0.08089605999703053,0.0,8648.866644398773,8648.866644398773,0.921460944321546,3399.4989240568784,275.98106372109396,2.831063721093983,1.0,0.002,0.1280436915697336,0.004784153758131279,0.00019748582361477736,0.001802514187623422,0.09874291180738867,0.09874291180738867,0.0,1.1238199607022104e-11,0.9999985884924267,0.9999985884924267,0.0,0.09227809213498424,1.3025140974609565e-07,0.0,0.0,0.0,1599264.3363947617,265.90834449344766,0.0,1.0,1286906.9820000946,2588.446679375366,,,,,,,,,,,,,,,,,,,2.0,14220.078559746182,1595.8384067764628,0.369090889102187,6.175450102142607,2.6330291479288075
4343.0,-30.232443838374504,4.998531198860213,35.06059754132721,30.64201158648359,5.015303043804094,-26.707669150160566,-40.20178997945038,1.490528354317966,-7.241670829933298,-7.241670829939781,40.121402681164746,35338.32258941093,15450.456235966778,15450.456235966778,50788.7788253777,87127.80468467168,87117.73592763663,15450.456235966778,102568.19216360341,102568.19216360341,102568.19216360341,130635.00012295716,126116.36846789195,4518.631655065208,0.0,99111.62540170207,47322.14330211612,57543.86899953994,28066.80795935375,85610.67695889369,21225.92382185771,1595.8417793909414,0.0,0.874523559656299,2.6541544112747957,0.0014947306463915918,1.0,1.0,-7.241670829933298,324713.82582388946,1559774.4247470298,4.803535607975569,1559774.4247470298,4.803535607975569,0.7562642624910183,0.09227835281510942,3.3825809998688077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3825809998688077,1.2847786144655162,1.2850704398838875,2.632812347422208,5578.613435366118,14220.07233008004,6453.8241972999,0.00047856100659996327,29300.591886948485,2987.828859697092,19290.912415644685,1967.1256153370098,0.658379615335946,0.658379615335946,30576.37977465133,30484.863174865135,1.0037539497682595,0.8,4337.415418637861,4324.433322199387,1.0037539497682595,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2649038794702,2034.6934298245008,9.007621039188745,4.998531198860213,-0.8402227049265649,5.8387539037867775,2.633025564671192,3.5,0.7522930184774834,0.6,0.00022712880113795158,0.996845824787091,0.00022784747198641508,199.1145736836227,0.0,0.0,0.0,0.029584315959416182,7.707385480691153e-05,0.00015005494633104006,0.0005075730103957098,0.09227835243596276,0.09227835243596276,0.09227835243596276,0.09227822210021742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.7486174162,595.6468243841566,0.0,0.09227835243596276,0.09227835281510942,0.09227835281510942,0.36909129237401056,0.36909129237401056,0.5,10.043935693799655,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,28066.80795935375,21225.92382185771,0.7562642624910183,0.5932528585162823,0.4127793850570621,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528901927697273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5412592725859,260.5412592725859,-12.608740727414101,244.67961854438704,276.40290000075703,107844.77505649508,107839.3261788475,5.448877647589606,0.0,nan,276.40290000075703,3.2529000007570517,270.05824370950035,-3.0917562904996316,263.71358741823343,-9.436412581766547,257.3689311269617,-15.781068873038294,251.02427483567564,-22.125725164324336,244.67961854438704,-28.470381455612937,1.0,1.0,25732.562594343566,25732.562594343566,275.98106349578325,2.831063495783269,275.98106349578325,275.98106349578325,87117.84680900468,87117.73592763663,0.11088136804755777,0.0,8648.866644398773,8648.866644398773,0.921461239339476,3399.4939048681517,275.98106349578325,2.831063495783269,1.0,0.002,0.1280438254889404,0.004784150481651218,0.0001974860239670094,0.0018025139884923858,0.0987430119835047,0.0987430119835047,0.0,1.2459395060809841e-11,0.9999985487545783,0.9999985487545783,0.0,0.09227821889657237,1.3391853704717297e-07,0.0,0.0,0.0,1599264.3182720197,265.9083291700667,0.0,1.0,1286907.0340926903,2588.446469720594,,,,,,,,,,,,,,,,,,,2.0,14220.07233008004,1595.8417793909414,0.36909129237401056,6.175450102142607,2.633025564671192
4344.0,-30.232367774252996,4.998527408198895,35.06060526672382,30.64209537059071,5.0153020169550135,-26.707600795136294,-40.201723273470975,1.4905350366512413,-7.241685565409,-7.241685565423393,40.12141797799605,35338.29617772125,15450.454980741444,15450.454980741444,50788.75115846269,87127.96324063453,87117.8697066153,15450.454980741444,102568.32468735674,102568.32468735674,102568.32468735674,130635.19669725797,126116.56027583418,4518.636421423786,0.0,99111.73989110092,47322.07282415176,57544.07451883241,28066.872009901228,85610.94652873364,21225.968929346618,1595.845143566288,0.0,0.8745234179779933,2.6541529452532338,0.0014947306463915918,1.0,1.0,-7.241685565409,324713.63576554146,1559775.0859813166,4.803540455897417,1559775.0859813166,4.803540455897417,0.7562641437869768,0.09227848302872904,3.3825759597119003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3825759597119003,1.2847785832053134,1.285070408616584,2.6328084885046295,5578.605258782827,14220.066101909884,6453.824956705746,0.00047856231927514026,29300.669392666776,2987.8367630808457,19290.91468555958,1967.1258468039116,0.658377951269182,0.658377951269182,30576.343326796938,30484.863174865135,1.0037524541418714,0.8,4337.410248323822,4324.433322199387,1.0037524541418714,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.263501324766,2034.6934298245008,9.007627672837698,4.998527408198895,-0.8402339783937922,5.8387613865926875,2.633021976341699,3.5,0.7522919932404853,0.6,0.00022712880113795158,0.9968379179416181,0.0002278492792559019,199.1145113354309,0.0,0.0,0.0,0.029584315959416182,7.707443762540446e-05,0.0001500543635125471,0.0005075702826674123,0.09227848266042671,0.09227848266042671,0.09227848266042671,0.09227835071121958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.84166152193,595.6467948814231,0.0,0.09227848266042671,0.09227848302872904,0.09227848302872904,0.369091695179065,0.369091695179065,0.5,10.043931736025563,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,28066.872009901228,21225.968929346618,0.7562641437869768,0.5932506673246095,0.4127777767982117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528897382262593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54129706326063,260.54129706326063,-12.608702936739348,244.67969075725708,276.40290336923533,107844.37415411939,107838.93397901123,5.440175108170118,0.0,nan,276.40290336923533,3.252903369235355,270.05826084685884,-3.091739153141134,263.71361832446763,-9.436381675532346,257.3689758020771,-15.781024197922875,251.02433327966781,-22.125666720332163,244.67969075725708,-28.4703092427429,1.0,1.0,25732.562594343566,25732.562594343566,275.9810642281042,2.8310642281041964,275.9810642281042,275.9810642281042,87118.00530854319,87117.8697066153,0.13560192789009307,0.0,8648.866644398773,8648.866644398773,0.9214615370708856,3399.48883951046,275.9810642281042,2.8310642281041964,1.0,0.002,0.1280439609734961,0.004784147297208541,0.00019748622697121984,0.0018025137843148962,0.09874311348560992,0.09874311348560992,0.0,1.1286116138875535e-11,0.9999985317811061,0.9999985317811061,0.0,0.09227834754371676,1.3548501228389973e-07,0.0,0.0,0.0,1599264.3008445823,265.908314434591,0.0,1.0,1286907.0841866632,2588.4462681096065,,,,,,,,,,,,,,,,,,,2.0,14220.066101909884,1595.845143566288,0.369091695179065,6.175450102142607,2.633021976341699
4345.0,-30.23227852868767,4.998523626013343,35.06061298359541,30.642177059222035,5.015299873174687,-26.707520688551956,-40.20165108432991,1.4905420315395872,-7.2417004920200725,-7.241700491995336,40.12143318291842,35338.29703716997,15450.453963994049,15450.453963994049,50788.75100116402,87128.12235426594,87118.001812348,15450.453963994049,102568.45577634205,102568.45577634205,102568.45577634205,130635.39163403386,126116.75048589314,4518.6411481407295,0.0,99111.85062621436,47322.025304020564,57544.25035799311,28066.93585769182,85611.18621568492,21226.013876596135,1595.848502940537,0.0,0.8745232755912403,2.6541514602163954,0.0014947306463915918,1.0,1.0,-7.2417004920200725,324713.443242016,1559775.7432440352,4.803545328061765,1559775.7432440352,4.803545328061765,0.7562640248375773,0.09227861314380943,3.382571074246573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382571074246573,1.2847785504829676,1.2850703758868058,2.63280475298643,5578.5973436680115,14220.059877599839,6453.825611010638,0.0004785635744808482,29300.74444874461,2987.844416670791,19290.916641320684,1967.1260462360424,0.6583763315319862,0.6583763315319862,30576.3079975831,30484.863174865135,1.0037510044189766,0.8,4337.405236694651,4324.433322199387,1.0037510044189766,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2620975229931,2034.6934298245008,9.007634452079378,4.998523626013343,-0.8402453405978338,5.838768966611177,2.633018384823635,3.5,0.7522909670924671,0.6,0.00022712880113795158,0.9968286409747577,0.00022785139973090227,199.1144381827312,0.0,0.0,0.0,0.029584315959416182,7.707506835555939e-05,0.0001500537327823922,0.0005075674160924446,0.09227861277058638,0.09227861277058638,0.09227861277058638,0.09227847830847133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.934628657,595.6467653992067,0.0,0.09227861277058638,0.09227861314380943,0.09227861314380943,0.3690920977454546,0.3690920977454546,0.5,10.043927702030752,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,28066.93585769182,21226.013876596135,0.7562640248375773,0.5932490045542548,0.41277663117691504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528892832869427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5413359012477,260.5413359012477,-12.608664098752286,244.67976523616858,276.40290656629884,107844.01417227641,107838.42323085808,5.59094141830495,0.0,nan,276.40290656629884,3.2529065662988614,270.0582783002913,-3.091721699708671,263.7136500342706,-9.436349965729391,257.36902176824793,-15.780978231752044,251.024393502209,-22.125606497790983,244.67976523616858,-28.4702347638314,1.0,1.0,25732.562594343566,25732.562594343566,275.98106457587255,2.831064575872574,275.98106457587255,275.98106457587255,87118.16156806464,87118.001812348,0.15975571663875598,0.0,8648.866644398773,8648.866644398773,0.9214618256641465,3399.4839296178056,275.98106457587255,2.831064575872574,1.0,0.002,0.1280440990430559,0.0047841440705922965,0.0001974864338850709,0.0018025135771613581,0.09874321694253545,0.09874321694253545,0.0,1.104642896251895e-11,0.9999985037642263,0.9999985037642263,0.0,0.0922784750732473,1.3807056213536824e-07,0.0,0.0,0.0,1599264.2831910904,265.9082995079799,0.0,1.0,1286907.1349304025,2588.4460638835426,,,,,,,,,,,,,,,,,,,2.0,14220.059877599839,1595.848502940537,0.3690920977454546,6.175450102142607,2.633018384823635
4346.0,-30.23220239828242,4.998519861292997,35.060620694399326,30.64224449861797,5.0153011260069995,-26.70745204585265,-40.20158815020693,1.4905507724970326,-7.241714554405178,-7.241714554443701,40.12144844113675,35338.2960899172,15450.451862707265,15450.451862707265,50788.74795262447,87128.24770055903,87118.13657592275,15450.451862707265,102568.58843863002,102568.58843863002,102568.58843863002,130635.58764822959,126116.94181121048,4518.645837019115,0.0,99111.9368013143,47321.98518700003,57544.39068257141,28066.999209599562,85611.38989217096,21226.058532919076,1595.8518171611406,0.0,0.8745231378160996,2.6541500611613214,0.0014947306463915918,1.0,1.0,-7.241714554405178,324713.26186536305,1559776.4028102136,4.803550042427737,1559776.4028102136,4.803550042427737,0.7562639088848256,0.09227874279828227,3.3825672036921386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3825672036921386,1.2847785095924487,1.285070334986999,2.6328018241565547,5578.591137828957,14220.053919893522,6453.825678175714,0.0004785644731611854,29300.803452812903,2987.850433411298,19290.91684208159,1967.1260667079575,0.6583750125879106,0.6583750125879106,30576.28000768419,30484.863174865135,1.0037498558627997,0.8,4337.401266184735,4324.433322199387,1.0037498558627997,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.260692250441,2034.6934298245008,9.007640606767534,4.998519861292997,-0.840256283846295,5.838776145139292,2.6330147895446583,3.5,0.7522899398699023,0.6,0.00022712880113795158,0.9968207273862816,0.0002278532086040142,199.11437578029293,0.0,0.0,0.0,0.029584315959416182,7.707561822676696e-05,0.0001500531829111846,0.0005075649753249908,0.09227874245399376,0.09227874245399376,0.09227874245399376,0.09227860677048998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.0280247651,595.6467357801217,0.0,0.09227874245399376,0.09227874279828227,0.09227874279828227,0.3690924999685423,0.3690924999685423,0.5,10.043923632508351,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,28066.999209599562,21226.058532919076,0.7562639088848256,0.5932475575573972,0.41277563808304485,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528887495098075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.541374712622,260.541374712622,-12.608625287378004,244.6798393346454,276.4029100905693,107843.65976761939,107838.07265719205,5.587110427338483,0.0,nan,276.4029100905693,3.252910090569344,270.0582959394044,-3.091704060595589,263.71368178822337,-9.436318211776609,257.369067637044,-15.78093236295598,251.0244534858454,-22.125546514154564,244.6798393346454,-28.47016066535457,1.0,1.0,25732.562594343566,25732.562594343566,275.98106609506976,2.8310660950697866,275.98106609506976,275.98106609506976,87118.28999280174,87118.13657592275,0.15341687899490353,0.0,8648.866644398773,8648.866644398773,0.9214620543046267,3399.480039710599,275.98106609506976,2.8310660950697866,1.0,0.002,0.12804423812108953,0.004784140994389148,0.00019748664270373705,0.0018025133682856938,0.09874332135186852,0.09874332135186852,0.0,1.0989430719587912e-11,0.9999984928463371,0.9999984928463371,0.0,0.09227860372003706,1.3907824521364576e-07,0.0,0.0,0.0,1599264.2665597012,265.9082854455948,0.0,1.0,1286907.1827361651,2588.44587148186,,,,,,,,,,,,,,,,,,,2.0,14220.053919893522,1595.8518171611406,0.3690924999685423,6.175450102142607,2.6330147895446583
4347.0,-30.23212622818654,4.998516108415141,35.06062841635054,30.642321647051745,5.015301174340518,-26.707383487933424,-40.20152140930293,1.490558432926639,-7.241729152322819,-7.241729152295754,40.12146418440876,35338.27498326216,15450.450447811723,15450.450447811723,50788.725431073886,87128.39248489116,87118.27697471682,15450.450447811723,102568.72742252855,102568.72742252855,102568.72742252855,130635.79255209179,126117.14192771459,4518.650624377207,0.0,99112.03956142544,47321.922055850184,57544.575006194726,28067.06512956324,85611.64013575797,21226.10498849539,1595.855267524657,0.0,0.8745229951675555,2.6541486088271684,0.0014947306463915918,1.0,1.0,-7.241729152322819,324713.07358149526,1559777.0833440803,4.803554923551956,1559777.0833440803,4.803554923551956,0.7562637878421347,0.09227887346117605,3.3825626467819836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3825626467819836,1.2847784737566808,1.2850702991430913,2.632798350747114,5578.58377809115,14220.047702421683,6453.826108683175,0.0004785656061917464,29300.873305544283,2987.8575564075686,19290.918128897203,1967.126197926632,0.6583734869515645,0.6583734869515645,30576.247054398424,30484.863174865135,1.0037485036360336,0.8,4337.396591593078,4324.433322199387,1.0037485036360336,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2592865725856,2034.6934298245008,9.00764716376185,4.998516108415141,-0.8402674769567957,5.838783585371937,2.6330111932307094,3.5,0.7522889123516313,0.6,0.00022712880113795158,0.9968128097398653,0.0002278550184334254,199.11431334536022,0.0,0.0,0.0,0.029584315959416182,7.707620136273763e-05,0.00015005259977521394,0.0005075623190521654,0.09227887308845092,0.09227887308845092,0.09227887308845092,0.09227874073796065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.12328592304,595.646705578417,0.0,0.09227887308845092,0.09227887346117605,0.09227887346117605,0.36909290201076234,0.36909290201076234,0.5,10.04391966262859,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,-2.7057467377744615e-11,28067.06512956324,21226.10498849539,0.7562637878421347,0.5932455604230461,0.41277418499662866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452888294174668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54141339633037,260.54141339633037,-12.608586603669607,244.67991311776458,276.4029136748673,107843.27240138264,107837.70366906571,5.568732316920332,0.0,nan,276.4029136748673,3.2529136748673295,270.0583135634663,-3.091686436533678,263.71371345204966,-9.436286547950317,257.3691133406335,-15.780886659366502,251.02451322920112,-22.125486770798858,244.67991311776458,-28.470086882235393,1.0,1.0,25732.562594343566,25732.562594343566,275.9810677304191,2.831067730419136,275.9810677304191,275.9810677304191,87118.43462271431,87118.27697471682,0.15764799749013036,0.0,8648.866644398773,8648.866644398773,0.921462323489168,3399.4754600158935,275.9810677304191,2.831067730419136,1.0,0.002,0.12804437398607887,0.0047841378371870635,0.00019748684635028426,0.0018025131650753932,0.09874342317514213,0.09874342317514213,0.0,1.1425677244603083e-11,0.9999985276642569,0.9999985276642569,0.0,0.09227873759569233,1.3586548373010824e-07,0.0,0.0,0.0,1599264.2492949427,265.90827084767716,0.0,1.0,1286907.2323624915,2588.445671753059,,,,,,,,,,,,,,,,,,,2.0,14220.047702421683,1595.855267524657,0.36909290201076234,6.175450102142607,2.6330111932307094
4348.0,-30.232049921194132,4.998512367267257,35.06063614099749,30.642373335454636,5.01529972872111,-26.707314956208048,-40.20145844025535,1.4905647623283749,-7.241743751901595,-7.241743751814139,40.12147970615939,35338.2841035871,15450.449038443714,15450.449038443714,50788.73314203082,87128.49660793263,87118.41421051927,15450.449038443714,102568.86324896298,102568.86324896298,102568.86324896298,130635.99329436223,126117.33788631487,4518.655408047365,0.0,99112.1067293096,47321.894220181486,57544.6805656979,28067.13004539924,85611.81061109714,21226.15072570289,1595.8586697189621,0.0,0.8745228533714173,2.654147156328393,0.0014947306463915918,1.0,1.0,-7.241743751901595,324712.88527628925,1559777.754302871,4.803559775509675,1559777.754302871,4.803559775509675,0.7562636682613824,0.09227900384799874,3.3825596770269803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3825596770269803,1.2847784441475112,1.2850702695271963,2.632796099930996,5578.579008881886,14220.04148828266,6453.825483550865,0.0004785661671047775,29300.918887681473,2987.8622044920003,19290.916260334896,1967.1260073863039,0.6583723989777356,0.6583723989777356,30576.22557861686,30484.863174865135,1.0037476223849078,0.8,4337.393545143931,4324.433322199387,1.0037476223849078,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.257879837821,2034.6934298245008,9.00765372953982,4.998512367267257,-0.8402786664384205,5.838791033705678,2.6330075942147113,3.5,0.7522878840613461,0.6,0.00022712880113795158,0.9968048779314911,0.00022785683152882986,199.11425079825574,0.0,0.0,0.0,0.029584315959416182,7.70767515465684e-05,0.00015005204959138316,0.0005075600124030654,0.09227900348566455,0.09227900348566455,0.09227900348566455,0.09227887200405124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.2173457235,595.6466757564634,0.0,0.09227900348566455,0.09227900384799874,0.09227900384799874,0.3690933044137445,0.3690933044137445,0.5,10.043915719764986,-8.748202162678353e-11,-8.748202162678353e-11,-8.748202162678353e-11,-8.748202162678353e-11,-8.748202162678353e-11,-8.748202162678353e-11,28067.13004539924,21226.15072570289,0.7562636682613824,0.5932444691859782,0.4127734695872265,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528878386024244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54145185221796,260.54145185221796,-12.608548147782017,244.6799866529281,276.40291705147837,107842.92343751983,107837.38750148483,5.535936035013363,0.0,nan,276.40291705147837,3.2529170514783914,270.0583309717888,-3.091669028211186,263.7137448920819,-9.4362551079181,257.36915881237564,-15.780841187624333,251.0245727326548,-22.125427267345174,244.6799866529281,-28.47001334707187,1.0,1.0,25732.562594343566,25732.562594343566,275.98106899839047,2.831068998390492,275.98106899839047,275.98106899839047,87118.53266315705,87118.41421051927,0.11845263777649961,0.0,8648.866644398773,8648.866644398773,0.9214624989176112,3399.4724754121153,275.98106899839047,2.831068998390492,1.0,0.002,0.128044508939975,0.004784134683211975,0.0001974870485909402,0.0018025129631925024,0.0987435242954701,0.0987435242954701,0.0,1.1783442711160719e-11,0.9999985375461168,0.9999985375461168,0.0,0.09227886889421122,1.3495378751684863e-07,0.0,0.0,0.0,1599264.2320282161,265.9082562480984,0.0,1.0,1286907.281994462,2588.445472001568,,,,,,,,,,,,,,,,,,,2.0,14220.04148828266,1595.8586697189621,0.3690933044137445,6.175450102142607,2.6330075942147113
4349.0,-30.23197371429822,4.9985086356838915,35.060643855551355,30.642444476857804,5.0153007573438035,-26.707246267129396,-40.20139550613237,1.4905733089904245,-7.241758558213007,-7.241758558178423,40.1214948646086,35338.280789616176,15450.447890800868,15450.447890800868,50788.72868041704,87128.62890943707,87118.54589386658,15450.447890800868,102568.99378466746,102568.99378466746,102568.99378466746,130636.18737900918,126117.52724976678,4518.660129242409,0.0,99112.19887545671,47321.85075160838,57544.83124872037,28067.193594341712,85612.02484306208,21226.195467680194,1595.8620118339018,0.0,0.8745227118359098,2.6541456832626436,0.0014947306463915918,1.0,1.0,-7.241758558213007,324712.6943047397,1559778.4095563395,4.803564618550153,1559778.4095563395,4.803564618550153,0.7562635500529469,0.09227913381141149,3.3825555573346127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3825555573346127,1.2847784041659198,1.2850702295365235,2.6327929753229102,5578.572388212295,14220.035279425136,6453.825616050451,0.0004785671375155957,29300.981815522693,2987.868621345994,19290.916656385023,1967.1260477721776,0.658370998550135,0.658370998550135,30576.195787057684,30484.863174865135,1.003746399899035,0.8,4337.389319059317,4324.433322199387,1.003746399899035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2564720405935,2034.6934298245008,9.007660453494687,4.9985086356838915,-0.8402899513065005,5.838798586990392,2.633003992482458,3.5,0.752286854994988,0.6,0.00022712880113795158,0.9967969565957036,0.0002278586422591517,199.11418833323737,0.0,0.0,0.0,0.029584315959416182,7.707730142887839e-05,0.00015005149970907317,0.0005075575342273185,0.09227913344589839,0.09227913344589839,0.09227913344589839,0.09227899910828621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.310062351,595.6466463534105,0.0,0.09227913344589839,0.09227913381141149,0.09227913381141149,0.36909370688724025,0.36909370688724025,0.5,10.043911691123794,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,28067.193594341712,21226.195467680194,0.7562635500529469,0.5932429325613937,0.41277239797091375,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528873822116914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5414903375365,260.5414903375365,-12.608509662463462,244.68005999042387,276.4029206846197,107842.5642055215,107837.02403269532,5.540172826207878,0.0,nan,276.4029206846197,3.25292068461971,270.0583485458021,-3.0916514541978586,263.71377640696534,-9.43622359303464,257.36920426812907,-15.78079573187091,251.02463212927913,-22.12536787072085,244.68005999042387,-28.469940009576106,1.0,1.0,25732.562594343566,25732.562594343566,275.9810694175294,2.83106941752942,275.9810694175294,275.9810694175294,87118.6711038005,87118.54589386658,0.12520993391808588,0.0,8648.866644398773,8648.866644398773,0.9214627422746577,3399.4683351212857,275.9810694175294,2.83106941752942,1.0,0.002,0.1280446468063582,0.004784131479230653,0.00019748725524001702,0.001802512756436256,0.0987436276200085,0.0987436276200085,0.0,1.1676272795857479e-11,0.9999985059856978,0.9999985059856978,0.0,0.09227899594506579,1.378663457053088e-07,0.0,0.0,0.0,1599264.2145169876,265.90824144178697,0.0,1.0,1286907.3323292225,2588.4452694216097,,,,,,,,,,,,,,,,,,,2.0,14220.035279425136,1595.8620118339018,0.36909370688724025,6.175450102142607,2.633003992482458
4350.0,-30.231897451347795,4.998504912415191,35.06065157606454,30.642526340112113,5.015300000137486,-26.70717770619965,-40.20133257200939,1.4905802537779205,-7.241773488671242,-7.241773488679599,40.121510465493124,35338.26957831481,15450.446896242735,15450.446896242735,50788.71647455754,87128.78355480252,87118.68360874738,15450.446896242735,102569.13050499011,102569.13050499011,102569.13050499011,130636.38965953921,126117.72475280163,4518.664906737586,0.0,99112.30997530512,47321.795994698856,57545.01553400696,28067.259154549098,85612.27468855606,21226.24164126969,1595.8654531471082,0.0,0.8745225678865874,2.654144197846281,0.0014947306463915918,1.0,1.0,-7.241773488671242,324712.5017320343,1559779.0839368273,4.803569544187181,1559779.0839368273,4.803569544187181,0.7562634286586325,0.09227926442353843,3.382550657230195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382550657230195,1.2847783716779568,1.285070197041181,2.6327892279292406,5578.564447934784,14220.02907110591,6453.826287202435,0.0004785683995337837,29301.057107142733,2987.87629895456,19290.91866250322,1967.1262523393025,0.6583693752742,0.6583693752742,30576.160351938586,30484.863174865135,1.0037449458321068,0.8,4337.384292406945,4324.433322199387,1.0037449458321068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2550629332104,2034.6934298245008,9.007667273589826,4.998504912415191,-0.8403012931607838,5.838806205575975,2.6330003874002545,3.5,0.7522858249715013,0.6,0.00022712880113795158,0.9967890295012883,0.00022786045433464315,199.11412582231165,0.0,0.0,0.0,0.029584315959416182,7.707785131481525e-05,0.0001500509498231363,0.0005075549389422647,0.09227926403847905,0.09227926403847905,0.09227926403847905,0.09227913126417954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.40469961846,595.6466163475725,0.0,0.09227926403847905,0.09227926442353843,0.09227926442353843,0.3690941089792576,0.3690941089792576,0.5,10.043907707846056,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,28067.259154549098,21226.24164126969,0.7562634286586325,0.5932410587070472,0.41277106240746264,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528869264199205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5415286896831,260.5415286896831,-12.608471310316872,244.68013315963603,276.40292421970076,107842.16275459963,107836.64175262493,5.521001974690344,0.0,nan,276.40292421970076,3.2529242197007875,270.0583660077079,-3.0916339922920884,263.71380779570075,-9.436192204299232,257.36924958368814,-15.780750416311832,251.02469137166497,-22.125308628335006,244.68013315963603,-28.46986684036395,1.0,1.0,25732.562594343566,25732.562594343566,275.98107040991,2.831070409910012,275.98107040991,275.98107040991,87118.8255929715,87118.68360874738,0.1419842241157312,0.0,8648.866644398773,8648.866644398773,0.9214630317317257,3399.463410516346,275.98107040991,2.831070409910012,1.0,0.002,0.12804478319061377,0.0047841282584434736,0.00019748745955295444,0.0018025125517355362,0.09874372977647722,0.09874372977647722,0.0,1.1288490541633278e-11,0.9999985220392559,0.9999985220392559,0.0,0.09227912803840811,1.3638513031452439e-07,0.0,0.0,0.0,1599264.196858929,265.90822651132873,0.0,1.0,1286907.383086022,2588.44506514311,,,,,,,,,,,,,,,,,,,2.0,14220.02907110591,1595.8654531471082,0.3690941089792576,6.175450102142607,2.6330003874002545
4351.0,-30.23182114716045,4.998501203293087,35.06065929639068,30.64257006570699,5.015299860688295,-26.707109046375702,-40.20126579618079,1.4905877587771577,-7.241787856399185,-7.241787856437755,40.12152590089148,35338.27150329729,15450.445193591564,15450.445193591564,50788.716696888856,87128.87113086299,87118.82015553812,15450.445193591564,102569.26534912968,102569.26534912968,102569.26534912968,130636.58885964984,126117.91919948002,4518.669660169825,0.0,99112.363090804,47321.76345940877,57545.11070155026,28067.323510520153,85612.43421207041,21226.28699443587,1595.868822858886,0.0,0.8745224277189261,2.6541427684159657,0.0014947306463915918,1.0,1.0,-7.241787856399185,324712.31641748897,1559779.7511629662,4.803574340424855,1559779.7511629662,4.803574340424855,0.7562633104820224,0.09227939451089424,3.382548266266082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382548266266082,1.2847783365693053,1.285070161924555,2.6327874388809915,5578.560657156224,14220.022866449874,6453.825266759239,0.0004785687450078868,29301.093521486353,2987.8800121842173,19290.915612330216,1967.1259413082162,0.6583684529788719,0.6583684529788719,30576.14306167105,30484.863174865135,1.0037442363325642,0.8,4337.38183969431,4324.433322199387,1.0037442363325642,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2536523745289,2034.6934298245008,9.007673688496496,4.998501203293087,-0.8403123615262862,5.8388135648193735,2.632996778607003,3.5,0.7522847938877152,0.6,0.00022712880113795158,0.9967810981885863,0.00022786226740324872,199.1140632776242,0.0,0.0,0.0,0.029584315959416182,7.707843477156243e-05,0.00015005036636638915,0.00050755260660522,0.09227939414898753,0.09227939414898753,0.09227939414898753,0.09227926162509506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.4985012872,595.6465866053065,0.0,0.09227939414898753,0.09227939451089424,0.09227939451089424,0.3690945112147928,0.3690945112147928,0.5,10.0439037319161,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,28067.323510520153,21226.28699443587,0.7562633104820224,0.5932399559050058,0.41277031576699386,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528864702931747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.541566992779,260.541566992779,-12.608433007220981,244.68020620390217,276.4029277816258,107841.84911707586,107836.33517617296,5.513940902884226,0.0,nan,276.4029277816258,3.2529277816258286,270.0583834661022,-3.0916165338977635,263.7138391505627,-9.436160849437272,257.3692948350176,-15.78070516498235,251.02475051946337,-22.12524948053661,244.68020620390217,-28.469793796097804,1.0,1.0,25732.562594343566,25732.562594343566,275.98107182997654,2.8310718299765654,275.98107182997654,275.98107182997654,87118.90988716281,87118.82015553812,0.0897316246846458,0.0,8648.866644398773,8648.866644398773,0.9214631729697478,3399.4610075974124,275.98107182997654,2.8310718299765654,1.0,0.002,0.12804491920581892,0.004784125138854056,0.00019748766352420752,0.001802512347140927,0.09874383176210376,0.09874383176210376,0.0,1.0665134574094903e-11,0.9999985260394677,0.9999985260394677,0.0,0.09227925849470879,1.3601618545308512e-07,0.0,0.0,0.0,1599264.1798664,265.9082121436008,0.0,1.0,1286907.431929795,2588.4448685639104,,,,,,,,,,,,,,,,,,,2.0,14220.022866449874,1595.868822858886,0.3690945112147928,6.175450102142607,2.632996778607003
4352.0,-30.231731770588475,4.998497496146642,35.06066700747006,30.64264253424483,5.015299195617482,-26.707028674021476,-40.20119357211513,1.4905960976979011,-7.2418033954375005,-7.241803395451924,40.121541075558284,35338.27966243566,15450.444963691569,15450.444963691569,50788.72462612723,87129.01117711744,87118.9505387241,15450.444963691569,102569.39550241566,102569.39550241566,102569.39550241566,130636.78327279416,126118.108893039,4518.674379755164,0.0,99112.45758758078,47321.72606830041,57545.257243644846,28067.38777037849,85612.64501402334,21226.33219052519,1595.8722172499602,0.0,0.8745222820340173,2.654141222453911,0.0014947306463915918,1.0,1.0,-7.2418033954375005,324712.11599551333,1559780.4071198038,4.803579325451952,1559780.4071198038,4.803579325451952,0.7562631892992496,0.09227952482374636,3.3825440499553068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3825440499553068,1.2847782975595416,1.2850701229059307,2.632784237078496,5578.553872920941,14220.016665162048,6453.825469114708,0.0004785697521509432,29301.157981635257,2987.8865852901104,19290.916217184254,1967.126002986163,0.6583670252648375,0.6583670252648375,30576.112571395108,30484.863174865135,1.0037429851759492,0.8,4337.377514493159,4324.433322199387,1.0037429851759492,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2522410576153,2034.6934298245008,9.007680966016352,4.998497496146642,-0.8403239887957348,5.838821484942377,2.6329931678758607,3.5,0.752283762250246,0.6,0.00022712880113795158,0.9967718081750206,0.0002278643911025126,199.11399001787092,0.0,0.0,0.0,0.029584315959416182,7.707906583711747e-05,0.0001500497353008341,0.0005075498393392052,0.0922795244200266,0.0922795244200266,0.0922795244200266,0.09227938877904152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.59150079335,595.6465571110682,0.0,0.0922795244200266,0.09227952482374636,0.09227952482374636,0.36909491344185313,0.36909491344185313,0.5,10.043899660863802,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,28067.38777037849,21226.33219052519,0.7562631892992496,0.5932385878021645,0.41276939471555,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528860139200783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5416063963566,260.5416063963566,-12.608393603643378,244.6802813991172,276.40293139356635,107841.51842363033,107835.84606222463,5.67236140572172,0.0,nan,276.40293139356635,3.252931393566371,270.0584013946977,-3.091598605302295,263.7138713958115,-9.436128604188468,257.36934139692283,-15.780658603077143,251.02481139802404,-22.125188601975935,244.6802813991172,-28.46971860088277,1.0,1.0,25732.562594343566,25732.562594343566,275.9810713661383,2.8310713661383033,275.9810713661383,275.9810713661383,87119.05330071242,87118.9505387241,0.10276198832434602,0.0,8648.866644398773,8648.866644398773,0.9214634220337443,3399.456770205083,275.9810713661383,2.8310713661383033,1.0,0.002,0.12804505864901375,0.004784121798019572,0.00019748787230895338,0.0018025121383280875,0.09874393615447669,0.09874393615447669,0.0,1.0637040727401459e-11,0.9999984888822844,0.9999984888822844,0.0,0.09227938537852161,1.3944522475058515e-07,0.0,0.0,0.0,1599264.1614885747,265.9081966045625,0.0,1.0,1286907.4847554844,2588.4446559588982,,,,,,,,,,,,,,,,,,,2.0,14220.016665162048,1595.8722172499602,0.36909491344185313,6.175450102142607,2.6329931678758607
