time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4353.0,-30.231655465737,4.99849379459547,35.06067471058473,30.642733896989398,5.015296420321813,-26.706960277135142,-40.20113067291675,1.490601230203189,-7.241818595477241,-7.2418185953916945,40.12155626764929,35338.26119230203,15450.444289357809,15450.444289357809,50788.70548165984,87129.18654903104,87119.08207680176,15450.444289357809,102569.52636615957,102569.52636615957,102569.52636615957,130636.97813428532,126118.29908576672,4518.67904851861,0.0,99112.58617641786,47321.66081453201,57545.4726243176,28067.451768125753,85612.92439244335,21226.37722523664,1595.875590468376,0.0,0.8745221381716315,2.65413971021917,0.0014947306463915918,1.0,1.0,-7.241818595477241,324711.91994602815,1559781.0638286385,4.803584248117214,1559781.0638286385,4.803584248117214,0.7562630694298353,0.09227965482229394,3.3825384334368453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3825384334368453,1.2847782735495032,1.2850700988904387,2.6327799146943733,5578.544714307657,14220.010728301135,6453.826749671575,0.00047857130488046415,29301.24465007601,2987.895423011529,19290.920044854425,1967.126393299896,0.6583652085511112,0.6583652085511112,30576.071955497315,30484.863174865135,1.003741318518864,0.8,4337.371752920905,4324.433322199387,1.003741318518864,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2508275565874,2034.6934298245008,9.007687995910956,4.99849379459547,-0.8403354549241167,5.838829249519587,2.632989551558838,3.5,0.7522827290168108,0.6,0.00022712880113795158,0.9967638769410887,0.0002278662042157608,199.11392747272444,0.0,0.0,0.0,0.029584315959416182,7.70796154295321e-05,0.00015004918570841948,0.0005075471375646315,0.09227965443926862,0.09227965443926862,0.09227965443926862,0.09227951607337799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.684970318,595.6465274648531,0.0,0.09227965443926862,0.09227965482229394,0.09227965482229394,0.36909531524965217,0.36909531524965217,0.5,10.043895509788266,-8.554934538551606e-11,-8.554934538551606e-11,-8.554934538551606e-11,-8.554934538551606e-11,-8.554934538551606e-11,-8.554934538551606e-11,28067.451768125753,21226.37722523664,0.7562630694298353,0.593236428285619,0.41276783199595,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528854793617993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54164532015426,260.54164532015426,-12.608354679845718,244.68035607717366,276.4029345631043,107841.06288393162,107835.45958978107,5.603294150567031,0.0,nan,276.4029345631043,3.2529345631043043,270.05841886593925,-3.091581134060732,263.7139031687586,-9.4360968312414,257.3693874715725,-15.780612528427469,251.024871774377,-22.125128225622973,244.68035607717366,-28.46964392282632,1.0,1.0,25732.562594343566,25732.562594343566,275.9810713749054,2.8310713749054344,275.9810713749054,275.9810713749054,87119.22617572683,87119.08207680176,0.14409892506955657,0.0,8648.866644398773,8648.866644398773,0.9214637538099115,3399.4511256040296,275.9810713749054,2.8310713749054344,1.0,0.002,0.12804520069382735,0.004784118508911057,0.00019748808524330957,0.0018025119260984771,0.09874404262165479,0.09874404262165479,0.0,1.1341786450985714e-11,0.9999984607034486,0.9999984607034486,0.0,0.09227951277653951,1.42045754436484e-07,0.0,0.0,0.0,1599264.1435116772,265.90818140452274,0.0,1.0,1286907.5364287235,2588.4444479921112,,,,,,,,,,,,,,,,,,,2.0,14220.010728301135,1595.875590468376,0.36909531524965217,6.175450102142607,2.632989551558838
4354.0,-30.231579139587566,4.998490110651226,35.0606824041302,30.642806749697797,5.015297132765917,-26.706891512356236,-40.201063932012744,1.4906095044439354,-7.2418326466657845,-7.241832646654016,40.121571397226326,35338.24377425847,15450.44216842532,15450.44216842532,50788.68594268379,87129.32247861064,87119.2152041789,15450.44216842532,102569.65737260421,102569.65737260421,102569.65737260421,130637.17195179893,126118.48830153786,4518.683650261063,0.0,99112.68136020255,47321.602652142254,57545.643008955885,28067.514579194714,85613.1575881506,21226.42149427286,1595.878878661065,0.0,0.8745220009584581,2.6541383122829028,0.0014947306463915918,1.0,1.0,-7.2418326466657845,324711.73871445574,1559781.7178359732,4.803588943261489,1559781.7178359732,4.803588943261489,0.7562629542555623,0.09227978405263806,3.3825341889827887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3825341889827887,1.284778234842319,1.2850700601744622,2.6327766903662777,5578.537882343332,14220.004532549307,6453.826973776593,0.00047857232300193333,29301.309557497236,2987.9020417265056,19290.920714719323,1967.1264616071057,0.6583637730206299,0.6583637730206299,30576.041261685205,30484.863174865135,1.0037400590109544,0.8,4337.367398847111,4324.433322199387,1.0037400590109544,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2494122995245,2034.6934298245008,9.007694191663889,4.998490110651226,-0.8403463667449147,5.838836477396141,2.632985930751145,3.5,0.7522816945003272,0.6,0.00022712880113795158,0.9967559435615161,0.00022786801784837718,199.11386491015986,0.0,0.0,0.0,0.029584315959416182,7.708019859346208e-05,0.0001500486025444895,0.0005075445281158256,0.09227978371367694,0.09227978371367694,0.09227978371367694,0.0922796431265213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.7784494848,595.6464978124332,0.0,0.09227978371367694,0.09227978405263806,0.09227978405263806,0.3690957166978242,0.3690957166978242,0.5,10.043891294009338,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,28067.514579194714,21226.42149427286,0.7562629542555623,0.5932345841863128,0.4127665042359039,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528850229853534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54168417040427,260.54168417040427,-12.60831582959571,244.6804303674842,276.402937973293,107840.69093314199,107835.09822621997,5.592706922007909,0.0,nan,276.402937973293,3.252937973293001,270.0584364521535,-3.0915635478464765,263.7139349309973,-9.436065069002666,257.3694334098342,-15.78056659016579,251.02493188866362,-22.12506811133636,244.6804303674842,-28.46956963251577,1.0,1.0,25732.562594343566,25732.562594343566,275.9810727161081,2.8310727161081104,275.9810727161081,275.9810727161081,87119.36456957717,87119.2152041789,0.1493653982761316,0.0,8648.866644398773,8648.866644398773,0.921464004535978,3399.4468599277025,275.9810727161081,2.8310727161081104,1.0,0.002,0.12804534466274495,0.0047841154150891265,0.00019748830160976882,0.0018025117098229666,0.09874415080488441,0.09874415080488441,0.0,1.1432735400745964e-11,0.9999984398683474,0.9999984398683474,0.0,0.09227964008402606,1.4396861199974672e-07,0.0,0.0,0.0,1599264.1268935078,265.9081673533342,0.0,1.0,1286907.5841963887,2588.44425574392,,,,,,,,,,,,,,,,,,,2.0,14220.004532549307,1595.878878661065,0.3690957166978242,6.175450102142607,2.632985930751145
4355.0,-30.231502711387193,4.998486439141243,35.060690106261674,30.642883967980765,5.015297103297266,-26.70682272991314,-40.20100092804057,1.4906171206777783,-7.241847191268278,-7.2418471912806535,40.12158703204784,35338.236529365626,15450.440682304645,15450.440682304645,50788.67721167027,87129.46756973206,87119.35433593723,15450.440682304645,102569.79501824187,102569.79501824187,102569.79501824187,130637.37506850912,126118.68672674443,4518.688341764693,0.0,99112.78429058244,47321.553246321644,57545.81227140088,28067.580050267254,85613.39232166813,21226.467630661555,1595.882306521666,0.0,0.8745218590281609,2.6541368652580917,0.0014947306463915918,1.0,1.0,-7.241847191268278,324711.5511189384,1559782.393683802,4.803593799816719,1559782.393683802,4.803593799816719,0.7562628339403076,0.09227991428879984,3.382529625635643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382529625635643,1.2847781992133154,1.2850700245373659,2.632773211521495,5578.530511088687,14219.998339767642,6453.827419145488,0.00047857346051153845,29301.379517690762,2987.909175680866,19290.922045956755,1967.126597355545,0.6583622465389326,0.6583622465389326,30576.008261785926,30484.863174865135,1.0037387048740627,0.8,4337.36271764309,4324.433322199387,1.0037387048740627,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.247996706385,2034.6934298245008,9.007700759291101,4.998486439141243,-0.8403575079540477,5.838843947095291,2.632982309085624,3.5,0.7522806597387497,0.6,0.00022712880113795158,0.9967479996429585,0.00022786983391921586,199.11380226398626,0.0,0.0,0.0,0.029584315959416182,7.708074910883841e-05,0.00015004805202911318,0.0005075419812573937,0.09227991391714356,0.09227991391714356,0.09227991391714356,0.09227977605105529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.8739865884,595.6464675156678,0.0,0.09227991391714356,0.09227991428879984,0.09227991428879984,0.3690961178470324,0.3690961178470324,0.5,10.043887158112398,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,28067.580050267254,21226.467630661555,0.7562628339403076,0.5932328556827438,0.4127652878955221,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528845664818117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54172290231384,260.54172290231384,-12.608277097686141,244.68050435143613,276.40294145315966,107840.30300983474,107834.72733903765,5.575670797073712,0.0,nan,276.40294145315966,3.2529414531596785,270.05845403283956,-3.091545967160414,263.7139666124993,-9.436033387500686,257.3694791921507,-15.780520807849257,251.02499177179772,-22.12500822820226,244.68050435143613,-28.46949564856385,1.0,1.0,25732.562594343566,25732.562594343566,275.9810742581855,2.831074258185538,275.9810742581855,275.9810742581855,87119.50957634494,87119.35433593723,0.1552404077083338,0.0,8648.866644398773,8648.866644398773,0.9214642740993315,3399.4422737638215,275.9810742581855,2.831074258185538,1.0,0.002,0.12804548607363672,0.004784112242916014,0.00019748851383139294,0.001802511497364474,0.09874425691569647,0.09874425691569647,0.0,1.1195866716356973e-11,0.9999984675783774,0.9999984675783774,0.0,0.09227977287706385,1.4141173598750678e-07,0.0,0.0,0.0,1599264.109691779,265.9081528087317,0.0,1.0,1286907.633641439,2588.4440567448864,,,,,,,,,,,,,,,,,,,2.0,14219.998339767642,1595.882306521666,0.3690961178470324,6.175450102142607,2.632982309085624
4356.0,-30.23142621485529,4.998482779230101,35.06069781107776,30.64293562145906,5.0152955975141325,-26.706754033617628,-40.20093799391759,1.4906234148662278,-7.241861806248039,-7.241861806250179,40.121602513838624,35338.246196281994,15450.439289547894,15450.439289547894,50788.68548582989,87129.57182329467,87119.4911386741,15450.439289547894,102569.930428222,102569.930428222,102569.930428222,130637.57529670007,126118.88226061431,4518.693036085764,0.0,99112.85150018701,47321.52586837959,57545.91736867491,28067.644868478077,85613.56223715299,21226.513295251018,1595.8857046992082,0.0,0.8745217173006833,2.6541354112321685,0.0014947306463915918,1.0,1.0,-7.241861806248039,324711.36261578713,1559783.0629167026,4.803598649432872,1559783.0629167026,4.803598649432872,0.7562627144071454,0.09228004436689019,3.382526654633383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382526654633383,1.2847781697688874,1.2850699950862499,2.632770959395932,5578.525739104866,14219.992151574603,6453.826805854117,0.00047857402407718496,29301.425123855945,2987.9138262154706,19290.920212787805,1967.126410424335,0.6583611592694165,0.6583611592694165,30575.986776942886,30484.863174865135,1.0037378232528233,0.8,4337.3596699085265,4324.433322199387,1.0037378232528233,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2465801787196,2034.6934298245008,9.00770738626865,4.998482779230101,-0.8403686781655013,5.838851457395602,2.6329786850311976,3.5,0.7522796242946279,0.6,0.00022712880113795158,0.9967400486904315,0.00022787165162708683,199.1137395618425,0.0,0.0,0.0,0.029584315959416182,7.708129901751625e-05,0.00015004750212043534,0.0005075396753835315,0.0922800439988368,0.0922800439988368,0.0922800439988368,0.09227990703692739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.9686529414,595.6464374945155,0.0,0.0922800439988368,0.09228004436689019,0.09228004436689019,0.36909651927637904,0.36909651927637904,0.5,10.043883049349512,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,28067.644868478077,21226.513295251018,0.7562627144071454,0.5932317749510667,0.4127645816020789,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452884109368196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5417614093982,260.5417614093982,-12.608238590601786,244.68057808310837,276.4029447356559,107839.95346204095,107834.41015594531,5.54330609568308,0.0,nan,276.4029447356559,3.2529447356559444,270.0584714051704,-3.091528594829583,263.7139980746653,-9.436001925334665,257.36952474415375,-15.780475255846227,251.02505141363537,-22.12494858636461,244.68057808310837,-28.469421916891605,1.0,1.0,25732.562594343566,25732.562594343566,275.98107546063375,2.8310754606337696,275.98107546063375,275.98107546063375,87119.6076846615,87119.4911386741,0.11654598740278743,0.0,8648.866644398773,8648.866644398773,0.92146444960052,3399.43928790655,275.98107546063375,2.8310754606337696,1.0,0.002,0.1280456265848221,0.004784109062450799,0.0001974887246369044,0.001802511286536211,0.09874436231845221,0.09874436231845221,0.0,1.1173115384288668e-11,0.999998477330461,0.999998477330461,0.0,0.09227990385487757,1.4051201261608123e-07,0.0,0.0,0.0,1599264.0924068145,265.90813819375194,0.0,1.0,1286907.6833257298,2588.4438567829993,,,,,,,,,,,,,,,,,,,2.0,14219.992151574603,1595.8857046992082,0.36909651927637904,6.175450102142607,2.6329786850311976
4357.0,-30.23134982112868,4.998479128764237,35.060705505966666,30.643006797786825,5.0152965688160664,-26.706685182132855,-40.20087498994542,1.4906319286322185,-7.2418766260706775,-7.241876626069683,40.121617637408505,35338.24342343132,15450.438156247077,15450.438156247077,50788.68157967839,87129.70424782966,87119.6224675937,15450.438156247077,102570.06062384078,102570.06062384078,102570.06062384078,130637.76895950947,126119.07129076718,4518.697668742288,0.0,99112.94368334343,47321.48285490621,57546.067587152465,28067.708335668685,85613.77592282115,21226.557976226653,1595.8890434895525,0.0,0.8745215758245131,2.6541339368273267,0.0014947306463915918,1.0,1.0,-7.2418766260706775,324711.1714706715,1559783.7166648817,4.803603490450787,1559783.7166648817,4.803603490450787,0.7562625962324028,0.0922801740245656,3.3825225339556573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3825225339556573,1.2847781299412018,1.2850699552495177,2.6327678337040648,5578.519116138873,14219.985967298078,6453.826949415446,0.00047857499692275523,29301.48807240518,2987.9202451810947,19290.920641902223,1967.126454181828,0.6583597595532884,0.6583597595532884,30575.9569781999,30484.863174865135,1.0037366004745534,0.8,4337.355442804853,4324.433322199387,1.0037366004745534,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2451626261209,2034.6934298245008,9.007714169904279,4.998479128764237,-0.840379942813601,5.838859071577838,2.632975058356572,3.5,0.7522785881018778,0.6,0.00022712880113795158,0.9967321084916346,0.00022787346690543363,199.1136769440049,0.0,0.0,0.0,0.029584315959416182,7.708184954015856e-05,0.000150046951597793,0.0005075371949308887,0.09228017365016947,0.09228017365016947,0.09228017365016947,0.09228003390653124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.0619940284,595.646407886693,0.0,0.09228017365016947,0.0922801740245656,0.0922801740245656,0.36909692077513084,0.36909692077513084,0.5,10.043878856190284,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,28067.708335668685,21226.557976226653,0.7562625962324028,0.5932302486630565,0.4127635189842337,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528836518461794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5417999483789,260.5417999483789,-12.608200051621054,244.68065161313075,276.4029482835958,107839.59363366463,107834.04573591726,5.5478977473702065,0.0,nan,276.4029482835958,3.2529482835957992,270.05848894952527,-3.0915110504747076,263.7140296154362,-9.435970384563802,257.36957028134367,-15.780429718656308,251.0251109472418,-22.124889052758164,244.68065161313075,-28.46934838686923,1.0,1.0,25732.562594343566,25732.562594343566,275.9810758253378,2.831075825337848,275.9810758253378,275.9810758253378,87119.7463814182,87119.6224675937,0.1239138245000504,0.0,8648.866644398773,8648.866644398773,0.92146469301448,3399.4351466254357,275.9810758253378,2.831075825337848,1.0,0.002,0.12804576996208425,0.004784105832409067,0.00019748893978001827,0.0018025110708687446,0.09874446989000914,0.09874446989000914,0.0,1.0648762687609503e-11,0.999998446267953,0.999998446267953,0.0,0.09228003064590191,1.4337866368669625e-07,0.0,0.0,0.0,1599264.0748795809,265.9081233739293,0.0,1.0,1286907.7337063919,2588.4436540184925,,,,,,,,,,,,,,,,,,,2.0,14219.985967298078,1595.8890434895525,0.36909692077513084,6.175450102142607,2.632975058356572
4358.0,-30.23127334092782,4.998475483874177,35.06071320449965,30.64306320101025,5.015294268414839,-26.70661657999663,-40.200808249041415,1.4906375059732513,-7.241891822230912,-7.2418918221644475,40.12163313228797,35338.23629384088,15450.437491251765,15450.437491251765,50788.673785092644,87129.8184161127,87119.75832377936,15450.437491251765,102570.19581503113,102570.19581503113,102570.19581503113,130637.96950310642,126119.26715700368,4518.702346102739,0.0,99113.0193151521,47321.43718774533,57546.20236378529,28067.773688075296,85613.97605186059,21226.603980428616,1595.8924815791447,0.0,0.874521430805139,2.6541324249818095,0.0014947306463915918,1.0,1.0,-7.241891822230912,324710.97547166795,1559784.3864636503,4.803608452710729,1559784.3864636503,4.803608452710729,0.7562624744066118,0.09228030433464371,3.382519216263997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382519216263997,1.2847781038502128,1.2850699291526027,2.6327653048625987,5578.513757827259,14219.979783511906,6453.8265771739,0.0004785756903815569,29301.539171926044,2987.925455882085,19290.91952924733,1967.1263407226047,0.6583585734543959,0.6583585734543959,30575.932986257467,30484.863174865135,1.003735615975998,0.8,4337.352039425453,4324.433322199387,1.003735615975998,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2437438022118,2034.6934298245008,9.007721233253124,4.998475483874177,-0.8403913860923202,5.838866869966497,2.63297142843142,3.5,0.7522775509804057,0.6,0.00022712880113795158,0.9967241593732291,0.00022787528425194105,199.11361425532624,0.0,0.0,0.0,0.029584315959416182,7.708243271971674e-05,0.00015004636841823484,0.0005075347245053067,0.09228030394679679,0.09228030394679679,0.09228030394679679,0.09228016484207249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.15703186387,595.6463777453906,0.0,0.09228030394679679,0.09228030433464371,0.09228030433464371,0.3690973218963624,0.3690973218963624,0.5,10.043874683496888,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,28067.773688075296,21226.603980428616,0.7562624744066118,0.5932287708998288,0.41276247084278356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528831949393244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5418382238897,260.5418382238897,-12.60816177611025,244.68072496336174,276.40295148438605,107839.2278714294,107833.71790149357,5.509969935803807,0.0,nan,276.40295148438605,3.252951484386074,270.0585061802034,-3.0914938197965967,263.7140608760027,-9.435939123997287,257.36961557179967,-15.780384428200307,251.02517026758463,-22.12482973241535,244.68072496336174,-28.469275036638237,1.0,1.0,25732.562594343566,25732.562594343566,275.9810763372186,2.831076337218633,275.9810763372186,275.9810763372186,87119.85453759538,87119.75832377936,0.0962138160248287,0.0,8648.866644398773,8648.866644398773,0.9214648889948589,3399.431812345317,275.9810763372186,2.831076337218633,1.0,0.002,0.12804591273481447,0.004784102542291466,0.00019748915383856728,0.001802510857993425,0.09874457691928364,0.09874457691928364,0.0,1.1831992417082882e-11,0.9999984528296652,0.9999984528296652,0.0,0.09228016156129436,1.4277334935730322e-07,0.0,0.0,0.0,1599264.0569072533,265.90810817776907,0.0,1.0,1286907.7853664286,2588.4434461049777,,,,,,,,,,,,,,,,,,,2.0,14219.979783511906,1595.8924815791447,0.3690973218963624,6.175450102142607,2.63297142843142
4359.0,-30.23119688470786,4.998471847356962,35.06072088709906,30.643138044420652,5.015294612431709,-26.706547734992167,-40.20074527999384,1.4906454615133538,-7.241906751982924,-7.241906751978174,40.121648069824886,35338.23092451881,15450.436482186917,15450.436482186917,50788.667406705725,87129.95856888061,87119.88693100875,15450.436482186917,102570.32341319567,102570.32341319567,102570.32341319567,130638.15984169014,126119.45293480696,4518.706906883177,0.0,99113.11803831931,47321.39038986857,57546.36405383416,28067.836428494473,85614.20048232863,21226.648132904982,1595.8957882894101,0.0,0.8745212894394179,2.6541309396415596,0.0014947306463915918,1.0,1.0,-7.241906751982924,324710.7829088718,1559785.0321715428,4.803613289951284,1559785.0321715428,4.803613289951284,0.7562623569857948,0.09228043364051523,3.3825148264242597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3825148264242597,1.284778066633931,1.2850698919278674,2.632761964318334,5578.506679614816,14219.97360400456,6453.826908446403,0.0004785767641858883,29301.606385889594,2987.932309798922,19290.92051944301,1967.1264416944637,0.6583570970611596,0.6583570970611596,30575.901241051124,30484.863174865135,1.0037343133260463,0.8,4337.347536206024,4324.433322199387,1.0037343133260463,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2423232568858,2034.6934298245008,9.007728105058519,4.998471847356962,-0.840402700754427,5.838874548111389,2.6329677941041925,3.5,0.7522765126011979,0.6,0.00022712880113795158,0.9967162128156734,0.00022787710104195464,199.11355158634345,0.0,0.0,0.0,0.029584315959416182,7.708298294467214e-05,0.00015004581819327942,0.0005075322046817265,0.09228043327450464,0.09228043327450464,0.09228043327450464,0.09228028948761215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.25004566705,595.6463482348524,0.0,0.09228043327450464,0.09228043364051523,0.09228043364051523,0.3690977230597174,0.3690977230597174,0.5,10.04387037163226,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,28067.836428494473,21226.648132904982,0.7562623569857948,0.5932271412987016,0.41276132610515787,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528827375155593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54187652205604,260.54187652205604,-12.608123477943934,244.68079818638944,276.40295485769224,107838.85668766506,107833.34345627177,5.513231393291093,0.0,nan,276.40295485769224,3.2529548576922593,270.05852352345073,-3.0914764765492464,263.7140921891971,-9.43590781080286,257.3696608549393,-15.78033914506068,251.02522952066735,-22.124770479332625,244.68079818638944,-28.46920181361054,1.0,1.0,25732.562594343566,25732.562594343566,275.981076277241,2.8310762772410385,275.981076277241,275.981076277241,87120.00062143561,87119.88693100875,0.11369042686419562,0.0,8648.866644398773,8648.866644398773,0.921465148308264,3399.427400556381,275.981076277241,2.8310762772410385,1.0,0.002,0.12804606010365105,0.004784099278092896,0.0001974893750935362,0.0018025106368827703,0.0987446875467681,0.0987446875467681,0.0,1.1976306231453737e-11,0.999998403035092,0.999998403035092,0.0,0.09228028627190102,1.4736861421702896e-07,0.0,0.0,0.0,1599264.0392500022,265.90809324801705,0.0,1.0,1286907.83612079,2588.4432418365022,,,,,,,,,,,,,,,,,,,2.0,14219.97360400456,1595.8957882894101,0.3690977230597174,6.175450102142607,2.6329677941041925
4360.0,-30.231120371149533,4.998468219077086,35.060728572040844,30.643221164960437,5.015293564558444,-26.706478977581227,-40.200682276021666,1.4906521697655146,-7.241921703932746,-7.241921703880491,40.12166350236151,35338.219456580926,15450.435496459877,15450.435496459877,50788.6549530408,87130.11609877461,87120.02253353436,15450.435496459877,102570.45802999423,102570.45802999423,102570.45802999423,130638.3593980424,126119.64788756703,4518.711510475371,0.0,99113.23149782392,47321.33485146669,57546.55182928581,28067.901368048166,85614.45319733398,21226.693858122733,1595.8992008528476,0.0,0.8745211460241699,2.6541294520935446,0.0014947306463915918,1.0,1.0,-7.241921703932746,324710.5900598605,1559785.6992751572,4.803618197323377,1559785.6992751572,4.803618197323377,0.7562622363454183,0.09228056358806389,3.382509829913418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382509829913418,1.2847780352525051,1.2850698605393134,2.632758139617972,5578.4985755337,14219.967426566134,6453.827659136664,0.00047857806481433214,29301.6832120665,2987.940143888739,19290.922763306437,1967.1266705048552,0.6583554474905521,0.6583554474905521,30575.865108681584,30484.863174865135,1.0037328306512805,0.8,4337.342410645121,4324.433322199387,1.0037328306512805,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.240901323577,2034.6934298245008,9.007734997770543,4.998468219077086,-0.840414023890304,5.83888224296739,2.632964156227956,3.5,0.7522754732079875,0.6,0.00022712880113795158,0.9967082603670036,0.0002278789192078324,199.11348887040154,0.0,0.0,0.0,0.029584315959416182,7.708353347843369e-05,0.00015004526765951789,0.0005075295927903092,0.09228056320619153,0.09228056320619153,0.09228056320619153,0.09228041996066053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.345382319,595.646317993324,0.0,0.09228056320619153,0.09228056358806389,0.09228056358806389,0.369098123625322,0.369098123625322,0.5,10.043866074420999,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,-5.2239101933082566e-11,28067.901368048166,21226.693858122733,0.7562622363454183,0.5932252447606866,0.4127599737760324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528822802355106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54191471743667,260.54191471743667,-12.608085282563309,244.6808713025904,276.40295813225225,107838.45270066237,107832.95426591123,5.498434751161966,0.0,nan,276.40295813225225,3.2529581322522745,270.0585407663389,-3.0914592336610554,263.7141234004156,-9.43587659958439,257.36970603448293,-15.780293965517046,251.02528866854018,-22.124711331459793,244.6808713025904,-28.469128697409587,1.0,1.0,25732.562594343566,25732.562594343566,275.9810770039855,2.831077003985513,275.9810770039855,275.9810770039855,87120.15793078471,87120.02253353436,0.13539725035661831,0.0,8648.866644398773,8648.866644398773,0.9214654434582784,3399.4223790629853,275.9810770039855,2.831077003985513,1.0,0.002,0.12804620699853814,0.004784096010296249,0.00019748959560852956,0.0018025104159155863,0.09874479780426478,0.09874479780426478,0.0,1.1524115862970863e-11,0.9999984081615002,0.9999984081615002,0.0,0.09228041669230998,1.4689575390204e-07,0.0,0.0,0.0,1599264.0215664941,265.90807829606723,0.0,1.0,1286907.8869506097,2588.4430372643583,,,,,,,,,,,,,,,,,,,2.0,14219.967426566134,1595.8992008528476,0.369098123625322,6.175450102142607,2.632964156227956
4361.0,-30.23104381755765,4.998464604722367,35.06073625592494,30.643299885001056,5.015293245003296,-26.706410111303462,-40.20061550019307,1.4906595376172016,-7.241936107331469,-7.241936107254728,40.12167884146518,35338.19828465459,15450.433820876498,15450.433820876498,50788.632105531084,87130.26438688643,87120.15797400459,15450.433820876498,102570.59179488108,102570.59179488108,102570.59179488108,130638.55721941705,126119.84112786669,4518.716091550368,0.0,99113.33709619616,47321.27099011613,57546.740117866706,28067.965424535974,85614.70554240268,21226.73899198342,1595.9025575078188,0.0,0.8745210060309463,2.654128019120691,0.0014947306463915918,1.0,1.0,-7.241936107331469,324710.40428609826,1559786.362342197,4.803622987601866,1559786.362342197,4.803622987601866,0.7562621184301371,0.09228069309741603,3.3825051571540112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3825051571540112,1.2847780007854526,1.285069826064432,2.632754573230634,5578.491018786886,14219.961252824929,6453.82818802748,0.0004785792448003872,29301.754909839852,2987.947455026931,19290.92434419648,1967.1268317107758,0.6583538905281873,0.6583538905281873,30575.83131751746,30484.863174865135,1.0037314440471723,0.8,4337.337617196145,4324.433322199387,1.0037314440471723,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2394779917606,2034.6934298245008,9.007741495645963,4.998464604722367,-0.8404250803479894,5.838889685070356,2.632960514775789,3.5,0.7522744327930825,0.6,0.00022712880113795158,0.9967003038259369,0.00022788073833838944,199.11342612168485,0.0,0.0,0.0,0.029584315959416182,7.708411697494795e-05,0.00015004468416300362,0.0005075269179849046,0.09228069273822068,0.09228069273822068,0.09228069273822068,0.09228054945922418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.440268653,595.6462878936342,0.0,0.09228069273822068,0.09228069309741603,0.09228069309741603,0.36909852420861433,0.36909852420861433,0.5,10.043861776907082,-7.673861546209082e-11,-7.673861546209082e-11,-7.673861546209082e-11,-7.673861546209082e-11,-7.673861546209082e-11,-7.673861546209082e-11,28067.965424535974,21226.73899198342,0.7562621184301371,0.5932232293945907,0.41275850989351964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528818226128126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5419528985696,260.5419528985696,-12.608047101430373,244.6809443449255,276.4029614521826,107838.06751425368,107832.5711305324,5.496383721299013,0.0,nan,276.4029614521826,3.2529614521826034,270.058558030748,-3.0914419692520028,263.7141546093097,-9.435845390690304,257.3697511878571,-15.780248812142872,251.02534776639482,-22.12465223360516,244.6809443449255,-28.46905565507447,1.0,1.0,25732.562594343566,25732.562594343566,275.9810782605209,2.8310782605209397,275.9810782605209,275.9810782605209,87120.30632603094,87120.15797400459,0.14835202635731548,0.0,8648.866644398773,8648.866644398773,0.9214657194836844,3399.417682939781,275.9810782605209,2.8310782605209397,1.0,0.002,0.12804635378341497,0.004784092841644098,0.00019748981617563298,0.0018025101952391038,0.0987449080878165,0.0987449080878165,0.0,1.1414736777320966e-11,0.9999984093618154,0.9999984093618154,0.0,0.09228054631222189,1.467851941432133e-07,0.0,0.0,0.0,1599264.0045317493,265.9080638926685,0.0,1.0,1286907.9359156026,2588.4428401975074,,,,,,,,,,,,,,,,,,,2.0,14219.961252824929,1595.9025575078188,0.36909852420861433,6.175450102142607,2.632960514775789
4362.0,-30.2309540252804,4.998461002169413,35.060743941319366,30.643367499019973,5.015293289093892,-26.706329293901383,-40.20054320627821,1.4906685564871363,-7.241950711838399,-7.241950711829592,40.12169425288474,35338.21128865536,15450.432406365973,15450.432406365973,50788.64369502133,87130.39460033784,87120.29396847036,15450.432406365973,102570.72637483633,102570.72637483633,102570.72637483633,130638.75635756331,126120.03566487679,4518.720692686525,0.0,99113.42310126961,47321.23978541308,57546.87035095169,28068.02998272698,85614.90033367867,21226.784469793776,1595.9059432245024,0.0,0.8745208646349494,2.6541265661405156,0.0014947306463915918,1.0,1.0,-7.241950711838399,324710.2159185469,1559787.0285342638,4.803627825881321,1559787.0285342638,4.803627825881321,0.7562619992517003,0.09228082283158758,3.3825012911630905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3825012911630905,1.284777958594885,1.2850697838642815,2.632751650613939,5578.484826112814,14219.955082436181,6453.828161740654,0.0004785801236615721,29301.813826415113,2987.9534628456317,19290.9242656234,1967.1268236985513,0.6583525641075824,0.6583525641075824,30575.80336051061,30484.863174865135,1.0037302968451816,0.8,4337.333651352136,4324.433322199387,1.0037302968451816,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2380539374635,2034.6934298245008,9.007748149534287,4.998461002169413,-0.8404362277815123,5.838897229950925,2.6329568714772433,3.5,0.7522733918506409,0.6,0.00022712880113795158,0.9966909714191821,0.00022788287207472572,199.11335252165938,0.0,0.0,0.0,0.029584315959416182,7.708474869387382e-05,0.00015004405244407776,0.0005075242011234355,0.0922808224671558,0.0922808224671558,0.0922808224671558,0.09228067979432625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.5354142318,595.6462577131942,0.0,0.0922808224671558,0.09228082283158758,0.09228082283158758,0.3690989247497673,0.3690989247497673,0.5,10.043857498152466,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,28068.02998272698,21226.784469793776,0.7562619992517003,0.593222015059012,0.4127577226735873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452881364750965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5419923046202,260.5419923046202,-12.608007695379797,244.68101961681018,276.40296499239815,107837.75785000093,107832.08513258926,5.672717411671544,0.0,nan,276.40296499239815,3.2529649923981765,270.0585759172989,-3.091424082701053,263.71418684219316,-9.43581315780682,257.36979776707375,-15.780202232926229,251.02540869194695,-22.124591308053027,244.68101961681018,-28.468980383189802,1.0,1.0,25732.562594343566,25732.562594343566,275.98107937990983,2.831079379909852,275.98107937990983,275.98107937990983,87120.43663485727,87120.29396847036,0.1426663869060576,0.0,8648.866644398773,8648.866644398773,0.9214659478521681,3399.413797618906,275.98107937990983,2.831079379909852,1.0,0.002,0.12804649998318507,0.0047840896409847575,0.00019749003575898172,0.0018025099760906468,0.09874501787949086,0.09874501787949086,0.0,1.18496284833014e-11,0.9999984157077793,0.9999984157077793,0.0,0.09228067663179784,1.4619978973617198e-07,0.0,0.0,0.0,1599263.9872591516,265.9080492881616,0.0,1.0,1286907.9855642677,2588.4426403791426,,,,,,,,,,,,,,,,,,,2.0,14219.955082436181,1595.9059432245024,0.3690989247497673,6.175450102142607,2.6329568714772433
4363.0,-30.23087744068605,4.9984574116293805,35.06075163086025,30.64344342509287,5.015292995881172,-26.706260397028696,-40.20047643044961,1.4906759510619236,-7.24196529132729,-7.241965291313035,40.1217097432539,35338.19208375991,15450.430964964802,15450.430964964802,50788.62304872471,87130.5379772789,87120.4311054997,15450.430964964802,102570.8620704645,102570.8620704645,102570.8620704645,130638.95692911286,126120.23161057803,4518.725318534828,0.0,99113.52442396015,47321.17852649091,57547.05099718804,28068.094858648354,85615.1458558364,21226.830177107036,1595.9093434968138,0.0,0.8745207230711716,2.6541251156499737,0.0014947306463915918,1.0,1.0,-7.24196529132729,324710.0278737618,1559787.6981394745,4.803632669902873,1559787.6981394745,4.803632669902873,0.756261879689587,0.09228095268554898,3.382496798110929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382496798110929,1.2847779240028252,1.2850697492643643,2.6327482243565474,5578.47756628454,14219.949179814217,6453.828681645474,0.0004785812595416241,29301.88270372155,2987.9604863762397,19290.925819653698,1967.1269821655405,0.6583510696124523,0.6583510696124523,30575.77086888721,30484.863174865135,1.003728963567766,0.8,4337.329042249641,4324.433322199387,1.003728963567766,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2366289193828,2034.6934298245008,9.00775479281756,4.9984574116293805,-0.8404473585243126,5.838904770153693,2.632953225714973,3.5,0.752272350204278,0.6,0.00022712880113795158,0.9966830118048312,0.00022788469197107932,199.11328974761685,0.0,0.0,0.0,0.029584315959416182,7.708533219889286e-05,0.0001500434689390587,0.0005075215532638227,0.09228095231578423,0.09228095231578423,0.09228095231578423,0.09228081103967917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.6307457079,595.6462274761855,0.0,0.09228095231578423,0.09228095268554898,0.09228095268554898,0.36909932532520745,0.36909932532520745,0.5,10.043853260025749,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,28068.094858648354,21226.830177107036,0.756261879689587,0.5932200726988827,0.41275631467432583,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528808277098044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54203148151356,260.54203148151356,-12.607968518486416,244.68109442848083,276.40296853451525,107837.36291110714,107831.72318196834,5.639729138770467,0.0,nan,276.40296853451525,3.2529685345152757,270.05859371332684,-3.091406286673134,263.7142188921305,-9.435781107869502,257.3698440709218,-15.780155929078205,251.0254692497066,-22.12453075029339,244.68109442848083,-28.468905571519144,1.0,1.0,25732.562594343566,25732.562594343566,275.98108065649575,2.8310806564957716,275.98108065649575,275.98108065649575,87120.57983916697,87120.4311054997,0.14873366727260873,0.0,8648.866644398773,8648.866644398773,0.9214662132616944,3399.4092821014838,275.98108065649575,2.8310806564957716,1.0,0.002,0.12804664482204334,0.004784086447590364,0.00019749025325345692,0.0018025097579883807,0.09874512662672846,0.09874512662672846,0.0,1.1241837755832096e-11,0.9999984304488386,0.9999984304488386,0.0,0.09228080784587252,1.4483967646024362e-07,0.0,0.0,0.0,1599263.9700161407,265.9080347086727,0.0,1.0,1286908.0351278777,2588.4424409031108,,,,,,,,,,,,,,,,,,,2.0,14219.949179814217,1595.9093434968138,0.36909932532520745,6.175450102142607,2.632953225714973
4364.0,-30.230800760299214,4.998453835154401,35.0607593244323,30.643519944883906,5.015293010931003,-26.706191383174982,-40.20041342647744,1.4906836326758663,-7.241979668226747,-7.241979668218763,40.12172523852761,35338.18609257706,15450.429275582188,15450.429275582188,50788.61536815925,87130.68178156139,87120.5687079479,15450.429275582188,102570.99798353008,102570.99798353008,102570.99798353008,130639.15754214143,126120.42758097895,4518.729961162481,0.0,99113.62617197672,47321.13047914746,57547.21743647695,28068.159558611354,85615.3769950883,21226.875774033615,1595.9127302118343,0.0,0.8745205826179543,2.6541236853153496,0.0014947306463915918,1.0,1.0,-7.241979668226747,324709.8424420396,1559788.3679560537,4.803637475924292,1559788.3679560537,4.803637475924292,0.7562617609361985,0.09228108247105883,3.382492284102625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382492284102625,1.284777888067989,1.2850697133213658,2.632744784539464,5578.470277724908,14219.943015591414,6453.829105029408,0.00047858238101829723,29301.95188849383,2987.9675412596384,19290.92708517661,1967.1271112129637,0.6583495583702631,0.6583495583702631,30575.738225710233,30484.863174865135,1.003727624071782,0.8,4337.3244116484975,4324.433322199387,1.003727624071782,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2352029701024,2034.6934298245008,9.00776129642641,4.998453835154401,-0.8404583867863789,5.83891222194078,2.632949577572346,3.5,0.7522713078778132,0.6,0.00022712880113795158,0.9966750423032502,0.00022788651415718398,199.11322689509583,0.0,0.0,0.0,0.029584315959416182,7.70858827481672e-05,0.00015004291838978438,0.0005075190137376856,0.09228108211018372,0.09228108211018372,0.09228108211018372,0.0922809423188298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.72588322224,595.6461973024799,0.0,0.09228108211018372,0.09228108247105883,0.09228108247105883,0.36909972602279606,0.36909972602279606,0.5,10.043849067054078,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,28068.159558611354,21226.875774033615,0.7562617609361985,0.5932183814488483,0.4127551303617385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528803696631607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54207050764916,260.54207050764916,-12.60792949235082,244.6811688829616,276.40297213230673,107836.97359762018,107831.35557111233,5.618026507831093,0.0,nan,276.40297213230673,3.252972132306752,270.05861148245486,-3.091388517545113,263.7142508325964,-9.435749167403571,257.3698901827257,-15.780109817274251,251.02552953284925,-22.12447046715073,244.6811688829616,-28.468831117038377,1.0,1.0,25732.562594343566,25732.562594343566,275.98108218947203,2.831082189472056,275.98108218947203,275.98108218947203,87120.72367684754,87120.5687079479,0.15496889964560978,0.0,8648.866644398773,8648.866644398773,0.92146647990893,3399.404745523138,275.98108218947203,2.831082189472056,1.0,0.002,0.12804678810415723,0.0047840832986097166,0.0001974904684288188,0.001802509542931136,0.0987452342144094,0.0987452342144094,0.0,1.1359954643630488e-11,0.9999984473248112,0.9999984473248112,0.0,0.09228093918851168,1.4328254714417618e-07,0.0,0.0,0.0,1599263.953012728,265.90802033177323,0.0,1.0,1286908.0840027716,2588.442244198943,,,,,,,,,,,,,,,,,,,2.0,14219.943015591414,1595.9127302118343,0.36909972602279606,6.175450102142607,2.632949577572346
4365.0,-30.2307240541576,4.998450272950735,35.06076702404061,30.64356108605864,5.0152931855437854,-26.7061223301857,-40.20035042250527,1.4906914604551025,-7.241994018392234,-7.241994018322481,40.121740799782906,35338.20428084092,15450.42756303513,15450.42756303513,50788.63184387605,87130.76425857132,87120.70722472678,15450.42756303513,102571.13478776191,102571.13478776191,102571.13478776191,130639.35931749904,126120.62467787026,4518.734639628782,0.0,99113.67481452356,47321.114832996245,57547.288868363685,28068.224529737126,85615.51339810081,21226.921566990288,1595.9161292607012,0.0,0.8745204420568234,2.654122257641045,0.0014947306463915918,1.0,1.0,-7.241994018392234,324709.65735521,1559789.0406269191,4.803642285639252,1559789.0406269191,4.803642285639252,0.7562616418612884,0.09228121239908617,3.382490078036227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382490078036227,1.284777851449389,1.2850696766944483,2.6327431424976373,5578.466798435316,14219.936855840475,6453.827976047001,0.00047858266120356273,29301.98537997368,2987.9709564401383,19290.923710572642,1967.126767099126,0.6583486907258149,0.6583486907258149,30575.722272476363,30484.863174865135,1.0037269694391626,0.8,4337.322148600908,4324.433322199387,1.0037269694391626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2337763394187,2034.6934298245008,9.007767790119429,4.998450272950735,-0.8404693959051528,5.838919668855888,2.632945927688443,3.5,0.7522702650538408,0.6,0.00022712880113795158,0.9966670701936959,0.00022788833696874377,199.11316402150408,0.0,0.0,0.0,0.029584315959416182,7.708643330107692e-05,0.00015004236783687465,0.0005075168204932905,0.09228121203347198,0.09228121203347198,0.09228121203347198,0.09228107439201494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.8210340344,595.6461671276916,0.0,0.09228121203347198,0.09228121239908617,0.09228121239908617,0.3691001268610718,0.3691001268610718,0.5,10.043844937507354,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,28068.224529737126,21226.921566990288,0.7562616418612884,0.5932176287691652,0.41275468519966635,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528799110438786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54210942728406,260.54210942728406,-12.607890572715917,244.68124305109342,276.4029758034449,107836.66145694237,107831.05876194064,5.602695001737895,0.0,nan,276.4029758034449,3.25297580344494,270.0586292529919,-3.0913707470080567,263.71428270253216,-9.435717297467818,257.3699361520605,-15.78006384793946,251.02558960158177,-22.124410398418206,244.68124305109342,-28.46875694890656,1.0,1.0,25732.562594343566,25732.562594343566,275.9810838549672,2.8310838549672326,275.9810838549672,275.9810838549672,87120.80283230277,87120.70722472678,0.09560757598956116,0.0,8648.866644398773,8648.866644398773,0.9214666102235304,3399.402528426408,275.9810838549672,2.8310838549672326,1.0,0.002,0.12804692926043168,0.004784080161379139,0.00019749068033623004,0.0018025093304940517,0.09874534016811502,0.09874534016811502,0.0,1.0830281550050502e-11,0.9999984703569482,0.9999984703569482,0.0,0.09228107124177082,1.4115731535596793e-07,0.0,0.0,0.0,1599263.936040928,265.90800598160774,0.0,1.0,1286908.132786782,2588.442047860579,,,,,,,,,,,,,,,,,,,2.0,14219.936855840475,1595.9161292607012,0.3691001268610718,6.175450102142607,2.632945927688443
