time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4366.0,-30.230647421025807,4.998446714960833,35.06077472008713,30.643641063384734,5.015292619630772,-26.706053416962234,-40.20028364667667,1.4906986142950662,-7.242009330282599,-7.242009330324722,40.12175609692756,35338.182374157936,15450.42706296845,15450.42706296845,50788.60943712639,87130.91527804789,87120.83997563196,15450.42706296845,102571.2670386004,102571.2670386004,102571.2670386004,130639.55617710219,126120.816872723,4518.73930437919,0.0,99113.7827020902,47321.0497938754,57547.48100912756,28068.28913850179,85615.77014762934,21226.9670294132,1595.9195347308887,0.0,0.8745202971604082,2.6541207342870017,0.0014947306463915918,1.0,1.0,-7.242009330282599,324709.45986425364,1559789.7018801735,4.803647243699802,1559789.7018801735,4.803647243699802,0.7562615207741956,0.0922813424613864,3.3824853114087285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3824853114087285,1.2847778179834999,1.2850696432209576,2.632739500996093,5578.459082530512,14219.930699161501,6453.8285769022095,0.0004785838776936313,29302.058568529766,2987.9784195958628,19290.92550656907,1967.1269502397936,0.6583471076427172,0.6583471076427172,30575.687802462675,30484.863174865135,1.0037255549804465,0.8,4337.31725885366,4324.433322199387,1.0037255549804465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2323490608142,2034.6934298245008,9.007774994115769,4.998446714960833,-0.8404808627152747,5.838927577676108,2.6329422761489276,3.5,0.7522692217568364,0.6,0.00022712880113795158,0.9966591057407848,0.00022789015805874167,199.11310120779586,0.0,0.0,0.0,0.029584315959416182,7.708701681788502e-05,0.00015004178432006656,0.0005075141315601816,0.0922813420735976,0.0922813420735976,0.0922813420735976,0.09228120305208289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.91509941744,595.6461372928667,0.0,0.0922813420735976,0.0922813424613864,0.0922813424613864,0.3691005279137183,0.3691005279137183,0.5,10.043840768209432,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,28068.28913850179,21226.9670294132,0.7562615207741956,0.593215588080915,0.4127531915349643,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528794522708488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54214818582284,260.54214818582284,-12.607851814177138,244.68131696559809,276.402979406018,107836.26171423755,107830.68220979597,5.579504441579172,0.0,nan,276.402979406018,3.252979406018028,270.0586469179517,-3.091353082048272,263.71431442987677,-9.435685570123212,257.36998194179307,-15.780018058206906,251.02564945369923,-22.124350546300747,244.68131696559809,-28.46868303440189,1.0,1.0,25732.562594343566,25732.562594343566,275.9810838919015,2.831083891901528,275.9810838919015,275.9810838919015,87120.95709013609,87120.83997563196,0.11711450412985869,0.0,8648.866644398773,8648.866644398773,0.9214668917929382,3399.397737965772,275.9810838919015,2.831083891901528,1.0,0.002,0.12804707194292284,0.0047840768514524085,0.00019749089420870424,0.0018025091179691205,0.09874544710435212,0.09874544710435212,0.0,1.2177824720849273e-11,0.9999984538310447,0.9999984538310447,0.0,0.09228119977883953,1.4268254686841415e-07,0.0,0.0,0.0,1599263.9179317032,265.9079906697174,0.0,1.0,1286908.1848402107,2588.4418383639804,,,,,,,,,,,,,,,,,,,2.0,14219.930699161501,1595.9195347308887,0.3691005279137183,6.175450102142607,2.6329422761489276
4367.0,-30.230557531258277,4.998443164771611,35.06078241146185,30.643713881168537,5.015291768865979,-26.705972601304893,-40.20021135276181,1.4907068376348067,-7.242024302541267,-7.242024302543721,40.121771354050246,35338.191753532636,15450.426124226231,15450.426124226231,50788.617877758865,87131.05637612002,87120.97296810108,15450.426124226231,102571.39909232731,102571.39909232731,102571.39909232731,130639.7523926134,126121.00845890114,4518.743933712265,0.0,99113.87791289612,47321.01328596456,57547.627363257285,28068.353300286093,85615.98066354338,21227.012196658186,1595.922910454286,0.0,0.8745201543133366,2.654119244722994,0.0014947306463915918,1.0,1.0,-7.242024302541267,324709.26675391727,1559790.3614047382,4.803652131636988,1559790.3614047382,4.803652131636988,0.7562614012145068,0.09228147221730816,3.3824810667319354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3824810667319354,1.284777779514459,1.2850696047431789,2.6327362760042727,5578.452249159834,14219.92454357677,6453.828818123376,0.0004785848992751222,29302.123487909823,2987.985039530301,19290.92622759528,1967.1270237640051,0.6583456736695139,0.6583456736695139,30575.65710694343,30484.863174865135,1.0037242954064416,0.8,4337.3129045377,4324.433322199387,1.0037242954064416,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.230919957672,2034.6934298245008,9.007781951952868,4.998443164771611,-0.8404921663121696,5.838935331083781,2.6329386199435585,3.5,0.752268177126731,0.6,0.00022712880113795158,0.9966497636181256,0.00022789229419310615,199.11302752810107,0.0,0.0,0.0,0.029584315959416182,7.708764855878288e-05,0.0001500411525791687,0.0005075113578296757,0.09228147183511802,0.09228147183511802,0.09228147183511802,0.09228133138292363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.00918818323,595.6461074484736,0.0,0.09228147183511802,0.09228147221730816,0.09228147221730816,0.3691009287676524,0.3691009287676524,0.5,10.043836553917771,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,28068.353300286093,21227.012196658186,0.7562614012145068,0.5932142280463938,0.4127522861929933,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528789939347742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54218799180836,260.54218799180836,-12.607812008191615,244.68139295977988,276.402983023807,107835.92417056543,107830.19388028506,5.730290280403233,0.0,nan,276.402983023807,3.252983023807019,270.05866501101855,-3.09133498898143,263.7143469982248,-9.435653001775165,257.37002898541704,-15.77997101458294,251.0257109726026,-22.124289027397367,244.68139295977988,-28.468607040220093,1.0,1.0,25732.562594343566,25732.562594343566,275.98108429654917,2.831084296549193,275.98108429654917,275.98108429654917,87121.09829733065,87120.97296810108,0.12532922957325354,0.0,8648.866644398773,8648.866644398773,0.9214671425300192,3399.3934720655952,275.98108429654917,2.831084296549193,1.0,0.002,0.12804721606500277,0.004784073589327186,0.00019749111043881057,0.0018025089005062071,0.09874555521940528,0.09874555521940528,0.0,1.0945017461794215e-11,0.9999984382192297,0.9999984382192297,0.0,0.0922813280938794,1.441234287607386e-07,0.0,0.0,0.0,1599263.9002241543,265.9079756974587,0.0,1.0,1286908.2357390453,2588.441633514248,,,,,,,,,,,,,,,,,,,2.0,14219.92454357677,1595.922910454286,0.3691009287676524,6.175450102142607,2.6329386199435585
4368.0,-30.23048084132332,4.998439625838338,35.060790100153795,30.643757886160188,5.015291035898208,-26.70590365360502,-40.20014457693321,1.4907138469986816,-7.2420389473189175,-7.242038947324288,40.121786659182646,35338.19435497333,15450.42477132727,15450.42477132727,50788.619126300604,87131.14568743698,87121.10736240823,15450.42477132727,102571.53213373551,102571.53213373551,102571.53213373551,130639.94952389301,126121.20097607601,4518.748547817001,0.0,99113.9322666823,47320.98093020283,57547.72370719941,28068.4173901575,85616.14109735691,21227.057336836595,1595.9262745945534,0.0,0.8745200131057412,2.654117787740142,0.0014947306463915918,1.0,1.0,-7.2420389473189175,324709.0778674783,1559791.0230018524,4.803656963475598,1559791.0230018524,4.803656963475598,0.7562612826286421,0.09228160182102485,3.382478629178821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382478629178821,1.2847777467244377,1.2850695719457097,2.632734445940169,5578.448371473599,14219.918656121079,6453.827964344411,0.00047858528907536647,29302.16067344219,2987.988831399325,19290.923675592818,1967.1267635321765,0.6583447511117162,0.6583447511117162,30575.63947969476,30484.863174865135,1.0037235720819842,0.8,4337.310404022573,4324.433322199387,1.0037235720819842,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.229489455678,2034.6934298245008,9.007788675689346,4.998439625838338,-0.8405033100907833,5.838942935929121,2.6329349601614114,3.5,0.7522671314746889,0.6,0.00022712880113795158,0.9966417934109845,0.00022789411666212419,199.1129646679193,0.0,0.0,0.0,0.029584315959416182,7.708823208409628e-05,0.0001500405690538553,0.0005075090183344947,0.0922816014533723,0.0922816014533723,0.0922816014533723,0.09228146034954662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.10359842237,595.6460775019029,0.0,0.0922816014533723,0.09228160182102485,0.09228160182102485,0.36910132940147544,0.36910132940147544,0.5,10.043832321096,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,28068.4173901575,21227.057336836595,0.7562612826286421,0.5932131310210209,0.4127515431323764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528784563122863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54222746552017,260.54222746552017,-12.607772534479807,244.6814683766182,276.40298655439256,107835.58567378813,107829.90321600916,5.682457778967748,0.0,nan,276.40298655439256,3.252986554392578,270.05868291885525,-3.091317081144723,263.7143792833099,-9.435620716690096,257.37007564775496,-15.779924352245018,251.02577201219023,-22.124227987809746,244.6814683766182,-28.46853162338178,1.0,1.0,25732.562594343566,25732.562594343566,275.9810851907187,2.8310851907187384,275.9810851907187,275.9810851907187,87121.18416939859,87121.10736240823,0.07680699035699945,0.0,8648.866644398773,8648.866644398773,0.9214672865185143,3399.391022324715,275.9810851907187,2.8310851907187384,1.0,0.002,0.12804736073434866,0.00478407038732695,0.00019749132764538017,0.0018025086835694653,0.09874566382269008,0.09874566382269008,0.0,1.1214845458545897e-11,0.9999984322978567,0.9999984322978567,0.0,0.09228145715095988,1.4467006496415379e-07,0.0,0.0,0.0,1599263.882903912,265.90796105268106,0.0,1.0,1286908.2855245876,2588.441433145135,,,,,,,,,,,,,,,,,,,2.0,14219.918656121079,1595.9262745945534,0.36910132940147544,6.175450102142607,2.6329349601614114
4369.0,-30.23040414902092,4.998436090566047,35.060797778744444,30.643840587604814,5.01528999290766,-26.70583473483145,-40.20008157296104,1.4907205774391639,-7.242054323952573,-7.242054323952433,40.12180174565078,35338.183706608055,15450.424336190612,15450.424336190612,50788.60804279867,87131.30250540194,87121.2371445171,15450.424336190612,102571.66148070771,102571.66148070771,102571.66148070771,130640.1426721362,126121.38955468973,4518.753117446465,0.0,99114.04505621086,47320.92625306864,57547.90978126913,28068.481191428473,85616.39097269761,21227.102214863477,1595.92964328382,0.0,0.8745198686674909,2.6541162579469493,0.0014947306463915918,1.0,1.0,-7.242054323952573,324708.87954175106,1559791.6751497446,4.8036619058616985,1559791.6751497446,4.8036619058616985,0.7562611624794928,0.09228173144648565,3.382473660936642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382473660936642,1.28477771523923,1.2850695404533503,2.632730643453614,5578.440314460875,14219.912507225066,6453.828707573543,0.0004785865815402742,29302.2370582969,2987.996620486803,19290.925897154433,1967.1269900684163,0.6583431107589182,0.6583431107589182,30575.603551673765,30484.863174865135,1.0037220977957186,0.8,4337.305307449552,4324.433322199387,1.0037220977957186,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2280579673313,2034.6934298245008,9.00779593968424,4.998436090566047,-0.8405148026576157,5.838950893223663,2.6329312978578265,3.5,0.7522660851022361,0.6,0.00022712880113795158,0.9966338230265601,0.00022789593920082986,199.11290180583669,0.0,0.0,0.0,0.029584315959416182,7.708878265251982e-05,0.00015004001848543177,0.0005075064106134198,0.09228173105665603,0.09228173105665603,0.09228173105665603,0.09228158670648008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.19742144225,595.6460477355384,0.0,0.09228173105665603,0.09228173144648565,0.09228173144648565,0.3691017299208655,0.3691017299208655,0.5,10.043827990759036,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,28068.481191428473,21227.102214863477,0.7562611624794928,0.5932112702460764,0.41275021412520324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528779976371058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54226663940375,260.54226663940375,-12.607733360596228,244.68154331867555,276.40298996010375,107835.16787921285,107829.5285833598,5.639295853024601,0.0,nan,276.40298996010375,3.2529899601037755,270.05870063183596,-3.091299368164016,263.7144113035587,-9.4355886964413,257.3701219752712,-15.77987802472876,251.0258326469776,-22.124167353022386,244.68154331867555,-28.468456681324426,1.0,1.0,25732.562594343566,25732.562594343566,275.9810848197686,2.8310848197686482,275.9810848197686,275.9810848197686,87121.34416950097,87121.2371445171,0.10702498386672232,0.0,8648.866644398773,8648.866644398773,0.9214675799969556,3399.386029241325,275.9810848197686,2.8310848197686482,1.0,0.002,0.12804750881973212,0.004784067041273979,0.00019749154982468185,0.0018025084618054686,0.09874577491234092,0.09874577491234092,0.0,1.1630150401759076e-11,0.9999983952806155,0.9999983952806155,0.0,0.09228158336020235,1.4808628328599693e-07,0.0,0.0,0.0,1599263.8647181056,265.9079456760474,0.0,1.0,1286908.337798098,2588.4412227628513,,,,,,,,,,,,,,,,,,,2.0,14219.912507225066,1595.92964328382,0.3691017299208655,6.175450102142607,2.6329312978578265
4370.0,-30.23032740223395,4.998432565216033,35.06080545242485,30.643923847842984,5.015288850149364,-26.705765776997925,-40.20001856898887,1.4907272237224904,-7.242069105177734,-7.242069105188402,40.1218169607502,35338.17281143409,15450.423141880452,15450.423141880452,50788.595953314536,87131.46047581946,87121.37012919928,15450.423141880452,102571.79327107973,102571.79327107973,102571.79327107973,130640.3383095654,126121.5806521698,4518.757657395596,0.0,99114.15880550034,47320.87113706628,57548.09740937118,28068.545038485667,85616.64244785684,21227.14717020625,1595.9329993403999,0.0,0.8745197270488846,2.6541147873904922,0.0014947306463915918,1.0,1.0,-7.242069105177734,324708.6888956092,1559792.3328574458,4.803666751766241,1559792.3328574458,4.803666751766241,0.7562610438517936,0.09228186082495106,3.382468653260901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382468653260901,1.2847776841477132,1.2850695093547715,2.6327268094672265,5578.432190703786,14219.906360932815,6453.829479101672,0.0004785878889548022,29302.314068734497,2988.004473365981,19290.92820330364,1967.1272252301899,0.6583414592462858,0.6583414592462858,30575.56733847687,30484.863174865135,1.0037206118078577,0.8,4337.300170422875,4324.433322199387,1.0037206118078577,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.226624604419,2034.6934298245008,9.007802770927585,4.998432565216033,-0.8405260090517821,5.838958574267815,2.632927630760416,3.5,0.7522650373601188,0.6,0.00022712880113795158,0.9966258470485404,0.00022789776304777025,199.1128388991347,0.0,0.0,0.0,0.029584315959416182,7.708933322457805e-05,0.00015003946791337353,0.0005075037969689307,0.09228186045264483,0.09228186045264483,0.09228186045264483,0.09228171468983813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.29207068234,595.6460177068367,0.0,0.09228186045264483,0.09228186082495106,0.09228186082495106,0.3691021300089534,0.3691021300089534,0.5,10.043823618053494,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,28068.545038485667,21227.14717020625,0.7562610438517936,0.5932093866475359,0.41274887453051107,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528775389480553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54230556385806,260.54230556385806,-12.607694436141912,244.681617880779,276.4029932469084,107834.75198376252,107829.14859487358,5.603388888925172,0.0,nan,276.4029932469084,3.2529932469084315,270.05871817370024,-3.091281826299735,263.7144431004834,-9.435556899516598,257.3701680272558,-15.779831972744205,251.02589295402157,-22.124107045978405,244.681617880779,-28.46838211922099,1.0,1.0,25732.562594343566,25732.562594343566,275.981085414499,2.8310854144990003,275.981085414499,275.981085414499,87121.50209891229,87121.37012919928,0.13196971300931182,0.0,8648.866644398773,8648.866644398773,0.9214678758045347,3399.3809965272058,275.981085414499,2.8310854144990003,1.0,0.002,0.1280476582006755,0.0047840637941705955,0.00019749177424289457,0.0018025082370929156,0.09874588712144729,0.09874588712144729,0.0,1.1335809894930104e-11,0.9999983812448398,0.9999983812448398,0.0,0.09228171144321265,1.4938173840773957e-07,0.0,0.0,0.0,1599263.8472364817,265.90793089482224,0.0,1.0,1286908.388047491,2588.441020526952,,,,,,,,,,,,,,,,,,,2.0,14219.906360932815,1595.9329993403999,0.3691021300089534,6.175450102142607,2.632927630760416
4371.0,-30.23025061818406,4.998429053476575,35.06081312431524,30.64400270758199,5.01528843377178,-26.705696712989408,-40.19995179316027,1.4907345274398407,-7.242083532991444,-7.242083532976491,40.12183225622086,35338.15219316562,15450.421506404082,15450.421506404082,50788.5736995697,87131.60923286995,87121.50497673039,15450.421506404082,102571.92648313446,102571.92648313446,102571.92648313446,130640.5354596705,126121.77326856263,4518.762191107869,0.0,99114.2647190099,47320.80767543902,57548.28560396763,28068.608976536045,85616.89458050368,21227.192216113708,1595.9363511523234,0.0,0.8745195870882156,2.6541133519948845,0.0014947306463915918,1.0,1.0,-7.242083532991444,324708.50280780054,1559792.9940392165,4.803671540940459,1559792.9940392165,4.803671540940459,0.7562609259995242,0.09228199010951811,3.3824639682611695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3824639682611695,1.2847776499807022,1.2850694751799998,2.6327232329360455,5578.4246124633855,14219.90021828848,6453.83002955856,0.00047858907612609704,29302.385967458446,2988.0118049954312,19290.929848656117,1967.1273930094494,0.6583399000367929,0.6583399000367929,30575.53345871406,30484.863174865135,1.0037192215715307,0.8,4337.295364405725,4324.433322199387,1.0037192215715307,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2251901076102,2034.6934298245008,9.007809350931206,4.998429053476575,-0.8405370415617037,5.838966095038279,2.632923960764105,3.5,0.7522639887897443,0.6,0.00022712880113795158,0.9966178672668482,0.00022789958779370045,199.1127759619293,0.0,0.0,0.0,0.029584315959416182,7.708991676168198e-05,0.0001500388843762696,0.0005075011202408357,0.09228198974524944,0.09228198974524944,0.09228198974524944,0.09228184382496696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.38713483635,595.645987547166,0.0,0.09228198974524944,0.09228199010951811,0.09228199010951811,0.36910252988592224,0.36910252988592224,0.5,10.043819239894065,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,28068.608976536045,21227.192216113708,0.7562609259995242,0.5932073797866416,0.4127474182088902,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528770799334279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5423443536545,260.5423443536545,-12.60765564634545,244.68169214505096,276.4029965622292,107834.3567452268,107828.77274106866,5.584004158164272,0.0,nan,276.4029965622292,3.252996562229214,270.0587356788102,-3.091264321189783,263.7144747953847,-9.43552520461526,257.37021391194924,-15.779786088050741,251.02595302850284,-22.124046971497137,244.68169214505096,-28.468307854949018,1.0,1.0,25732.562594343566,25732.562594343566,275.9810865780637,2.8310865780637187,275.9810865780637,275.9810865780637,87121.65097058976,87121.50497673039,0.14599385937617626,0.0,8648.866644398773,8648.866644398773,0.9214681525511573,3399.3762881024754,275.9810865780637,2.8310865780637187,1.0,0.002,0.12804780769099322,0.004784060608912159,0.00019749199897268132,0.0018025080118026105,0.09874599948634066,0.09874599948634066,0.0,1.0775291683223776e-11,0.9999983800570117,0.9999983800570117,0.0,0.09228184061795529,1.494915628249123e-07,0.0,0.0,0.0,1599263.8301728305,265.90791646700853,0.0,1.0,1286908.437095447,2588.4408231264406,,,,,,,,,,,,,,,,,,,2.0,14219.90021828848,1595.9363511523234,0.36910252988592224,6.175450102142607,2.632923960764105
4372.0,-30.230160560942164,4.998425553257538,35.06082079729448,30.644070251751714,5.01528841222166,-26.70561566368278,-40.19987942939622,1.4907435137411755,-7.242098156913812,-7.242098156966946,40.12184763148551,35338.16601118205,15450.420125654951,15450.420125654951,50788.586136837,87131.73948650785,87121.64052036498,15450.420125654951,102572.06064601993,102572.06064601993,102572.06064601993,130640.73406517132,126121.96732219002,4518.766742981304,0.0,99114.35066364687,47320.777184169565,57548.414977197,28068.673419151386,85617.08839634838,21227.23760895531,1595.9397319269472,0.0,0.8745194457233681,2.6541118970894297,0.0014947306463915918,1.0,1.0,-7.242098156913812,324708.31419069774,1559793.6586712534,4.8036763781638285,1559793.6586712534,4.8036763781638285,0.7562608069133708,0.09228211960685379,3.3824601054128034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3824601054128034,1.2847776079425146,1.2850694331322636,2.632720312451263,5578.41842430658,14219.894078948872,6453.8300142233775,0.00047858995642547763,29302.44484038067,2988.017808362761,19290.929802818227,1967.1273883352856,0.658338575770786,0.658338575770786,30575.505524364646,30484.863174865135,1.003718075302068,0.8,4337.291401775788,4324.433322199387,1.003718075302068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2237549182632,2034.6934298245008,9.007816083092449,4.998425553257538,-0.8405481627625786,5.838973716020116,2.632920288998062,3.5,0.7522629397137319,0.6,0.00022712880113795158,0.996608508156611,0.00022790172798952231,199.1127021452025,0.0,0.0,0.0,0.029584315959416182,7.709054913495284e-05,0.00015003825200299873,0.0005074984016860158,0.09228211923789922,0.09228211923789922,0.09228211923789922,0.09228197380802977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.4825093858,595.6459572904868,0.0,0.09228211923789922,0.09228211960685379,0.09228211960685379,0.36910292969937875,0.36910292969937875,0.5,10.043814877383749,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,28068.673419151386,21227.23760895531,0.7562608069133708,0.5932061821785003,0.41274664524435345,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528766206962251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54238427582385,260.54238427582385,-12.607615724176128,244.68176846187274,276.40300008974424,107834.03951457966,107828.2924992227,5.747015356954187,0.0,nan,276.40300008974424,3.253000089744262,270.0587537641887,-3.0912462358112975,263.71450743862516,-9.435492561374815,257.3702611130482,-15.779738886951804,251.02601478746385,-22.123985212536127,244.68176846187274,-28.46823153812724,1.0,1.0,25732.562594343566,25732.562594343566,275.98108762591096,2.831087625910982,275.98108762591096,275.98108762591096,87121.78134350647,87121.64052036498,0.14082314149709418,0.0,8648.866644398773,8648.866644398773,0.9214683807324946,3399.3724059398673,275.98108762591096,2.831087625910982,1.0,0.002,0.12804795669770572,0.004784057393825327,0.00019749222287728242,0.0018025077885233754,0.0987461114386412,0.0987461114386412,0.0,1.1400657761589938e-11,0.9999983853058899,0.9999983853058899,0.0,0.09228197059945879,1.490073949954254e-07,0.0,0.0,0.0,1599263.8128772406,265.90790184308617,0.0,1.0,1286908.4868100747,2588.4406230428226,,,,,,,,,,,,,,,,,,,2.0,14219.894078948872,1595.9397319269472,0.36910292969937875,6.175450102142607,2.632920288998062
4373.0,-30.230083753627234,4.998422064788152,35.06082847423736,30.644146038126223,5.015288066762863,-26.705546571585543,-40.19981265356762,1.4907508835557879,-7.242112754177128,-7.242112754135922,40.12186309174512,35338.147539661506,15450.418715860358,15450.418715860358,50788.566255521866,87131.88276921581,87121.77729736103,15450.418715860358,102572.19601322139,102572.19601322139,102572.19601322139,130640.93421918822,126122.16289980842,4518.771319379801,0.0,99114.45182539574,47320.716591879354,57548.59470390709,28068.73820596683,85617.33290987392,21227.283250346343,1595.9431284898806,0.0,0.8745193041764467,2.6541104448368786,0.0014947306463915918,1.0,1.0,-7.242112754177128,324708.125917527,1559794.3269769195,4.803681221618376,1559794.3269769195,4.803681221618376,0.7562606874089504,0.09228224922820565,3.3824556197163407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3824556197163407,1.2847775734663023,1.2850693986482202,2.6327168916799724,5578.411176102696,14219.88820807501,6453.830542454136,0.000478591092226435,29302.5136080596,2988.0248207144746,19290.931381735314,1967.1275493400208,0.658337084653017,0.658337084653017,30575.47308585519,30484.863174865135,1.0037167442073975,0.8,4337.286800207777,4324.433322199387,1.0037167442073975,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2223187987895,2034.6934298245008,9.007822803215767,4.998422064788152,-0.8405592665309802,5.8389813313191326,2.6329166148544467,3.5,0.7522618899584134,0.6,0.00022712880113795158,0.9966005261068999,0.0002279035533175995,199.11263918901406,0.0,0.0,0.0,0.029584315959416182,7.709113268056617e-05,0.00015003766845738542,0.0005074957548428205,0.09228224885503616,0.09228224885503616,0.09228224885503616,0.09228210477678482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.5781039803,595.6459269664266,0.0,0.09228224885503616,0.09228224922820565,0.09228224922820565,0.369103329533884,0.369103329533884,0.5,10.043810554481913,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,-4.121147867408581e-11,28068.73820596683,21227.283250346343,0.7562606874089504,0.5932042558366661,0.4127452507409991,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528760820738484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5424238904944,260.5424238904944,-12.607576109505601,244.68184416648637,276.403003614472,107833.63833615468,107827.93558685805,5.7027492966335025,0.0,nan,276.403003614472,3.2530036144720498,270.0587717248924,-3.0912282751075963,263.7145398353067,-9.435460164693268,257.37030794570774,-15.77969205429224,251.0260760561011,-22.123923943898888,244.68184416648637,-28.468155833513606,1.0,1.0,25732.562594343566,25732.562594343566,275.98108884318356,2.8310888431835792,275.98108884318356,275.98108884318356,87121.92443912622,87121.77729736103,0.14714176519191824,0.0,8648.866644398773,8648.866644398773,0.9214686457057559,3399.3678978149223,275.98108884318356,2.8310888431835792,1.0,0.002,0.12804810437744396,0.004784054186098377,0.00019749244474601767,0.0018025075662152215,0.09874622237300883,0.09874622237300883,0.0,1.0961239294698943e-11,0.9999983996816335,0.9999983996816335,0.0,0.09228210154722731,1.4768097834093535e-07,0.0,0.0,0.0,1599263.795613177,265.90788724582285,0.0,1.0,1286908.5364340702,2588.440423323997,,,,,,,,,,,,,,,,,,,2.0,14219.88820807501,1595.9431284898806,0.369103329533884,6.175450102142607,2.6329166148544467
4374.0,-30.230006854173837,4.998418590107992,35.060836155174606,30.644188087340467,5.015288032963582,-26.705477365461253,-40.19974961467085,1.4907585431220725,-7.24212714993547,-7.242127149894988,40.12187856076001,35338.16561918217,15450.417059594587,15450.417059594587,50788.58267877676,87131.9672230102,87121.9145969256,15450.417059594587,102572.3316565202,102572.3316565202,102572.3316565202,130641.13448435988,126122.35857152886,4518.775912831017,0.0,99114.50207556316,47320.70046789711,57548.668452962265,28068.80282783968,85617.47128080195,21227.32878930632,1595.946512019698,0.0,0.8745191637190084,2.6541090126323015,0.0014947306463915918,1.0,1.0,-7.24212714993547,324707.940243424,1559794.9956610883,4.803686027793949,1559794.9956610883,4.803686027793949,0.7562605686998616,0.09228237878316928,3.3824533478955363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3824533478955363,1.284777537634625,1.2850693628084042,2.632715196844813,5578.407584950368,14219.882074762854,6453.829470035645,0.0004785913992069564,29302.548145188553,2988.028342521509,19290.928176204678,1967.1272224668646,0.6583361993169262,0.6583361993169262,30575.456657080744,30484.863174865135,1.003716070062682,0.8,4337.28446970233,4324.433322199387,1.003716070062682,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2208817837216,2034.6934298245008,9.007829384357263,4.998418590107992,-0.840570268462332,5.838988858570324,2.6329129384216112,3.5,0.7522608395490318,0.6,0.00022712880113795158,0.9965925345509592,0.0002279053808488445,199.1125761573429,0.0,0.0,0.0,0.029584315959416182,7.709168357334757e-05,0.000150037117564604,0.0005074935506149909,0.09228237842307149,0.09228237842307149,0.09228237842307149,0.09228223580369081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.6735217787,595.6458967002817,0.0,0.09228237842307149,0.09228237878316928,0.09228237878316928,0.3691037294856526,0.3691037294856526,0.5,10.043806277037115,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,28068.80282783968,21227.32878930632,0.7562605686998616,0.5932034889491662,0.41274479484780185,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528756226981312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5424632902835,260.5424632902835,-12.607536709716499,244.68191938895046,276.40300719158734,107833.31507334772,107827.64325726328,5.671816084440972,0.0,nan,276.40300719158734,3.2530071915873577,270.05878963107756,-3.091210368922418,263.71457207056085,-9.435427929439129,257.3703545100303,-15.779645489969653,251.02613694949446,-22.12386305050552,244.68191938895046,-28.468080611049515,1.0,1.0,25732.562594343566,25732.562594343566,275.9810903222865,2.8310903222865136,275.9810903222865,275.9810903222865,87122.00569400481,87121.9145969256,0.09109707920288201,0.0,8648.866644398773,8648.866644398773,0.9214687799037441,3399.365614635014,275.9810903222865,2.8310903222865136,1.0,0.002,0.12804825048965707,0.004784051023571046,0.00019749266427857433,0.0018025073473215247,0.09874633213928716,0.09874633213928716,0.0,1.1600098919622992e-11,0.9999984166812201,0.9999984166812201,0.0,0.0922822326707459,1.461124233778286e-07,0.0,0.0,0.0,1599263.7785874289,265.9078728500645,0.0,1.0,1286908.5853730342,2588.4402263621946,,,,,,,,,,,,,,,,,,,2.0,14219.882074762854,1595.946512019698,0.3691037294856526,6.175450102142607,2.6329129384216112
4375.0,-30.22993097330348,4.9984150217511,35.060843727480204,30.64424836719411,5.015279385522144,-26.705409937428104,-40.19968682024626,1.490758326276746,-7.2421518744430955,-7.242151874449186,40.12189079120741,35338.16440092869,15450.428315433646,15450.428315433646,50788.592716362335,87132.10173780724,87121.9849286449,15450.428315433646,102572.41324407855,102572.41324407855,102572.41324407855,130641.2755731958,126122.49560595737,4518.779967238422,0.0,99114.59420363784,47320.65678730711,57548.81935147859,28068.862329117255,85617.68168059585,21227.369886941415,1595.9499080083854,0.0,0.8745189782652956,2.6541065528429093,0.0014947306463915918,1.0,1.0,-7.2421518744430955,324707.6213510098,1559795.5243513237,4.803692373654453,1559795.5243513237,4.803692373654453,0.7562604297261164,0.09228250842789046,3.3824494736326063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3824494736326063,1.2847775386490339,1.2850693638230435,2.632712179253469,5578.401191036412,14219.875945856784,6453.829542952869,0.0004785923257873758,29302.60894546135,2988.0345424239013,19290.92839415914,1967.1272446920345,0.6583348407666987,0.6583348407666987,30575.428640168833,30484.863174865135,1.0037149204060385,0.8,4337.280495360483,4324.433322199387,1.0037149204060385,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2194441212048,2034.6934298245008,9.00784349687086,4.9984150217511,-0.8405862474824168,5.839001269233517,2.6329092603344098,3.5,0.7522597886669742,0.6,0.00022712880113795158,0.9965846489161126,0.0002279071841864886,199.1125139606062,0.0,0.0,0.0,0.029584315959416182,7.709223233332044e-05,0.00015003656880463115,0.000507491113178867,0.09228250801580297,0.09228250801580297,0.09228250801580297,0.09228232707382547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.758823065,595.6458695645873,0.0,0.09228250801580297,0.09228250842789046,0.09228250842789046,0.36910412957851185,0.36910412957851185,0.5,10.043800849748637,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,28068.862329117255,21227.369886941415,0.7562604297261164,0.5932021484280965,0.41274376632575455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452875162771635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5425016386043,260.5425016386043,-12.607498361395699,244.68199396268594,276.4030093144961,107832.85727393576,107827.33682240512,5.520451530598836,0.0,nan,276.4030093144961,3.2530093144961256,270.0588062441469,-3.0911937558530553,263.71460317379956,-9.435396826200417,257.3704001034335,-15.77959989656648,251.0261970330638,-22.123802966936182,244.68199396268594,-28.46800603731404,1.0,1.0,25732.562594343566,25732.562594343566,275.9810737296324,2.8310737296324078,275.9810737296324,275.9810737296324,87122.16833790157,87121.9849286449,0.18340925667143892,0.0,8648.866644398773,8648.866644398773,0.9214690087589569,3399.361721000769,275.9810737296324,2.8310737296324078,1.0,0.002,0.1280484369638856,0.004784045879666282,0.00019749294188638699,0.0018025070797677316,0.09874647094319348,0.09874647094319348,0.0,2.165411860238775e-11,0.9999979793010663,0.9999979793010663,0.0,0.09228232195272408,1.8647516638269282e-07,0.0,0.0,0.0,1599263.7493459445,265.9078481255569,0.0,1.0,1286908.6694249972,2588.439888083203,,,,,,,,,,,,,,,,,,,2.0,14219.875945856784,1595.9499080083854,0.36910412957851185,6.175450102142607,2.6329092603344098
4376.0,-30.229854010349147,4.998411501056456,35.06085128928464,30.644329881202452,5.015272775880454,-26.705341331726522,-40.19962385119868,1.4907600963939334,-7.242163186258892,-7.24216318624365,40.121905628620524,35338.15292444328,15450.422558369051,15450.422558369051,50788.57548281233,87132.26865471283,87122.12148550722,15450.422558369051,102572.54404387627,102572.54404387627,102572.54404387627,130641.46561418247,126122.68177895245,4518.78383523002,0.0,99114.71438463186,47320.59865142537,57549.017481340554,28068.921570306196,85617.93905164675,21227.411802367646,1595.9529575297327,0.0,0.8745188574617158,2.654105427454717,0.0014947306463915918,1.0,1.0,-7.242163186258892,324707.4754532564,1559796.1657341185,4.803696507315738,1559796.1657341185,4.803696507315738,0.7562603268956329,0.09228263413210602,3.3824443228595866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3824443228595866,1.2847775303683735,1.2850693555405022,2.632708187144094,5578.392732235686,14219.869799108415,6453.8304509428235,0.00047859370717266567,29302.689098172144,2988.0427157257723,19290.931108201876,1967.1275214473726,0.6583331326204193,0.6583331326204193,30575.39139210512,30484.863174865135,1.0037133919552008,0.8,4337.27521153267,4324.433322199387,1.0037133919552008,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2179931485612,2034.6934298245008,9.007847760509609,4.998411501056456,-0.8405958248899568,5.839007325946413,2.632905548196928,3.5,0.7522587280562651,0.6,0.00022712880113795158,0.9965766508984799,0.00022790901325370197,199.11245087696508,0.0,0.0,0.0,0.029584315959416182,7.709278262294933e-05,0.00015003601851500223,0.0005074884790505251,0.09228263388011156,0.09228263388011156,0.09228263388011156,0.09228245152869992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.8569373202,595.6458383906696,0.0,0.09228263388011156,0.09228263413210602,0.09228263413210602,0.36910452502030794,0.36910452502030794,0.5,10.043795379428147,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,28068.921570306196,21227.411802367646,0.7562603268956329,0.5932001639536718,0.41274239155799436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452874708937449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5425394102609,260.5425394102609,-12.607460589739105,244.68206821107466,276.40301060941897,107832.39588003133,107826.95844281548,5.437437215853319,0.0,nan,276.40301060941897,3.2530106094189932,270.0588221297669,-3.091177870233082,263.71463365010794,-9.435366349892035,257.3704451704366,-15.77955482956338,251.0262566907603,-22.12374330923967,244.68206821107466,-28.467931788925313,1.0,1.0,25732.562594343566,25732.562594343566,275.98107820682714,2.831078206827158,275.98107820682714,275.98107820682714,87122.30574590116,87122.12148550722,0.18426039394398686,0.0,8648.866644398773,8648.866644398773,0.9214693130182239,3399.3565444738847,275.98107820682714,2.831078206827158,1.0,0.002,0.12804862237565034,0.00478404307243672,0.00019749322327873532,0.0018025067863696783,0.09874661163936765,0.09874661163936765,0.0,9.648413578505766e-12,0.9999979908189265,0.9999979908189265,0.0,0.0922824487195841,1.8541252191229562e-07,0.0,0.0,0.0,1599263.735967545,265.9078368137411,0.0,1.0,1286908.7078799657,2588.439733315773,,,,,,,,,,,,,,,,,,,2.0,14219.869799108415,1595.9529575297327,0.36910452502030794,6.175450102142607,2.632905548196928
4377.0,-30.22977719940504,4.9984080121306915,35.06085883326178,30.644389532413356,5.015275513055827,-26.705271928163004,-40.19955700552089,1.4907702409020245,-7.242175985866766,-7.2421759858703965,40.12192023878603,35338.146818867426,15450.418754771796,15450.418754771796,50788.56557363922,87132.37747439051,87122.2509960469,15450.418754771796,102572.66975081869,102572.66975081869,102572.66975081869,130641.65141109211,126122.86372481239,4518.787686279725,0.0,99114.78637338542,47320.555714762544,57549.145176247635,28068.981660273417,85618.12683652106,21227.454202094752,1595.9560870942607,0.0,0.8745187292458343,2.6541041540497416,0.0014947306463915918,1.0,1.0,-7.242175985866766,324707.3103662906,1559796.7972936756,4.803700894612213,1559796.7972936756,4.803700894612213,0.7562602184509738,0.09228276034566867,3.382441034850971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382441034850971,1.2847774829120693,1.2850693080734188,2.632705725184683,5578.3875156391205,14219.863676567158,6453.830046144664,0.0004785943741322209,29302.73886585354,2988.0477906169326,19290.92989823309,1967.127398064894,0.6583319732174523,0.6583319732174523,30575.367614706174,30484.863174865135,1.0037124162648523,0.8,4337.271838587359,4324.433322199387,1.0037124162648523,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2165454704893,2034.6934298245008,9.007853145757581,4.9984080121306915,-0.8406060901018595,5.839014102232551,2.6329018444902954,3.5,0.7522576698543701,0.6,0.00022712880113795158,0.9965686687468469,0.00022791083872179,199.11238791796083,0.0,0.0,0.0,0.029584315959416182,7.709336679461534e-05,0.00015003543434333622,0.0005074860098045891,0.09228276005430136,0.09228276005430136,0.09228276005430136,0.09228257468302112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.95438228373,595.6458074232204,0.0,0.09228276005430136,0.09228276034566867,0.09228276034566867,0.36910492023787767,0.36910492023787767,0.5,10.043789820007465,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,28068.981660273417,21227.454202094752,0.7562602184509738,0.5931987471603382,0.4127414149849594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528742486317408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5425775459906,260.5425775459906,-12.607422454009395,244.6821422519836,276.4030128399673,107832.09064344494,107826.60079588983,5.4898475551468495,0.0,nan,276.4030128399673,3.2530128399673117,270.05883872239013,-3.0911612776098423,263.7146646048028,-9.435335395197171,257.3704904872035,-15.779509512796494,251.02631636959626,-22.12368363040372,244.6821422519836,-28.46785774801637,1.0,1.0,25732.562594343566,25732.562594343566,275.9810803814791,2.8310803814791257,275.9810803814791,275.9810803814791,87122.41945894736,87122.2509960469,0.16846290045941714,0.0,8648.866644398773,8648.866644398773,0.9214695072427429,3399.3532400252257,275.9810803814791,2.8310803814791257,1.0,0.002,0.128048811044849,0.0047840400223787116,0.00019749350909353992,0.0018025065020037183,0.09874675454676995,0.09874675454676995,0.0,1.1097258095088547e-11,0.9999979555333313,0.9999979555333313,0.0,0.09228257167664104,1.8866902762585938e-07,0.0,0.0,0.0,1599263.7208295423,265.9078240141332,0.0,1.0,1286908.7513927394,2588.4395581925055,,,,,,,,,,,,,,,,,,,2.0,14219.863676567158,1595.9560870942607,0.36910492023787767,6.175450102142607,2.6329018444902954
4378.0,-30.229700305529892,4.998404535060195,35.060866403925495,30.644463432859652,5.015275874387894,-26.705202687540858,-40.199494001548715,1.4907782552188569,-7.242190662776068,-7.242190662784542,40.12193609705723,35338.14339374072,15450.417351278073,15450.417351278073,50788.560745018796,87132.51603920611,87122.39420500756,15450.417351278073,102572.81155628563,102572.81155628563,102572.81155628563,130641.86017535822,126123.06838721676,4518.791788141467,0.0,99114.88359282637,47320.51094334924,57549.30294386348,28069.0486190726,85618.35156293608,21227.50138475021,1595.9595911397325,0.0,0.8745185857056694,2.6541026938767343,0.0014947306463915918,1.0,1.0,-7.242190662776068,324707.12106631923,1559797.482805642,4.803705806276617,1559797.482805642,4.803705806276617,0.7562600953395464,0.09228288930983043,3.3824367082198212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3824367082198212,1.2847774454208638,1.2850692705736975,2.6327024343985213,5578.380542858127,14219.85755354606,6453.830357652667,0.00047859542906773545,29302.8050907686,2988.0545436788916,19290.930829351357,1967.127493012533,0.6583305171500003,0.6583305171500003,30575.336326449324,30484.863174865135,1.0037111323715455,0.8,4337.267400188545,4324.433322199387,1.0037111323715455,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2150992440045,2034.6934298245008,9.007859922693063,4.998404535060195,-0.8406172422841323,5.839021777344327,2.6328981444994506,3.5,0.7522566127141287,0.6,0.00022712880113795158,0.9965606780461336,0.00022791266617428903,199.11232489102102,0.0,0.0,0.0,0.029584315959416182,7.709391739694395e-05,0.00015003488374100763,0.0005074834982790774,0.09228288892743435,0.09228288892743435,0.09228288892743435,0.09228271137966061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.0567370951,595.6457749205779,0.0,0.09228288892743435,0.09228288930983043,0.09228288930983043,0.3691053150460998,0.3691053150460998,0.5,10.043784493989072,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,28069.0486190726,21227.50138475021,0.7562600953395464,0.5931971337673477,0.41274029163904735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452873789235477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5426157711511,260.5426157711511,-12.6073842288489,244.68221611586387,276.40301542640844,107831.7250064854,107826.22228473295,5.502721752448251,0.0,nan,276.40301542640844,3.253015426408467,270.05885556431735,-3.0911444356826223,263.71469570222007,-9.435304297779908,257.37053584010744,-15.779464159892541,251.02637597798903,-22.123624022010944,244.68221611586387,-28.46778388413611,1.0,1.0,25732.562594343566,25732.562594343566,275.9810822626837,2.831082262683708,275.9810822626837,275.9810822626837,87122.5577736644,87122.39420500756,0.16356865684792865,0.0,8648.866644398773,8648.866644398773,0.9214697628191227,3399.34889176092,275.9810822626837,2.831082262683708,1.0,0.002,0.1280489923245014,0.004784036667832693,0.00019749378275214937,0.0018025062297555255,0.09874689137607467,0.09874689137607467,0.0,1.250767501723149e-11,0.9999980356004734,0.9999980356004734,0.0,0.09228270802936636,1.8128046407345907e-07,0.0,0.0,0.0,1599263.7034712664,265.9078093372239,0.0,1.0,1286908.801287472,2588.439357384175,,,,,,,,,,,,,,,,,,,2.0,14219.85755354606,1595.9595911397325,0.3691053150460998,6.175450102142607,2.6328981444994506
