time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4379.0,-30.229623356804748,4.998401070449782,35.06087398563519,30.644547566212736,5.01527452228619,-26.705133568897416,-40.199430962651945,1.490784732973496,-7.242205259442983,-7.242205259437476,40.1219515572137,35338.13241924473,15450.41585276604,15450.41585276604,50788.54827201077,87132.67598315817,87122.53190296199,15450.41585276604,102572.94775572803,102572.94775572803,102572.94775572803,130642.06140198756,126123.26549746856,4518.795904519007,0.0,99114.99894606469,47320.455377373466,57549.49285410136,28069.11364625953,85618.60650036088,21227.54719287595,1595.963000231768,0.0,0.8745184441617785,2.654101241687447,0.0014947306463915918,1.0,1.0,-7.242205259442983,324706.93280137907,1559798.1511077837,4.803710649633407,1559798.1511077837,4.803710649633407,0.7562599753022382,0.09228301776333338,3.3824316352015464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3824316352015464,1.2847774151177422,1.2850692402636927,2.632698547936077,5578.372307910571,14219.851434746713,6453.831185850891,0.00047859676320113794,29302.88314316774,2988.062502808578,19290.93330489127,1967.1277454473518,0.6583288480740894,0.6583288480740894,30575.299640645193,30484.863174865135,1.0037096269938086,0.8,4337.262196120123,4324.433322199387,1.0037096269938086,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2136521417228,2034.6934298245008,9.007866648842077,4.998401070449782,-0.8406283510829757,5.839029421532758,2.632894442270069,3.5,0.7522555549343054,0.6,0.00022712880113795158,0.9965526817146733,0.00022791449494386257,199.1122618191628,0.0,0.0,0.0,0.029584315959416182,7.709446830812241e-05,0.00015003433282982916,0.0005074808737299721,0.09228301739858219,0.09228301739858219,0.09228301739858219,0.09228284307381439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.15669605916,595.6457431774093,0.0,0.09228301739858219,0.09228301776333338,0.09228301776333338,0.36910571073720705,0.36910571073720705,0.5,10.043779265641396,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,28069.11364625953,21227.54719287595,0.7562599753022382,0.5931952217862445,0.41273893448728083,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528733293435043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5426539187028,260.5426539187028,-12.60734608129718,244.68228982879887,276.40301800857674,107831.31814292714,107825.82659339713,5.491549529995595,0.0,nan,276.40301800857674,3.2530180085767597,270.0588723726392,-3.091127627360777,263.7147267366933,-9.43527326330667,257.37058110073735,-15.779418899262623,251.0264354647711,-22.123564535228866,244.68228982879887,-28.467710171201105,1.0,1.0,25732.562594343566,25732.562594343566,275.98108358695544,2.831083586955458,275.98108358695544,275.98108358695544,87122.71482942087,87122.53190296199,0.1829264588886872,0.0,8648.866644398773,8648.866644398773,0.9214700624847565,3399.343793377554,275.98108358695544,2.831083586955458,1.0,0.002,0.12804917030993096,0.004784033337676392,0.00019749405136240954,0.00180250596127442,0.09874702568120478,0.09874702568120478,0.0,1.2636829516826653e-11,0.9999980713068671,0.9999980713068671,0.0,0.09228283977771073,1.7798562264055135e-07,0.0,0.0,0.0,1599263.686207888,265.907794740557,0.0,1.0,1286908.850909419,2588.439157673744,,,,,,,,,,,,,,,,,,,2.0,14219.851434746713,1595.963000231768,0.36910571073720705,6.175450102142607,2.632894442270069
4380.0,-30.229546381258125,4.998397622615797,35.06088157054852,30.644624365400546,5.015274382489314,-26.705064304883457,-40.19936415189875,1.490792304776303,-7.2422194350917835,-7.242219435076142,40.12196681294412,35338.113889977656,15450.413835426356,15450.413835426356,50788.52772540401,87132.8206210215,87122.66751622237,15450.413835426356,102573.08135164873,102573.08135164873,102573.08135164873,130642.25880230273,126123.45878491156,4518.800017391177,0.0,99115.10129240305,47320.3945568091,57549.67415065994,28069.177450654017,85618.85160131396,21227.592156069735,1595.9663404859857,0.0,0.8745183057607862,2.654099831384975,0.0014947306463915918,1.0,1.0,-7.2422194350917835,324706.74996673985,1559798.810573804,4.803715385447258,1559798.810573804,4.803715385447258,0.7562598581090636,0.09228314580135559,3.382427097698583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382427097698583,1.2847773796966342,1.2850692048345391,2.6326950887765883,5578.364978366702,14219.845319609323,6453.831646160352,0.0004785978975795636,29302.952711040354,2988.069596757339,19290.934680787053,1967.1278857496754,0.6583273320957477,0.6583273320957477,30575.26682743947,30484.863174865135,1.0037082805259716,0.8,4337.257541399535,4324.433322199387,1.0037082805259716,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2122042426809,2034.6934298245008,9.007873076700847,4.998397622615797,-0.8406392515670085,5.839036874182805,2.6328907380043614,3.5,0.7522544965726746,0.6,0.00022712880113795158,0.9965446826652224,0.0002279163243644067,199.11219872536,0.0,0.0,0.0,0.029584315959416182,7.70950521863815e-05,0.00015003374895157008,0.000507478218023097,0.09228314545130002,0.09228314545130002,0.09228314545130002,0.09228297257537699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.2554621908,595.6457118120599,0.0,0.09228314545130002,0.09228314580135559,0.09228314580135559,0.3691061067692034,0.3691061067692034,0.5,10.04377407968812,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,28069.177450654017,21227.592156069735,0.7562598581090636,0.5931932836696046,0.41273753652443684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528728691237731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54269211540566,260.54269211540566,-12.60730788459432,244.68236343388912,276.4030207968909,107830.9411023892,107825.44247754672,5.498624842506434,0.0,nan,276.4030207968909,3.253020796890951,270.0588893243116,-3.0911106756883555,263.7147578517182,-9.435242148281759,257.3706263791174,-15.779373620882552,251.02649490650683,-22.12350509349315,244.68236343388912,-28.467636566110855,1.0,1.0,25732.562594343566,25732.562594343566,275.98108509120476,2.831085091204784,275.98108509120476,275.98108509120476,87122.85914993368,87122.66751622237,0.19163371130707674,0.0,8648.866644398773,8648.866644398773,0.9214703305170355,3399.339233187076,275.98108509120476,2.831085091204784,1.0,0.002,0.12804934678534435,0.004784030085753151,0.0001974943178139451,0.001802505693822304,0.09874715890697255,0.09874715890697255,0.0,1.1636248822138873e-11,0.9999980876656296,0.9999980876656296,0.0,0.09228296932512406,1.7647623152577097e-07,0.0,0.0,0.0,1599263.6694424432,265.9077805649082,0.0,1.0,1286908.8991000864,2588.4389637237045,,,,,,,,,,,,,,,,,,,2.0,14219.845319609323,1595.9663404859857,0.3691061067692034,6.175450102142607,2.6328907380043614
4381.0,-30.229469366741945,4.998394193359302,35.06088916888782,30.644687020126753,5.01527657818297,-26.70499477225253,-40.199301043152786,1.4908019826170762,-7.242233426934035,-7.242233426957268,40.121982369927686,35338.11926750542,15450.411606561138,15450.411606561138,50788.53087406656,87132.93585280898,87122.80768000543,15450.411606561138,102573.21928656657,102573.21928656657,102573.21928656657,130642.46165409987,126123.65744009535,4518.80421400452,0.0,99115.178656131,47320.36206716775,57549.79620995917,28069.242367533298,85619.03857749247,21227.63793062068,1595.9697292013304,0.0,0.8745181672125926,2.6540984393695273,0.0014947306463915918,1.0,1.0,-7.242233426934035,324706.5695028742,1559799.4830624575,4.803720126298987,1559799.4830624575,4.803720126298987,0.7562597398486943,0.09228327426154619,3.3824235886551897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3824235886551897,1.2847773344234232,1.2850691595510448,2.6326924503016227,5578.359387754858,14219.839207574214,6453.831398285489,0.00047859864799836547,29303.005983215127,2988.0750290073706,19290.9339398725,1967.1278101974171,0.6583261099875698,0.6583261099875698,30575.24145159046,30484.863174865135,1.0037072392453148,0.8,4337.253941705929,4324.433322199387,1.0037072392453148,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2107560639504,2034.6934298245008,9.007879382715972,4.998394193359302,-0.8406500551367229,5.839044248496025,2.6328870330251917,3.5,0.7522534380071976,0.6,0.00022712880113795158,0.9965366796354986,0.00022791815472464902,199.11213559965546,0.0,0.0,0.0,0.029584315959416182,7.709560371549634e-05,0.00015003319742245522,0.0005074758260430735,0.09228327391291842,0.09228327391291842,0.09228327391291842,0.09228310549914384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.3550336561,595.6456801996379,0.0,0.09228327391291842,0.09228327426154619,0.09228327426154619,0.36910650292138736,0.36910650292138736,0.5,10.04376902884653,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,28069.242367533298,21227.63793062068,0.7562597398486943,0.5931920250202137,0.4127366979894482,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528724087439178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54273056818056,260.54273056818056,-12.607269431819418,244.68243697870378,276.40302415762665,107830.61876851448,107825.08328052008,5.535487994402657,0.0,nan,276.40302415762665,3.253024157626669,270.05890672186314,-3.0910932781368388,263.714789286086,-9.435210713913989,257.37067185029923,-15.779328149700746,251.02655441450452,-22.12344558549546,244.68243697870378,-28.4675630212962,1.0,1.0,25732.562594343566,25732.562594343566,275.98108730535256,2.8310873053525825,275.98108730535256,275.98108730535256,87122.97768695341,87122.80768000543,0.17000694798480254,0.0,8648.866644398773,8648.866644398773,0.921470537797625,3399.3357065984655,275.98108730535256,2.8310873053525825,1.0,0.002,0.12804951870302042,0.00478402688933837,0.0001974945773102515,0.0018025054348646925,0.09874728865512575,0.09874728865512575,0.0,1.2174943778836544e-11,0.9999981370660859,0.9999981370660859,0.0,0.09228310234390485,1.7191764132896402e-07,0.0,0.0,0.0,1599263.6528943828,265.90776657306594,0.0,1.0,1286908.946665897,2588.4387722885167,,,,,,,,,,,,,,,,,,,2.0,14219.839207574214,1595.9697292013304,0.36910650292138736,6.175450102142607,2.6328870330251917
4382.0,-30.229392300570005,4.998390773474737,35.060896786112565,30.644736403506272,5.015275263013602,-26.704925544213342,-40.19923423239959,1.4908085051924906,-7.242248290042653,-7.24224829000748,40.121998111840625,35338.1191031697,15450.410488503128,15450.410488503128,50788.52959167283,87133.03581268323,87122.94843656046,15450.410488503128,102573.35892506359,102573.35892506359,102573.35892506359,130642.6677232582,126123.85919604714,4518.808527211062,0.0,99115.24201219213,47320.32529769978,57549.90746054705,28069.30879819461,85619.21625874165,21227.68472506698,1595.9732118242287,0.0,0.8745180230862724,2.6540969606745044,0.0014947306463915918,1.0,1.0,-7.242248290042653,324706.37780168647,1559800.1635463098,4.803725058024433,1559800.1635463098,4.803725058024433,0.7562596171385711,0.09228340360109774,3.3824207777431265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3824207777431265,1.2847773039106343,1.2850691290313252,2.6326903249673212,5578.354884426507,14219.833098885645,6453.830708195852,0.00047859915845414777,29303.04906603767,2988.0794222326354,19290.931877148392,1967.1275998580957,0.6583250716904626,0.6583250716904626,30575.22112431448,30484.863174865135,1.0037064051295652,0.8,4337.251058178157,4324.433322199387,1.0037064051295652,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2093078288306,2034.6934298245008,9.007886336659851,4.998390773474737,-0.8406612694692059,5.839052042943943,2.6328833279038424,3.5,0.7522523794010978,0.6,0.00022712880113795158,0.9965286713073114,0.00022791998632612265,199.1120724316508,0.0,0.0,0.0,0.029584315959416182,7.709618760170494e-05,0.00015003261353624663,0.0005074734293641053,0.09228340321394192,0.09228340321394192,0.09228340321394192,0.09228324025014445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.45472217456,595.6456485582327,0.0,0.09228340321394192,0.09228340360109774,0.09228340360109774,0.36910689956591475,0.36910689956591475,0.5,10.04376413921602,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,28069.30879819461,21227.68472506698,0.7562596171385711,0.5931907790207944,0.4127358395383783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528719481312833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54276891599585,260.54276891599585,-12.607231084004127,244.68251045120633,276.40302738075553,107830.28180527668,107824.76142665483,5.520378621845695,0.0,nan,276.40302738075553,3.2530273807555545,270.05892399486453,-3.0910760051354487,263.71482060896506,-9.435179391034922,257.3707172230517,-15.779282776948264,251.02661383713217,-22.123386162867803,244.68251045120633,-28.46748954879365,1.0,1.0,25732.562594343566,25732.562594343566,275.98108871686884,2.8310887168688623,275.98108871686884,275.98108871686884,87123.07124994433,87122.94843656046,0.12281338387401775,0.0,8648.866644398773,8648.866644398773,0.9214707038392346,3399.332881631842,275.98108871686884,2.8310887168688623,1.0,0.002,0.12804968541402945,0.0047840235563887225,0.00019749482842385942,0.0018025051833313764,0.09874741421192972,0.09874741421192972,0.0,1.1755235673760467e-11,0.9999981934728761,0.9999981934728761,0.0,0.09228323688862605,1.6671247169056424e-07,0.0,0.0,0.0,1599263.6353158776,265.9077517099573,0.0,1.0,1286908.9971936047,2588.438568932783,,,,,,,,,,,,,,,,,,,2.0,14219.833098885645,1595.9732118242287,0.36910689956591475,6.175450102142607,2.6328833279038424
4383.0,-30.22930206233267,4.998387361136397,35.0609043960186,30.644830560218566,5.0152764534687355,-26.704844210805167,-40.19916186863554,1.4908186006568043,-7.2422633220002695,-7.2422633219299195,40.12201313566571,35338.115917101524,15450.409580956792,15450.409580956792,50788.52549805831,87133.20933654688,87123.07870202976,15450.409580956792,102573.48828298655,102573.48828298655,102573.48828298655,130642.86048600824,126124.04772594728,4518.812760060951,0.0,99115.36565279632,47320.27222898416,57550.103804235725,28069.372203021685,85619.47600725741,21227.7293408411,1595.976553720346,0.0,0.8745178808122205,2.6540954651817064,0.0014947306463915918,1.0,1.0,-7.2422633220002695,324706.1839228052,1559800.8129873208,4.803729926369816,1559800.8129873208,4.803729926369816,0.7562594983351969,0.09228353204007361,3.3824152424466822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3824152424466822,1.2847772566837745,1.2850690817937382,2.632686113371327,5578.345960559973,14219.826993799064,6453.8318231056,0.00047860064587343447,29303.13357419146,2988.08803966609,19290.93520968824,1967.1279396825869,0.658323286854161,0.658323286854161,30575.181095482683,30484.863174865135,1.0037047625744662,0.8,4337.245379884209,4324.433322199387,1.0037047625744662,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2078584639617,2034.6934298245008,9.007893419281125,4.998387361136397,-0.8406725622398925,5.83905992337629,2.6328796198942643,3.5,0.7522513199697898,0.6,0.00022712880113795158,0.9965192942926993,0.00022792213100014392,199.11199846709115,0.0,0.0,0.0,0.029584315959416182,7.709682002253511e-05,0.00015003198111541646,0.0005074704597792574,0.09228353166299029,0.09228353166299029,0.09228353166299029,0.09228336647509458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.5512546745,595.6456179077678,0.0,0.09228353166299029,0.09228353204007361,0.09228353204007361,0.36910729680871857,0.36910729680871857,0.5,10.043759183999944,-7.037215254968032e-11,-7.037215254968032e-11,-7.037215254968032e-11,-7.037215254968032e-11,-7.037215254968032e-11,-7.037215254968032e-11,28069.372203021685,21227.7293408411,0.7562594983351969,0.5931889316135653,0.4127345501869941,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528714872099955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5428086031821,260.5428086031821,-12.607191396817882,244.68258616250006,276.4030310438335,107829.92931907756,107824.21613101158,5.713188065967121,0.0,nan,276.4030310438335,3.2530310438335164,270.0589420675859,-3.09105793241406,263.7148530913315,-9.435146908668457,257.3707641150595,-15.779235884940476,251.02667513878205,-22.123324861217924,244.68258616250006,-28.46741383749992,1.0,1.0,25732.562594343566,25732.562594343566,275.98108874651166,2.831088746511682,275.98108874651166,275.98108874651166,87123.25443027588,87123.07870202976,0.1757282461185241,0.0,8648.866644398773,8648.866644398773,0.9214710308110121,3399.327318658916,275.98108874651166,2.831088746511682,1.0,0.002,0.1280498543433225,0.004784020185850733,0.00019749508289050515,0.0018025049290434408,0.09874754144525257,0.09874754144525257,0.0,1.193394601889386e-11,0.9999981694456147,0.9999981694456147,0.0,0.09228336311004935,1.6893002426655057e-07,0.0,0.0,0.0,1599263.6175376733,265.9077366779997,0.0,1.0,1286909.0482953193,2588.4383632669005,,,,,,,,,,,,,,,,,,,2.0,14219.826993799064,1595.976553720346,0.36910729680871857,6.175450102142607,2.6328796198942643
4384.0,-30.229224972644246,4.998383961910777,35.06091202209109,30.644881550129526,5.0152744392878486,-26.704775031448545,-40.19909502295775,1.4908244967040003,-7.242277823662789,-7.242277823641261,40.12202882120776,35338.114401456565,15450.408006302961,15450.408006302961,50788.52240775953,87133.3135099988,87123.21944021991,15450.408006302961,102573.62744652288,102573.62744652288,102573.62744652288,130643.0654350971,126124.2483382859,4518.817096811199,0.0,99115.43248247661,47320.23336921518,57550.22123695714,28069.43798857422,85619.65922553136,21227.77570221639,1595.979996105989,0.0,0.8745177389205825,2.654094022447356,0.0014947306463915918,1.0,1.0,-7.242277823662789,324705.9968836448,1559801.491034036,4.803734781630706,1559801.491034036,4.803734781630706,0.7562593775784625,0.09228366115140962,3.38241229218331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38241229218331,1.284777229101905,1.2850690542056038,2.63268387356749,5578.341214684411,14219.821155161733,6453.8313436946955,0.0004786012313330242,29303.178891446936,2988.092660740104,19290.933776696966,1967.1277935581434,0.658322219857438,0.658322219857438,30575.15976046891,30484.863174865135,1.0037038871073265,0.8,4337.242353403691,4324.433322199387,1.0037038871073265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2064077601706,2034.6934298245008,9.007900120008953,4.998383961910777,-0.8406835973968336,5.839067559307611,2.632875908461323,3.5,0.7522502595603779,0.6,0.00022712880113795158,0.9965112836715525,0.0002279239631899769,199.11193527989806,0.0,0.0,0.0,0.029584315959416182,7.70974042224863e-05,0.00015003139691546527,0.0005074680411403028,0.09228366078737134,0.09228366078737134,0.09228366078737134,0.09228350038511154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.65028826805,595.6455864765422,0.0,0.09228366078737134,0.09228366115140962,0.09228366115140962,0.3691076937419876,0.3691076937419876,0.5,10.04375437368649,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,28069.43798857422,21227.77570221639,0.7562593775784625,0.5931876261499374,0.4127336492705745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528709475089192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54284789956085,260.54284789956085,-12.607152100439123,244.68266140528453,276.4030343938065,107829.56512942172,107823.90819994303,5.656929478687305,0.0,nan,276.4030343938065,3.2530343938065016,270.0589597961214,-3.091040203878549,263.7148851984283,-9.435114801571672,257.37081060072,-15.779189399279971,251.02673600300434,-22.123263996995632,244.68266140528453,-28.467338594715443,1.0,1.0,25732.562594343566,25732.562594343566,275.9810905172434,2.8310905172434104,275.9810905172434,275.9810905172434,87123.34908855289,87123.21944021991,0.1296483329788316,0.0,8648.866644398773,8648.866644398773,0.9214712050839188,3399.3243536442264,275.9810905172434,2.8310905172434104,1.0,0.002,0.1280500183178041,0.004784016931351805,0.00019749532992960277,0.0018025046826455687,0.09874766496480138,0.09874766496480138,0.0,1.2575171372958271e-11,0.9999982231482206,0.9999982231482206,0.0,0.0922834971770221,1.6397438752441163e-07,0.0,0.0,0.0,1599263.600386642,265.9077221763372,0.0,1.0,1286909.0975942698,2588.438164856518,,,,,,,,,,,,,,,,,,,2.0,14219.821155161733,1595.979996105989,0.3691076937419876,6.175450102142607,2.632875908461323
4385.0,-30.22914794153126,4.998380575201903,35.06091964066747,30.644949373696022,5.015275758600719,-26.704705571522922,-40.19903194913638,1.490833387430643,-7.242292374168983,-7.242292374199571,40.12204385750803,35338.11594683546,15450.406501795027,15450.406501795027,50788.52244863049,87133.43950916617,87123.35078468046,15450.406501795027,102573.75728647548,102573.75728647548,102573.75728647548,130643.25834014399,126124.43697660798,4518.821363536009,0.0,99115.51897941095,47320.195413130765,57550.35951808909,28069.50105366852,85619.86057175761,21227.820110185075,1595.9833098585952,0.0,0.8745175992824176,2.6540925748542845,0.0014947306463915918,1.0,1.0,-7.242292374168983,324705.809214595,1559802.1410155066,4.803739559783016,1559802.1410155066,4.803739559783016,0.7562592605261405,0.0922837894476,3.3824084074366048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3824084074366048,1.284777187510846,1.2850690126050979,2.632680935119772,5578.3349884663,14219.81505612308,6453.831360497825,0.0004786021232047316,29303.238119174002,2988.0987002874585,19290.933826922643,1967.127798679737,0.6583208909700664,0.6583208909700664,30575.131667674883,30484.863174865135,1.0037027343397065,0.8,4337.238368297578,4324.433322199387,1.0037027343397065,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.204956378739,2034.6934298245008,9.007906865203449,4.998380575201903,-0.8406946504085386,5.839075225610442,2.6328721952968213,3.5,0.7522491986562346,0.6,0.00022712880113795158,0.9965032792065314,0.00022792579400120343,199.11187214075682,0.0,0.0,0.0,0.029584315959416182,7.709795546192983e-05,0.00015003084567602175,0.0005074655937893997,0.0922837890904403,0.0922837890904403,0.0922837890904403,0.09228362692584843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.74643946707,595.645555950668,0.0,0.0922837890904403,0.0922837894476,0.0922837894476,0.3691080912090546,0.3691080912090546,0.5,10.043749510082328,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,28069.50105366852,21227.820110185075,0.7562592605261405,0.5931862316695186,0.412732696723078,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452870486447618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54288717390926,260.54288717390926,-12.607112826090713,244.68273628492895,276.40303806285993,107829.20807146207,107823.55431333692,5.653758125146474,0.0,nan,276.40303806285993,3.2530380628599573,270.05897770729035,-3.0910222927096243,263.71491735171645,-9.435082648283526,257.37085699612794,-15.779143003872036,251.02679664053187,-22.123203359468107,244.68273628492895,-28.467263715071027,1.0,1.0,25732.562594343566,25732.562594343566,275.98109115300554,2.831091153005559,275.98109115300554,275.98109115300554,87123.48117991783,87123.35078468046,0.13039523737097625,0.0,8648.866644398773,8648.866644398773,0.9214714345568987,3399.320449473788,275.98109115300554,2.831091153005559,1.0,0.002,0.12805018407983146,0.0047840136575348635,0.0001974955797059212,0.0018025044322686069,0.09874778985296061,0.09874778985296061,0.0,1.1974528139890861e-11,0.9999982037779106,0.9999982037779106,0.0,0.0922836236854189,1.657621810993896e-07,0.0,0.0,0.0,1599263.5831778413,265.907707625831,0.0,1.0,1286909.1470592597,2588.4379657779,,,,,,,,,,,,,,,,,,,2.0,14219.81505612308,1595.9833098585952,0.3691080912090546,6.175450102142607,2.6328721952968213
4386.0,-30.22907087429113,4.998377197058109,35.060927270726964,30.64502900177615,5.01527511338685,-26.70463627552668,-40.19896513838319,1.4908405134020515,-7.242307304428891,-7.2423073044413515,40.12205942591057,35338.09555371066,15450.405479369123,15450.405479369123,50788.50103307978,87133.59011043559,87123.48884661302,15450.405479369123,102573.89432598214,102573.89432598214,102573.89432598214,130643.46104490515,126124.63531906884,4518.8257258363155,0.0,99115.62635505818,47320.131794184446,57550.549512081925,28069.56671892301,85620.11623100494,21227.86635286894,1595.9867572441324,0.0,0.8745174554562686,2.654091089481127,0.0014947306463915918,1.0,1.0,-7.242307304428891,324705.6166476588,1559802.8139991986,4.80374448124116,1559802.8139991986,4.80374448124116,0.7562591387831519,0.09228391870665503,3.382403663320305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382403663320305,1.2847771541753612,1.2850689792620411,2.632677310868991,5578.327309113794,14219.80895848062,6453.8319707242235,0.0004786033362409386,29303.310964890054,2988.106128483229,19290.935650930183,1967.1279846767434,0.6583193166821231,0.6583193166821231,30575.097360285974,30484.863174865135,1.0037013265610089,0.8,4337.233501619484,4324.433322199387,1.0037013265610089,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2035042579341,2034.6934298245008,9.00791389535645,4.998377197058109,-0.8407058812577288,5.839083078315838,2.632868480242829,3.5,0.7522481372122368,0.6,0.00022712880113795158,0.9964952710568609,0.0002279276256846295,199.11180897204378,0.0,0.0,0.0,0.029584315959416182,7.709853936460606e-05,0.0001500302617733455,0.0005074629070310682,0.09228391832000819,0.09228391832000819,0.09228391832000819,0.09228375943773953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.84469554684,595.6455247665014,0.0,0.09228391832000819,0.09228391870665503,0.09228391870665503,0.36910848841663874,0.36910848841663874,0.5,10.043744743562607,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,28069.56671892301,21227.86635286894,0.7562591387831519,0.5931842103093075,0.412731226133444,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528700257369394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54292625492525,260.54292625492525,-12.607073745074729,244.6828108558415,276.403041653978,107828.8051677796,107823.17924113144,5.625926648184537,0.0,nan,276.403041653978,3.2530416539780163,270.05899549437146,-3.0910045056285185,263.71494933475265,-9.435050665247331,257.370903175122,-15.779096824877968,251.02685701548572,-22.12314298451426,244.6828108558415,-28.467189144158482,1.0,1.0,25732.562594343566,25732.562594343566,275.98109218577235,2.831092185772377,275.98109218577235,275.98109218577235,87123.63166743488,87123.48884661302,0.14282082185673062,0.0,8648.866644398773,8648.866644398773,0.9214717147928655,3399.3156816369064,275.98109218577235,2.831092185772377,1.0,0.002,0.12805034668275556,0.00478401033028951,0.00019749582445629697,0.0018025041874188195,0.09874791222814848,0.09874791222814848,0.0,1.1875116341653058e-11,0.9999982380031073,0.9999982380031073,0.0,0.09228375610267703,1.6260397800952493e-07,0.0,0.0,0.0,1599263.5655199047,265.9076926955711,0.0,1.0,1286909.1978152338,2588.437761503567,,,,,,,,,,,,,,,,,,,2.0,14219.80895848062,1595.9867572441324,0.36910848841663874,6.175450102142607,2.632868480242829
4387.0,-30.228993718003164,4.998373832999541,35.06093490442522,30.645105486642592,5.0152749660050215,-26.704566849604014,-40.19890206456182,1.4908480964692787,-7.242321697709997,-7.2423216977395475,40.122074790821316,35338.0909122154,15450.403784090566,15450.403784090566,50788.49469630596,87133.73431682344,87123.62511864194,15450.403784090566,102574.0289027325,102574.0289027325,102574.0289027325,130643.65992195577,126124.82984220482,4518.830079750948,0.0,99115.72827080748,47320.08486233539,57550.71489830232,28069.631019223263,85620.34591752558,21227.91165850582,1595.9901259052192,0.0,0.8745173154161385,2.654089657531201,0.0014947306463915918,1.0,1.0,-7.242321697709997,324705.4310066276,1559803.4781859072,4.803749273149884,1559803.4781859072,4.803749273149884,0.7562590204327251,0.09228404744235369,3.382399144025156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382399144025156,1.2847771187015724,1.2850689437801948,2.6326738659881275,5578.320009824619,14219.802864129613,6453.832427245865,0.00047860446556356425,29303.380248865837,2988.1131934825694,19290.93701550392,1967.1281238245397,0.6583178067400794,0.6583178067400794,30575.06467869705,30484.863174865135,1.003699985496196,0.8,4337.22886556941,4324.433322199387,1.003699985496196,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2020509399522,2034.6934298245008,9.007920539521015,4.998373832999541,-0.8407168505441174,5.839090683543659,2.6328647621281207,3.5,0.7522470748937488,0.6,0.00022712880113795158,0.9964872537236666,0.0002279294594980701,199.11174573038218,0.0,0.0,0.0,0.029584315959416182,7.709909061155338e-05,0.0001500297105263982,0.0005074603644628313,0.09228404707724258,0.09228404707724258,0.09228404707724258,0.09228388965439815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.9417590643,595.6454939601101,0.0,0.09228404707724258,0.09228404744235369,0.09228404744235369,0.36910888596716523,0.36910888596716523,0.5,10.043740020318367,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,28069.631019223263,21227.91165850582,0.7562590204327251,0.593182545013639,0.41273006472381074,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528695648104824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54296523111026,260.54296523111026,-12.607034768889719,244.682885194063,276.40304526812866,107828.41705270027,107822.80621680422,5.610835896012725,0.0,nan,276.40304526812866,3.2530452681286874,270.05901325333264,-3.0909867466673404,263.7149812385315,-9.435018761468484,257.37094922371386,-15.779050776286113,251.02691720889192,-22.12308279110806,244.682885194063,-28.467114805936973,1.0,1.0,25732.562594343566,25732.562594343566,275.98109354853034,2.8310935485303617,275.98109354853034,275.98109354853034,87123.77581026929,87123.62511864194,0.15069162735017017,0.0,8648.866644398773,8648.866644398773,0.9214719817483997,3399.311139745282,275.98109354853034,2.8310935485303617,1.0,0.002,0.12805050771990165,0.0047840071032587955,0.00019749606700883522,0.0018025039440453744,0.0987480335044176,0.0987480335044176,0.0,1.1054209630989575e-11,0.9999982549694008,0.9999982549694008,0.0,0.09228388640386707,1.610384866088817e-07,0.0,0.0,0.0,1599263.5484970456,265.90767830229,0.0,1.0,1286909.2467457291,2588.437564576155,,,,,,,,,,,,,,,,,,,2.0,14219.802864129613,1595.9901259052192,0.36910888596716523,6.175450102142607,2.6328647621281207
4388.0,-30.228916543431467,4.998370483085332,35.060942544952404,30.645146418269746,5.015275015930735,-26.7044973874947,-40.198838990740455,1.4908558588615577,-7.242336080124517,-7.242336080107246,40.12209025519026,35338.11059668968,15450.4020870317,15450.4020870317,50788.512683721376,87133.81671611698,87123.76273741228,15450.4020870317,102574.16482444399,102574.16482444399,102574.16482444399,130643.86056545128,126125.02608824564,4518.834477205648,0.0,99115.77667400998,47320.070550732744,57550.784581419146,28069.69574100729,85620.48032242643,21227.957266840916,1595.9935144468361,0.0,0.874517175049569,2.6540882266629926,0.0014947306463915918,1.0,1.0,-7.242336080124517,324705.24550583836,1559804.1466718393,4.803754076229708,1559804.1466718393,4.803754076229708,0.7562589015109554,0.09228417638596226,3.382396948926676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382396948926676,1.284777082388898,1.2850689074592723,2.6326722318532414,5578.316547288886,14219.79677413144,6453.831320250713,0.0004786047475360505,29303.413576417173,2988.116591947013,19290.933706621334,1967.1277864124177,0.6583169450997446,0.6583169450997446,30575.048804690578,30484.863174865135,1.0036993341182188,0.8,4337.226613760631,4324.433322199387,1.0036993341182188,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2005970812734,2034.6934298245008,9.007927185498522,4.998370483085332,-0.8407278080979905,5.839098291183323,2.632861042632216,3.5,0.7522460121806331,0.6,0.00022712880113795158,0.9964792345601987,0.0002279312937596698,199.1116824737744,0.0,0.0,0.0,0.029584315959416182,7.709964186214478e-05,0.0001500291592758068,0.0005074581705845232,0.09228417601903885,0.09228417601903885,0.09228417601903885,0.09228402102350236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.0389525722,595.6454631163314,0.0,0.09228417601903885,0.09228417638596226,0.09228417638596226,0.36910928364581036,0.36910928364581036,0.5,10.043735369870069,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,28069.69574100729,21227.957266840916,0.7562589015109554,0.5931818239335247,0.41272964673422446,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452869103351738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5430041411251,260.5430041411251,-12.606995858874882,244.68295934685105,276.4030489353705,107828.1063601508,107822.50504982244,5.601310328386809,0.0,nan,276.4030489353705,3.2530489353705434,270.05903101768246,-3.09096898231752,263.7150130999928,-9.434986900007175,257.3709951822828,-15.77900481771718,251.026977264571,-22.123022735428975,244.68295934685105,-28.467040653148928,1.0,1.0,25732.562594343566,25732.562594343566,275.9810950779319,2.831095077931934,275.9810950779319,275.9810950779319,87123.85495084719,87123.76273741228,0.09221343490935396,0.0,8648.866644398773,8648.866644398773,0.9214721114131709,3399.308933671309,275.9810950779319,2.831095077931934,1.0,0.002,0.12805066631765155,0.004784003890296559,0.00019749630580340096,0.0018025037052376979,0.09874815290170048,0.09874815290170048,0.0,1.1041098590958143e-11,0.9999982814059648,0.9999982814059648,0.0,0.09228401778692717,1.585990350796882e-07,0.0,0.0,0.0,1599263.5314870381,265.90766391987546,0.0,1.0,1286909.2956392735,2588.4373677974645,,,,,,,,,,,,,,,,,,,2.0,14219.79677413144,1595.9935144468361,0.36910928364581036,6.175450102142607,2.632861042632216
4389.0,-30.228839449786662,4.99836713736015,35.0609501828504,30.64522601142528,5.015274350865747,-26.704428069724184,-40.19877214506266,1.4908629695270603,-7.242351413421204,-7.242351413415107,40.12210546107091,35338.09027164126,15450.401589886504,15450.401589886504,50788.491861527764,87133.9673655589,87123.89466937893,15450.401589886504,102574.29625926544,102574.29625926544,102574.29625926544,130644.056394527,126125.21752786227,4518.838866664716,0.0,99115.88407910141,47320.00698084522,57550.97455361799,28069.760135261567,85620.73468887956,21228.00256995727,1595.9969108918492,0.0,0.8745170303859637,2.6540867011946703,0.0014947306463915918,1.0,1.0,-7.242351413421204,324705.0477408946,1559804.8039857612,4.8037590263470165,1559804.8039857612,4.8037590263470165,0.7562587805405006,0.09228430548554226,3.382392203829123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382392203829123,1.28477704912502,1.2850688741878389,2.632668606691453,5578.308866006063,14219.790687071427,6453.831935623928,0.00047860596182957096,29303.486439832363,2988.124021947593,19290.935546013054,1967.1279739781735,0.6583153709584125,0.6583153709584125,30575.014490182428,30484.863174865135,1.0036979260483423,0.8,4337.221746072636,4324.433322199387,1.0036979260483423,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1991426980458,2034.6934298245008,9.00793453381902,4.99836713736015,-0.8407392179343098,5.83910635529446,2.6328573217964286,3.5,0.7522449490846939,0.6,0.00022712880113795158,0.9964712238753023,0.0002279331261114012,199.11161928353903,0.0,0.0,0.0,0.029584315959416182,7.71002260818656e-05,0.000150028575056086,0.0005074554826212977,0.09228430509034448,0.09228430509034448,0.09228430509034448,0.0922841491065909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.135037951,595.6454326201765,0.0,0.09228430509034448,0.09228430548554226,0.09228430548554226,0.36910968157134927,0.36910968157134927,0.5,10.043730690019196,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,28069.760135261567,21228.00256995727,0.7562587805405006,0.5931798184876377,0.4127281831912496,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528686417839352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5430429246451,260.5430429246451,-12.606957075354899,244.68303332744352,276.4030525218176,107827.708096351,107822.12499574856,5.583100602451921,0.0,nan,276.4030525218176,3.253052521817608,270.05904868296005,-3.0909513170399237,263.7150448440983,-9.434955155901662,257.37104100521606,-15.77895899478392,251.02703716633482,-22.122962833665156,244.68303332744352,-28.466966672556453,1.0,1.0,25732.562594343566,25732.562594343566,275.9810949988732,2.8310949988731977,275.9810949988732,275.9810949988732,87124.0087902703,87123.89466937893,0.11412089136138093,0.0,8648.866644398773,8648.866644398773,0.9214723917065837,3399.304164848269,275.9810949988732,2.8310949988731977,1.0,0.002,0.12805082609612756,0.004784000504868775,0.00019749654603453952,0.0018025034656956127,0.09874827301726975,0.09874827301726975,0.0,1.1730152005978711e-11,0.9999982686150883,0.9999982686150883,0.0,0.09228414570588815,1.5977965410095898e-07,0.0,0.0,0.0,1599263.5133524225,265.9076485865788,0.0,1.0,1286909.3477653777,2588.4371580089332,,,,,,,,,,,,,,,,,,,2.0,14219.790687071427,1595.9969108918492,0.36910968157134927,6.175450102142607,2.6328573217964286
4390.0,-30.228762249298747,4.998363801685311,35.060957819956954,30.645307420659833,5.015273373062605,-26.704358687068083,-40.19870910616589,1.4908698096367774,-7.242366186371271,-7.242366186380234,40.122120713684154,35338.0820711043,15450.40037997476,15450.40037997476,50788.48245107906,87134.12181497298,87124.02854033295,15450.40037997476,102574.4289203077,102574.4289203077,102574.4289203077,130644.25314287111,126125.40990228935,4518.843240581762,0.0,99115.9946756728,47319.95492774083,57551.15527547997,28069.824222563406,85620.97949804338,21228.047695735953,1596.0002785894421,0.0,0.874516888665263,2.654085231474436,0.0014947306463915918,1.0,1.0,-7.242366186371271,324704.85720325407,1559805.4633183074,4.803763875764639,1559805.4633183074,4.803763875764639,0.7562586615227957,0.09228443429172999,3.3823873274206937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3823873274206937,1.2847770171268114,1.285068842182362,2.6326648767307783,5578.300962666977,14219.784600962663,6453.832641975278,0.00047860722525611566,29303.561384631743,2988.1316641902936,19290.937657344508,1967.1281892740649,0.6583137593460446,0.6583137593460446,30574.97922608036,30484.863174865135,1.0036964790130098,0.8,4337.216743679902,4324.433322199387,1.0036964790130098,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1976866256082,2034.6934298245008,9.007941475464023,4.998363801685311,-0.8407503579495268,5.839114159634838,2.632853596641141,3.5,0.7522438847546117,0.6,0.00022712880113795158,0.9964632021580916,0.00022793496101616904,199.11155600576922,0.0,0.0,0.0,0.029584315959416182,7.710077703472479e-05,0.0001500280241032268,0.0005074528874847206,0.09228443392060232,0.09228443392060232,0.09228443392060232,0.09228427777611706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.23136696743,595.645402047094,0.0,0.09228443392060232,0.09228443429172999,0.09228443429172999,0.36911007933470785,0.36911007933470785,0.5,10.043726006503128,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,28069.824222563406,21228.047695735953,0.7562586615227957,0.5931780125481942,0.4127269073336383,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528681807004349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5430815859513,260.5430815859513,-12.606918414048664,244.6831071827587,276.4030559891144,107827.30467176998,107821.73916456547,5.5655072044767175,0.0,nan,276.4030559891144,3.2530559891144435,270.0590662278613,-3.090933772138669,263.7150764666043,-9.434923533395704,257.3710867053229,-15.778913294677068,251.02709694404615,-22.122903055953827,244.6831071827587,-28.466892817241273,1.0,1.0,25732.562594343566,25732.562594343566,275.98109570434696,2.8310957043469784,275.98109570434696,275.98109570434696,87124.16321126845,87124.02854033295,0.13467093549843412,0.0,8648.866644398773,8648.866644398773,0.9214726797563207,3399.2992640577972,275.98109570434696,2.8310957043469784,1.0,0.002,0.12805098587971026,0.004783997217919501,0.00019749678650011134,0.0018025032253968373,0.09874839325005567,0.09874839325005567,0.0,1.1896948703959964e-11,0.9999982685697885,0.9999982685697885,0.0,0.0922842745076724,1.5978405758738333e-07,0.0,0.0,0.0,1599263.495880522,265.9076338136287,0.0,1.0,1286909.3979865555,2588.4369558870576,,,,,,,,,,,,,,,,,,,2.0,14219.784600962663,1596.0002785894421,0.36911007933470785,6.175450102142607,2.632853596641141
4391.0,-30.228685022541992,4.998360479622532,35.060965457532404,30.645385023113363,5.015273019034551,-26.704289218387544,-40.1986422255635,1.490877213728109,-7.242380616785908,-7.242380616792564,40.12213600121323,35338.063651845274,15450.398744146896,15450.398744146896,50788.462395992174,87134.26833029659,87124.1635748294,15450.398744146896,102574.5623189763,102574.5623189763,102574.5623189763,130644.45053641582,126125.60291929734,4518.847617118487,0.0,99116.09852558469,47319.89384321677,57551.33853596435,28069.888217439533,85621.22675340388,21228.092779797757,1596.0036335602192,0.0,0.8745167487185457,2.654083795832752,0.0014947306463915918,1.0,1.0,-7.242380616785908,324704.6710836344,1559806.1241621154,4.803768664480823,1559806.1241621154,4.803768664480823,0.7562585435095877,0.09228456298989952,3.382382728809541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382382728809541,1.2847769824902835,1.2850688075379668,2.6326613683983253,5578.293528931497,14219.77851956411,6453.833158680027,0.000478608385298916,29303.63192827367,2988.138857639833,19290.93920180958,1967.1283467656722,0.6583122272702544,0.6583122272702544,30574.945970880173,30484.863174865135,1.003695114411805,0.8,4337.212026260146,4324.433322199387,1.003695114411805,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1962295578196,2034.6934298245008,9.007948174029064,4.998360479622532,-0.8407613290524525,5.839121808674984,2.6328498689414985,3.5,0.752242819697571,0.6,0.00022712880113795158,0.9964551777810489,0.00022793679655891015,199.11149270650827,0.0,0.0,0.0,0.029584315959416182,7.710136156763841e-05,0.00015002743957031315,0.0005074502204501443,0.09228456262544561,0.09228456262544561,0.09228456262544561,0.09228440708162627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.32778278715,595.6453714474992,0.0,0.09228456262544561,0.09228456298989952,0.09228456298989952,0.36911047703880073,0.36911047703880073,0.5,10.043721340003449,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,28069.888217439533,21228.092779797757,0.7562585435095877,0.5931760653496251,0.4127255003437615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452867718978218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.543120206359,260.543120206359,-12.606879793640985,244.68318094578422,276.40305946690296,107826.91778445092,107821.35816481149,5.55961963941618,0.0,nan,276.40305946690296,3.2530594669029824,270.0590837627002,-3.09091623729978,263.7151080584879,-9.434891941512092,257.3711323542551,-15.778867645744867,251.02715665002378,-22.122843349976193,244.68318094578422,-28.46681905421576,1.0,1.0,25732.562594343566,25732.562594343566,275.98109688690477,2.8310968869047883,275.98109688690477,275.98109688690477,87124.30981707384,87124.1635748294,0.1462422444310505,0.0,8648.866644398773,8648.866644398773,0.921472951396349,3399.2946424535885,275.98109688690477,2.8310968869047883,1.0,0.002,0.12805114502345546,0.0047839939923368146,0.00019749702611733134,0.0018025029850751442,0.09874851305866567,0.09874851305866567,0.0,1.1192475331961438e-11,0.9999982754993096,0.9999982754993096,0.0,0.09228440384510694,1.5914479258554077e-07,0.0,0.0,0.0,1599263.4788137353,265.90761938321407,0.0,1.0,1286909.4470432648,2588.436758451759,,,,,,,,,,,,,,,,,,,2.0,14219.77851956411,1596.0036335602192,0.36911047703880073,6.175450102142607,2.6328498689414985
